time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1217.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366646828132,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97379751084,25749.996791507587,25749.996791507587,66809.97058901843,75524.06961292887,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58010375626,55462.484288338586,38293.43979490853,25959.119186147247,64252.55898105578,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075971415226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075971415226,1.2796588844344479,1.2799576130407444,3.092626984644087,6552.905475395289,15440.512636335956,6479.644061998065,0.00031096684823203624,22723.034105786566,2317.104628572098,19368.089719092844,1974.9955100970103,0.8523549112730785,0.8523549112730785,35720.82947321252,35405.22815468563,1.0111548566465736,0.8,4311.125689882242,4273.035954225843,1.0111548566465736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747847682516,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.3832104741595685e-06,-1.3832104741595685e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245638350048,3.9012905514328877,1.0398024864459745,0.6390402880236561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25768653817,129606.25667163402,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55025554016,75514.54783760256,0.0024179376050597057,0.0,8546.071908451686,8546.071908451686,0.8833660108574638,3977.29513512723,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512636335956,1450.0,0.375,6.173730061729009,3.5
1218.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666503205918,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97375329436,25749.996791507587,25749.996791507587,66809.97054480195,75524.0696516494,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58012696709,55462.484228612404,38293.43988706076,25959.119186147247,64252.55907320801,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075928797805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075928797805,1.2796588844344479,1.2799576130407444,3.0926269813137135,6552.905468338627,15440.512625626217,6479.644061998065,0.0003109668498267194,22723.034136121456,2317.104631665396,19368.089719092844,1974.9955100970103,0.8523549101351982,0.8523549101351982,35720.82944243902,35405.22815468563,1.011154855557686,0.8,4311.125686168206,4273.035954225843,1.011154855557686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478470280474,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.3486074408319837e-06,-1.3486074408319837e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456346150402,3.9012905529244843,1.0398024842665035,0.6390402864189657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2575469684,129606.25653206425,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55031999537,75514.54783760256,0.0024823928106343374,0.0,8546.071908451686,8546.071908451686,0.8833660111273429,3977.2951308441793,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512625626217,1450.0,0.375,6.173730061729009,3.5
1219.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666538130515,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.9737090779,25749.996791507587,25749.996791507587,66809.97050058549,75524.06969037002,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.580150178,55462.484168886236,38293.439979213064,25959.119186147247,64252.55916536031,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507588618039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507588618039,1.2796588844344479,1.2799576130407444,3.09262697798334,6552.9054612819655,15440.512614916479,6479.644061998065,0.00031096685142140265,22723.034166456353,2317.104634758695,19368.089719092844,1974.9955100970103,0.8523549089973177,0.8523549089973177,35720.82941166552,35405.22815468563,1.0111548544687985,0.8,4311.1256824541715,4273.035954225843,1.0111548544687985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478463735788,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.3209250937507022e-06,-1.3209250937507022e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456308800308,3.901290554416084,1.0398024820870315,0.6390402848142749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25740739868,129606.25639249453,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55038445059,75514.54783760256,0.0025468480307608843,0.0,8546.071908451686,8546.071908451686,0.8833660113972219,3977.295126561129,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512614916479,1450.0,0.375,6.173730061729009,3.5
1220.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366657305511,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97366486143,25749.996791507587,25749.996791507587,66809.97045636902,75524.06972909055,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58017338881,55462.48410916005,38293.44007136529,25959.119186147247,64252.559257512534,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075843562963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075843562963,1.2796588844344479,1.2799576130407444,3.0926269746529664,6552.905454225303,15440.51260420674,6479.644061998065,0.00031096685301608586,22723.03419679124,2317.1046378519923,19368.089719092844,1974.9955100970103,0.8523549078594375,0.8523549078594376,35720.82938089201,35405.22815468563,1.0111548533799106,0.8,4311.125678740134,4273.035954225843,1.0111548533799106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478457191101,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2987795230401389e-06,-1.2987795230401389e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245627145023,3.9012905559076807,1.0398024799075605,0.6390402832095846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25726782889,129606.25625292471,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5504489058,75514.54783760256,0.002611303236335516,0.0,8546.071908451686,8546.071908451686,0.883366011667101,3977.295122278078,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51260420674,1450.0,0.375,6.173730061729009,3.5
1221.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666607979708,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97362064495,25749.996791507587,25749.996791507587,66809.97041215254,75524.06976781115,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5801965997,55462.48404943387,38293.44016351758,25959.119186147247,64252.55934966483,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075800945543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075800945543,1.2796588844344479,1.2799576130407444,3.0926269713225927,6552.905447168641,15440.512593497002,6479.644061998065,0.0003109668546107692,22723.034227126143,2317.1046409452915,19368.089719092844,1974.9955100970103,0.8523549067215567,0.8523549067215567,35720.82935011851,35405.22815468563,1.011154852291023,0.8,4311.125675026099,4273.035954225843,1.011154852291023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478450646415,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.281062623093021e-06,-1.281062623093021e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456234100133,3.9012905573992795,1.0398024777280883,0.6390402816048936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25712825908,129606.25611335496,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.550513361,75514.54783760256,0.0026757584419101477,0.0,8546.071908451686,8546.071908451686,0.8833660119369803,3977.295117995027,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512593497002,1450.0,0.375,6.173730061729009,3.5
1222.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666607979708,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.973576428485,25749.996791507587,25749.996791507587,66809.97036793607,75524.06980653174,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58021981058,55462.483989707696,38293.44025566987,25959.119186147247,64252.55944181712,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507575832812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507575832812,1.2796588844344479,1.2799576130407444,3.0926269679922194,6552.905440111979,15440.512582787263,6479.644061998065,0.00031096685620545243,22723.03425746104,2317.1046440385903,19368.089719092844,1974.9955100970103,0.8523549055836762,0.8523549055836762,35720.82931934501,35405.22815468563,1.0111548512021353,0.8,4311.125671312063,4273.035954225843,1.0111548512021353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478444101728,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2668892850342672e-06,-1.2668892850342672e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245619675004,3.901290558890879,1.0398024755486164,0.6390402800002029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25698868933,129606.25597378516,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5504551119,75514.54783760256,0.00261750933714211,0.0,8546.071908451686,8546.071908451686,0.8833660122068593,3977.2951137119762,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512582787263,1450.0,0.375,6.173730061729009,3.5
1223.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.1936666778289,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.973532212,25749.996791507587,25749.996791507587,66809.9703237196,75524.06984525226,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5802430214,55462.48392998151,38293.4403478221,25959.119186147247,64252.55953396935,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075715710692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075715710692,1.2796588844344479,1.2799576130407444,3.092626964661845,6552.905433055316,15440.512572077525,6479.644061998065,0.00031096685780013564,22723.03428779593,2317.104647131888,19368.089719092844,1974.9955100970103,0.8523549044457959,0.8523549044457959,35720.829288571505,35405.22815468563,1.0111548501132475,0.8,4311.125667598028,4273.035954225843,1.0111548501132475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747843755704,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2555505577438453e-06,-1.2555505577438453e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245615939996,3.9012905603824746,1.0398024733691456,0.6390402783955124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25684911951,129606.25583421536,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5506422714,75514.54783760256,0.002804668838507496,0.0,8546.071908451686,8546.071908451686,0.8833660124767385,3977.2951094289247,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512572077525,1450.0,0.375,6.173730061729009,3.5
1224.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.1936666778289,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97348799552,25749.996791507587,25749.996791507587,66809.9702795031,75524.06988397283,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58026623225,55462.48387025531,38293.44043997438,25959.119186147247,64252.55962612163,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507567309326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507567309326,1.2796588844344479,1.2799576130407444,3.0926269613314705,6552.905425998652,15440.512561367786,6479.644061998065,0.000310966859394819,22723.03431813083,2317.104650225187,19368.089719092844,1974.9955100970103,0.8523549033079153,0.8523549033079153,35720.82925779799,35405.22815468563,1.0111548490243594,0.8,4311.12566388399,4273.035954225843,1.0111548490243594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478431012353,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.246479314431781e-06,-1.246479314431781e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456122049866,3.9012905618740725,1.0398024711896734,0.6390402767908214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2567095497,129606.25569464556,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55058402226,75514.54783760256,0.0027464197046356276,0.0,8546.071908451686,8546.071908451686,0.8833660127466176,3977.2951051458726,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512561367786,1450.0,0.375,6.173730061729009,3.5
1225.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666712753497,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97344377907,25749.996791507587,25749.996791507587,66809.97023528666,75524.06992269347,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5802894432,55462.483810529164,38293.440532126704,25959.119186147247,64252.55971827395,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507563047586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507563047586,1.2796588844344479,1.2799576130407444,3.0926269580010985,6552.905418941993,15440.512550658048,6479.644061998065,0.00031096686098950216,22723.034348465728,2317.104653318486,19368.089719092844,1974.9955100970103,0.8523549021700347,0.8523549021700347,35720.82922702451,35405.22815468563,1.0111548479354724,0.8,4311.125660169957,4273.035954225843,1.0111548479354724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478424467669,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2392229677971045e-06,-1.2392229677971045e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456084699767,3.901290563365673,1.0398024690102012,0.6390402751861305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25656997997,129606.25555507586,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55064847751,75514.54783760256,0.002810874953866005,0.0,8546.071908451686,8546.071908451686,0.8833660130164966,3977.295100862824,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512550658048,1450.0,0.375,6.173730061729009,3.5
1226.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666747678094,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97339956258,25749.996791507587,25749.996791507587,66809.97019107017,75524.06996141399,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.580312654,55462.48375080295,38293.44062427894,25959.119186147247,64252.55981042619,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075587858417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075587858417,1.2796588844344479,1.2799576130407444,3.0926269546707235,6552.905411885328,15440.51253994831,6479.644061998065,0.0003109668625841854,22723.034378800625,2317.1046564117846,19368.089719092844,1974.9955100970103,0.8523549010321542,0.8523549010321542,35720.82919625098,35405.22815468563,1.011154846846584,0.8,4311.125656455918,4273.035954225843,1.011154846846584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747841792298,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2334174357420125e-06,-1.2334174357420125e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456047349684,3.9012905648572693,1.03980246683073,0.6390402735814399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25643041015,129606.255415506,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55071293267,75514.54783760256,0.002875330115784891,0.0,8546.071908451686,8546.071908451686,0.8833660132863759,3977.295096579771,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51253994831,1450.0,0.375,6.173730061729009,3.5
1227.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366678260269,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97335534611,25749.996791507587,25749.996791507587,66809.9701468537,75524.0700001346,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5803358649,55462.48369107678,38293.44071643124,25959.119186147247,64252.55990257849,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075545241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075545241,1.2796588844344479,1.2799576130407444,3.09262695134035,6552.905404828667,15440.512529238571,6479.644061998065,0.00031096686417886863,22723.034409135522,2317.104659505083,19368.089719092844,1974.9955100970103,0.8523548998942737,0.8523548998942737,35720.82916547749,35405.22815468563,1.0111548457576967,0.8,4311.125652741884,4273.035954225843,1.0111548457576967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478411378295,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.228773101047409e-06,-1.228773101047409e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722456009999588,3.901290566348869,1.0398024646512578,0.639040271976749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25629084039,129606.25527593624,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55077738789,75514.54783760256,0.002939785335911438,0.0,8546.071908451686,8546.071908451686,0.8833660135562549,3977.2950922967207,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512529238571,1450.0,0.375,6.173730061729009,3.5
1228.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666817527287,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97331112964,25749.996791507587,25749.996791507587,66809.97010263722,75524.0700388552,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5803590758,55462.483631350595,38293.44080858356,25959.119186147247,64252.55999473081,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575075502623576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575075502623576,1.2796588844344479,1.2799576130407444,3.0926269480099764,6552.905397772004,15440.512518528833,6479.644061998065,0.00031096686577355195,22723.03443947043,2317.1046625983827,19368.089719092844,1974.9955100970103,0.8523548987563928,0.8523548987563928,35720.82913470398,35405.22815468563,1.0111548446688088,0.8,4311.1256490278465,4273.035954225843,1.0111548446688088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478404833607,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2250573604433157e-06,-1.2250573604433157e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722455972649487,3.9012905678404683,1.0398024624717854,0.6390402703720578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25615127062,129606.25513636647,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5508418431,75514.54783760256,0.0030042405414860696,0.0,8546.071908451686,8546.071908451686,0.883366013826134,3977.2950880136696,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512518528833,1450.0,0.375,6.173730061729009,3.5
1229.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193666852451884,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97326691316,25749.996791507587,25749.996791507587,66809.97005842075,75524.07007757573,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58038228663,55462.48357162441,38293.4409007358,25959.119186147247,64252.560086883044,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507546000615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507546000615,1.2796588844344479,1.2799576130407444,3.0926269446796026,6552.905390715342,15440.512507819094,6479.644061998065,0.00031096686736823505,22723.03446980532,2317.1046656916806,19368.089719092844,1974.9955100970103,0.8523548976185126,0.8523548976185126,35720.829103930475,35405.22815468563,1.0111548435799211,0.8,4311.125645313811,4273.035954225843,1.0111548435799211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747839828892,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.2220851317579218e-06,-1.2220851317579218e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722455935299406,3.9012905693320645,1.0398024602923144,0.6390402687673674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.25601170083,129606.25499679668,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55090629829,75514.54783760256,0.003068695732508786,0.0,8546.071908451686,8546.071908451686,0.8833660140960132,3977.295083730618,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.512507819094,1450.0,0.375,6.173730061729009,3.5
