time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1282.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366842405873,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.9709234397,25749.996791507587,25749.996791507587,66809.96771494728,75524.07212976774,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58161246394,55462.48040613627,38293.44578480852,25959.119186147247,64252.56497095577,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575073201282343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073201282343,1.2796588844344479,1.2799576130407444,3.0926267681697657,6552.905016712179,15440.511940202954,6479.644061998065,0.0003109669518864471,22723.036077555527,2317.104829636576,19368.089719092844,1974.9955100970103,0.8523548373108248,0.8523548373108248,35720.82747293446,35405.22815468563,1.0111547858688619,0.8,4311.125448469871,4273.035954225843,1.0111547858688619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478051420468,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453955744222,3.9012906483868273,1.0398023447802829,0.6390401837187376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24861450114,129606.24759959699,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55334078788,75514.54783760256,0.005503185326233506,0.0,8546.071908451686,8546.071908451686,0.8833660283996088,3977.2948567288754,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511940202954,1450.0,0.375,6.173730061729009,3.5
1283.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366849390792,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97087922321,25749.996791507587,25749.996791507587,66809.9676707308,75524.0721684884,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5816356749,55462.48034641007,38293.44587696092,25959.119186147247,64252.565063108166,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507315866491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507315866491,1.2796588844344479,1.2799576130407444,3.092626764839391,6552.905009655514,15440.511929493216,6479.644061998065,0.0003109669534811303,22723.036107890453,2317.1048327298777,19368.089719092844,1974.9955100970103,0.8523548361729434,0.8523548361729434,35720.82744216095,35405.22815468563,1.011154784779974,0.8,4311.125444755835,4273.035954225843,1.011154784779974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478044875781,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453918394104,3.9012906498784288,1.0398023426008094,0.6390401821140457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24847493133,129606.24746002718,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55352794736,75514.54783760256,0.005690344798495062,0.0,8546.071908451686,8546.071908451686,0.883366028669488,3977.2948524458234,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511929493216,1450.0,0.375,6.173730061729009,3.5
1284.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366849390792,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97083500672,25749.996791507587,25749.996791507587,66809.9676265143,75524.072207209,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58165888579,55462.48028668387,38293.445969113236,25959.119186147247,64252.56515526048,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507311604747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507311604747,1.2796588844344479,1.2799576130407444,3.0926267615090164,6552.90500259885,15440.511918783477,6479.644061998065,0.0003109669550758136,22723.03613822537,2317.1048358231783,19368.089719092844,1974.9955100970103,0.8523548350350624,0.8523548350350624,35720.82741138744,35405.22815468563,1.011154783691086,0.8,4311.125441041798,4273.035954225843,1.011154783691086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478038331092,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453881044007,3.901290651370028,1.0398023404213372,0.6390401805093545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2483353615,129606.24732045735,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5534696982,75514.54783760256,0.005632095650071278,0.0,8546.071908451686,8546.071908451686,0.8833660289393672,3977.294848162771,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511918783477,1450.0,0.375,6.173730061729009,3.5
1285.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668528832518,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97079079024,25749.996791507587,25749.996791507587,66809.96758229783,75524.07224592962,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58168209669,55462.480226957676,38293.44606126557,25959.119186147247,64252.565247412815,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575073073430036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575073073430036,1.2796588844344479,1.2799576130407444,3.0926267581786417,6552.904995542185,15440.511908073739,6479.644061998065,0.00031096695667049687,22723.036168560287,2317.104838916479,19368.089719092844,1974.9955100970103,0.8523548338971813,0.8523548338971811,35720.827380613926,35405.22815468563,1.0111547826021978,0.8,4311.125437327761,4273.035954225843,1.0111547826021978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478031786403,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245384369391,3.901290652861628,1.0398023382418649,0.6390401789046634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24819579169,129606.24718088754,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55353415337,75514.54783760256,0.005696550811990164,0.0,8546.071908451686,8546.071908451686,0.8833660292092465,3977.2948438797184,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511908073739,1450.0,0.375,6.173730061729009,3.5
1286.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668563757114,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.970746573745,25749.996791507587,25749.996791507587,66809.96753808133,75524.07228465026,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58170530762,55462.48016723146,38293.44615341796,25959.119186147247,64252.565339565204,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507303081259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507303081259,1.2796588844344479,1.2799576130407444,3.092626754848266,6552.904988485519,15440.511897364,6479.644061998065,0.00031096695826518,22723.036198895214,2317.1048420097804,19368.089719092844,1974.9955100970103,0.8523548327592998,0.8523548327592998,35720.8273498404,35405.22815468563,1.0111547815133095,0.8,4311.125433613723,4273.035954225843,1.0111547815133095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478025241713,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453806343792,3.9012906543532284,1.0398023360623911,0.6390401772999714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24805622183,129606.24704131768,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5535986085,75514.54783760256,0.00576100594480522,0.0,8546.071908451686,8546.071908451686,0.8833660294791257,3977.294839596665,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511897364,1450.0,0.375,6.173730061729009,3.5
1287.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366859868171,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.970702357256,25749.996791507587,25749.996791507587,66809.96749386484,75524.07232337087,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58172851852,55462.48010750526,38293.44624557029,25959.119186147247,64252.565431717536,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072988195155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072988195155,1.2796588844344479,1.2799576130407444,3.0926267515178916,6552.9049814288555,15440.511886654262,6479.644061998065,0.0003109669598598633,22723.036229230132,2317.1048451030815,19368.089719092844,1974.9955100970103,0.8523548316214186,0.8523548316214186,35720.827319066884,35405.22815468563,1.0111547804244214,0.8,4311.1254298996855,4273.035954225843,1.0111547804244214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478018697024,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453768993694,3.901290655844828,1.0398023338829188,0.6390401756952802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24791665199,129606.24690174784,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55366306366,75514.54783760256,0.005825461106724106,0.0,8546.071908451686,8546.071908451686,0.8833660297490048,3977.294835313613,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511886654262,1450.0,0.375,6.173730061729009,3.5
1288.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668633606308,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.970658140766,25749.996791507587,25749.996791507587,66809.96744964835,75524.07236209151,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58175172943,55462.480047779056,38293.44633772264,25959.119186147247,64252.56552386989,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072945577716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072945577716,1.2796588844344479,1.2799576130407444,3.0926267481875165,6552.90497437219,15440.511875944523,6479.644061998065,0.0003109669614545466,22723.036259565055,2317.1048481963826,19368.089719092844,1974.9955100970103,0.8523548304835373,0.8523548304835373,35720.827288293374,35405.22815468563,1.0111547793355333,0.8,4311.125426185648,4273.035954225843,1.0111547793355333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478012152335,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453731643589,3.9012906573364288,1.039802331703446,0.6390401740905887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24777708219,129606.24676217804,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55372751883,75514.54783760256,0.005889916268642992,0.0,8546.071908451686,8546.071908451686,0.883366030018884,3977.2948310305605,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511875944523,1450.0,0.375,6.173730061729009,3.5
1289.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668633606308,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97061392429,25749.996791507587,25749.996791507587,66809.96740543187,75524.07240081215,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58177494036,55462.479988052866,38293.446429874995,25959.119186147247,64252.56561602224,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072902960287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072902960287,1.2796588844344479,1.2799576130407444,3.0926267448571423,6552.904967315527,15440.511865234785,6479.644061998065,0.0003109669630492297,22723.036289899977,2317.104851289684,19368.089719092844,1974.9955100970103,0.8523548293456561,0.8523548293456561,35720.827257519864,35405.22815468563,1.0111547782466455,0.8,4311.125422471611,4273.035954225843,1.0111547782466455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077478005607648,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453694293488,3.9012906588280294,1.0398023295239733,0.6390401724858974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24763751237,129606.24662260825,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55366926969,75514.54783760256,0.0058316671347711235,0.0,8546.071908451686,8546.071908451686,0.8833660302887631,3977.294826747509,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511865234785,1450.0,0.375,6.173730061729009,3.5
1290.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.1936687034555,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.970569707795,25749.996791507587,25749.996791507587,66809.96736121539,75524.0724395328,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5817981513,55462.479928326655,38293.44652202738,25959.119186147247,64252.565708174625,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507286034284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507286034284,1.2796588844344479,1.2799576130407444,3.0926267415267668,6552.90496025886,15440.511854525046,6479.644061998065,0.00031096696464391307,22723.036320234907,2317.104854382986,19368.089719092844,1974.9955100970103,0.8523548282077745,0.8523548282077745,35720.82722674635,35405.22815468563,1.0111547771577571,0.8,4311.125418757574,4273.035954225843,1.0111547771577571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477999062958,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453656943374,3.9012906603196305,1.0398023273445,0.6390401708812055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24749794249,129606.24648303834,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55385642935,75514.54783760256,0.006018826796207577,0.0,8546.071908451686,8546.071908451686,0.8833660305586425,3977.294822464455,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511854525046,1450.0,0.375,6.173730061729009,3.5
1291.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.1936687034555,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.9705254913,25749.996791507587,25749.996791507587,66809.96731699888,75524.07247825341,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5818213622,55462.47986860044,38293.446614179724,25959.119186147247,64252.56580032697,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072817725396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072817725396,1.2796588844344479,1.2799576130407444,3.0926267381963917,6552.904953202195,15440.511843815308,6479.644061998065,0.0003109669662385964,22723.036350569826,2317.1048574762867,19368.089719092844,1974.9955100970103,0.8523548270698934,0.8523548270698933,35720.82719597282,35405.22815468563,1.0111547760688688,0.8,4311.125415043535,4273.035954225843,1.0111547760688688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477992518268,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453619593268,3.90129066181123,1.039802325165027,0.639040169276514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24735837268,129606.24634346853,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55379817997,75514.54783760256,0.00596057741495315,0.0,8546.071908451686,8546.071908451686,0.8833660308285217,3977.294818181402,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511843815308,1450.0,0.375,6.173730061729009,3.5
1292.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668738380097,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97048127482,25749.996791507587,25749.996791507587,66809.9672727824,75524.07251697403,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58184457311,55462.479808874254,38293.44670633206,25959.119186147247,64252.56589247931,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072775107967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072775107967,1.2796588844344479,1.2799576130407444,3.0926267348660175,6552.904946145532,15440.51183310557,6479.644061998065,0.0003109669678332795,22723.03638090474,2317.1048605695873,19368.089719092844,1974.9955100970103,0.8523548259320123,0.8523548259320124,35720.82716519932,35405.22815468563,1.011154774979981,0.8,4311.1254113295,4273.035954225843,1.011154774979981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747798597358,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245358224317,3.90129066330283,1.0398023229855546,0.6390401676718227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24721880285,129606.2462038987,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55386263513,75514.54783760256,0.006025032576872036,0.0,8546.071908451686,8546.071908451686,0.8833660310984008,3977.2948138983506,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51183310557,1450.0,0.375,6.173730061729009,3.5
1293.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193668773304694,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.97043705833,25749.996791507587,25749.996791507587,66809.96722856592,75524.07255569469,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58186778406,55462.47974914805,38293.44679848445,25959.119186147247,64252.5659846317,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507273249053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507273249053,1.2796588844344479,1.2799576130407444,3.0926267315356424,6552.904939088867,15440.51182239583,6479.644061998065,0.00031096696942796285,22723.036411239675,2317.10486366289,19368.089719092844,1974.9955100970103,0.8523548247941307,0.8523548247941307,35720.827134425796,35405.22815468563,1.0111547738910929,0.8,4311.125407615462,4273.035954225843,1.0111547738910929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477979428891,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453544893056,3.9012906647944314,1.0398023208060814,0.6390401660671309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24707923304,129606.2460643289,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5539270903,75514.54783760256,0.006089487738790922,0.0,8546.071908451686,8546.071908451686,0.8833660313682801,3977.294809615298,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51182239583,1450.0,0.375,6.173730061729009,3.5
1294.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366880822929,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.970392841846,25749.996791507587,25749.996791507587,66809.96718434943,75524.07259441532,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58189099497,55462.47968942185,38293.4468906368,25959.119186147247,64252.566076784045,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575072689873094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575072689873094,1.2796588844344479,1.2799576130407444,3.0926267282052677,6552.904932032203,15440.511811686092,6479.644061998065,0.0003109669710226459,22723.036441574593,2317.1048667561904,19368.089719092844,1974.9955100970103,0.8523548236562496,0.8523548236562495,35720.82710365228,35405.22815468563,1.0111547728022048,0.8,4311.125403901425,4273.035954225843,1.0111547728022048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477972884202,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722453507542957,3.901290666286032,1.0398023186266085,0.6390401644624396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24693966321,129606.24592475906,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55399154546,75514.54783760256,0.006153942900709808,0.0,8546.071908451686,8546.071908451686,0.8833660316381592,3977.294805332246,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511811686092,1450.0,0.375,6.173730061729009,3.5
