time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1321.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366961149501,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96919899654,25749.996791507587,25749.996791507587,66809.96599050413,75524.0736398728,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58251769014,55462.47807681424,38293.44937875101,25959.119186147247,64252.568564898254,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071539202153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071539202153,1.2796588844344479,1.2799576130407444,3.0926266382851373,6552.904741502236,15440.511522523153,6479.644061998065,0.0003109670140790937,22723.0372606177,2317.104950275344,19368.089719092844,1974.9955100970103,0.8523547929334488,0.852354792933449,35720.826272767285,35405.22815468563,1.0111547434022232,0.8,4311.125303622408,4273.035954225843,1.0111547434022232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477796177583,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452499090007,3.901290706559258,1.0398022597808332,0.6390401211357637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24317127741,129606.24215637326,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5552410173,75514.54783760256,0.0074034147401107475,0.0,8546.071908451686,8546.071908451686,0.8833660389248986,3977.2946896898166,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511522523153,1450.0,0.375,6.173730061729009,3.5
1322.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669646419607,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.969154780054,25749.996791507587,25749.996791507587,66809.96594628764,75524.07367859353,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58254090116,55462.47801708804,38293.44947090346,25959.119186147247,64252.56865705071,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507149658472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507149658472,1.2796588844344479,1.2799576130407444,3.0926266349547626,6552.904734445572,15440.511511813414,6479.644061998065,0.0003109670156737768,22723.03729095264,2317.104953368647,19368.089719092844,1974.9955100970103,0.8523547917955671,0.8523547917955671,35720.826241993775,35405.22815468563,1.0111547423133351,0.8,4311.125299908371,4273.035954225843,1.0111547423133351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477789632895,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245246173988,3.9012907080508623,1.039802257601359,0.6390401195310713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24303170762,129606.24201680347,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55530547244,75514.54783760256,0.007467869887477718,0.0,8546.071908451686,8546.071908451686,0.8833660391947777,3977.2946854067645,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511511813414,1450.0,0.375,6.173730061729009,3.5
1323.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669681344204,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96911056355,25749.996791507587,25749.996791507587,66809.96590207114,75524.07371731415,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58256411206,55462.47795736182,38293.44956305582,25959.119186147247,64252.56874920307,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071453967268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071453967268,1.2796588844344479,1.2799576130407444,3.0926266316243867,6552.9047273889055,15440.511501103676,6479.644061998065,0.0003109670172684602,22723.03732128757,2317.104956461949,19368.089719092844,1974.9955100970103,0.8523547906576856,0.8523547906576856,35720.82621122025,35405.22815468563,1.0111547412244466,0.8,4311.125296194333,4273.035954225843,1.0111547412244466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477783088204,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452424389775,3.901290709542462,1.039802255421886,0.6390401179263797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24289213774,129606.2418772336,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55536992756,75514.54783760256,0.007532325005740859,0.0,8546.071908451686,8546.071908451686,0.8833660394646571,3977.2946811237102,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511501103676,1450.0,0.375,6.173730061729009,3.5
1324.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.1936697162688,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96906634706,25749.996791507587,25749.996791507587,66809.96585785465,75524.07375603484,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58258732302,55462.47789763562,38293.44965520823,25959.119186147247,64252.568841355474,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507141134983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507141134983,1.2796588844344479,1.2799576130407444,3.0926266282940116,6552.90472033224,15440.511490393937,6479.644061998065,0.00031096701886314324,22723.037351622508,2317.1049595552518,19368.089719092844,1974.9955100970103,0.8523547895198039,0.8523547895198039,35720.82618044673,35405.22815468563,1.0111547401355585,0.8,4311.125292480295,4273.035954225843,1.0111547401355585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477776543515,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452387039663,3.9012907110340644,1.0398022532424125,0.6390401163216879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2427525679,129606.24173766375,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55543438271,75514.54783760256,0.007596780153107829,0.0,8546.071908451686,8546.071908451686,0.8833660397345363,3977.2946768406578,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511490393937,1450.0,0.375,6.173730061729009,3.5
1325.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669751193397,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96902213057,25749.996791507587,25749.996791507587,66809.96581363816,75524.0737947555,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58261053398,55462.477837909406,38293.44974736064,25959.119186147247,64252.568933507886,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071368732386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071368732386,1.2796588844344479,1.2799576130407444,3.0926266249636365,6552.904713275575,15440.511479684199,6479.644061998065,0.0003109670204578266,22723.03738195745,2317.1049626485546,19368.089719092844,1974.9955100970103,0.852354788381922,0.852354788381922,35720.82614967321,35405.22815468563,1.0111547390466704,0.8,4311.125288766257,4273.035954225843,1.0111547390466704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477769998826,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452349689549,3.9012907125256664,1.039802251062939,0.639040114716996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24261299804,129606.2415980939,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55549883784,75514.54783760256,0.007661235285922885,0.0,8546.071908451686,8546.071908451686,0.8833660400044155,3977.294672557605,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511479684199,1450.0,0.375,6.173730061729009,3.5
1326.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669751193397,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.968977914075,25749.996791507587,25749.996791507587,66809.96576942166,75524.07383347614,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5826337449,55462.477778183194,38293.449839513,25959.119186147247,64252.56902566025,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507132611494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507132611494,1.2796588844344479,1.2799576130407444,3.092626621633261,6552.904706218908,15440.51146897446,6479.644061998065,0.0003109670220525097,22723.03741229238,2317.1049657418566,19368.089719092844,1974.9955100970103,0.8523547872440406,0.8523547872440406,35720.82611889969,35405.22815468563,1.011154737957782,0.8,4311.12528505222,4273.035954225843,1.011154737957782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477763454135,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452312339446,3.901290714017267,1.0398022488834662,0.6390401131123045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24247342818,129606.24145852403,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55544058867,75514.54783760256,0.007602986108395271,0.0,8546.071908451686,8546.071908451686,0.8833660402742948,3977.2946682745514,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51146897446,1450.0,0.375,6.173730061729009,3.5
1327.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366982104259,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96893369757,25749.996791507587,25749.996791507587,66809.96572520515,75524.0738721968,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58265695583,55462.47771845697,38293.4499316654,25959.119186147247,64252.56911781264,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071283497487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071283497487,1.2796588844344479,1.2799576130407444,3.092626618302885,6552.904699162242,15440.511458264722,6479.644061998065,0.0003109670236471931,22723.037442627316,2317.1049688351595,19368.089719092844,1974.9955100970103,0.8523547861061589,0.8523547861061589,35720.82608812617,35405.22815468563,1.0111547368688936,0.8,4311.125281338181,4273.035954225843,1.0111547368688936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477756909444,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452274989331,3.901290715508868,1.0398022467039925,0.6390401115076125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24233385832,129606.24131895417,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5556277481,75514.54783760256,0.007790145537001081,0.0,8546.071908451686,8546.071908451686,0.8833660405441741,3977.2946639914976,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511458264722,1450.0,0.375,6.173730061729009,3.5
1328.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366982104259,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96888948107,25749.996791507587,25749.996791507587,66809.96568098865,75524.07391091748,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5826801668,55462.47765873075,38293.45002381784,25959.119186147247,64252.569209965084,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071240880035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071240880035,1.2796588844344479,1.2799576130407444,3.092626614972509,6552.904692105574,15440.511447554984,6479.644061998065,0.0003109670252418764,22723.03747296226,2317.104971928463,19368.089719092844,1974.9955100970103,0.8523547849682769,0.8523547849682769,35720.82605735264,35405.22815468563,1.011154735780005,0.8,4311.125277624143,4273.035954225843,1.011154735780005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477750364753,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452237639206,3.9012907170004705,1.0398022445245183,0.6390401099029202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24219428845,129606.2411793843,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5555694989,75514.54783760256,0.007731896344921552,0.0,8546.071908451686,8546.071908451686,0.8833660408140533,3977.2946597084438,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511447554984,1450.0,0.375,6.173730061729009,3.5
1329.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669855967187,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.968845264586,25749.996791507587,25749.996791507587,66809.96563677218,75524.07394963817,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58270337778,55462.47759900456,38293.45011597024,25959.119186147247,64252.56930211749,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071198262606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071198262606,1.2796588844344479,1.2799576130407444,3.092626611642135,6552.904685048911,15440.511436845245,6479.644061998065,0.00031096702683655955,22723.037503297193,2317.1049750217653,19368.089719092844,1974.9955100970103,0.8523547838303953,0.8523547838303953,35720.82602657913,35405.22815468563,1.0111547346911172,0.8,4311.1252739101055,4273.035954225843,1.0111547346911172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477743820065,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452200289097,3.9012907184920733,1.039802242345045,0.6390401082982284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24205471865,129606.2410398145,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55563395406,75514.54783760256,0.007796351506840438,0.0,8546.071908451686,8546.071908451686,0.8833660410839326,3977.2946554253917,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511436845245,1450.0,0.375,6.173730061729009,3.5
1330.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669890891783,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96880104809,25749.996791507587,25749.996791507587,66809.96559255567,75524.07398835882,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58272658872,55462.47753927834,38293.450208122646,25959.119186147247,64252.56939426989,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957507115564516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507115564516,1.2796588844344479,1.2799576130407444,3.0926266083117593,6552.904677992245,15440.511426135507,6479.644061998065,0.00031096702843124287,22723.03753363213,2317.104978115068,19368.089719092844,1974.9955100970103,0.8523547826925136,0.8523547826925136,35720.8259958056,35405.22815468563,1.0111547336022289,0.8,4311.125270196067,4273.035954225843,1.0111547336022289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477737275375,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452162938982,3.9012907199836744,1.0398022401655715,0.6390401066935365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24191514878,129606.24090024464,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55569840918,75514.54783760256,0.007860806625103578,0.0,8546.071908451686,8546.071908451686,0.8833660413538118,3977.2946511423384,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511426135507,1450.0,0.375,6.173730061729009,3.5
1331.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19366992581638,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.968756831586,25749.996791507587,25749.996791507587,66809.96554833917,75524.07402707948,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58274979965,55462.47747955212,38293.45030027503,25959.119186147247,64252.569486422275,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071113027707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071113027707,1.2796588844344479,1.2799576130407444,3.0926266049813833,6552.904670935578,15440.511415425768,6479.644061998065,0.0003109670300259261,22723.037563967067,2317.1049812083706,19368.089719092844,1974.9955100970103,0.8523547815546318,0.8523547815546318,35720.825965032076,35405.22815468563,1.0111547325133403,0.8,4311.125266482029,4273.035954225843,1.0111547325133403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477730730684,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452125588873,3.9012907214752754,1.0398022379860983,0.6390401050888447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24177557892,129606.24076067477,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.5557628643,75514.54783760256,0.007925261743366718,0.0,8546.071908451686,8546.071908451686,0.8833660416236911,3977.2946468592845,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511415425768,1450.0,0.375,6.173730061729009,3.5
1332.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669960740976,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96871261508,25749.996791507587,25749.996791507587,66809.96550412267,75524.07406580013,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5827730106,55462.477419825904,38293.45039242743,25959.119186147247,64252.56957857468,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071070410255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071070410255,1.2796588844344479,1.2799576130407444,3.0926266016510073,6552.904663878911,15440.51140471603,6479.644061998065,0.0003109670316206092,22723.037594302008,2317.104984301674,19368.089719092844,1974.9955100970103,0.8523547804167501,0.8523547804167501,35720.82593425856,35405.22815468563,1.011154731424452,0.8,4311.1252627679905,4273.035954225843,1.011154731424452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477724185993,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722452088238759,3.9012907229668765,1.0398022358066246,0.6390401034841526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24163600904,129606.24062110487,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55582731942,75514.54783760256,0.007989716861629859,0.0,8546.071908451686,8546.071908451686,0.8833660418935704,3977.2946425762307,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.51140471603,1450.0,0.375,6.173730061729009,3.5
1333.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193669960740976,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.96866839861,25749.996791507587,25749.996791507587,66809.96545990619,75524.07410452086,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.5827962216,55462.477360099714,38293.45048457987,25959.119186147247,64252.56967072712,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575071027792825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071027792825,1.2796588844344479,1.2799576130407444,3.092626598320633,6552.9046568222475,15440.511394006291,6479.644061998065,0.00031096703321529243,22723.03762463695,2317.104987394977,19368.089719092844,1974.9955100970103,0.8523547792788682,0.8523547792788683,35720.82590348505,35405.22815468563,1.0111547303355641,0.8,4311.125259053954,4273.035954225843,1.0111547303355641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477717641305,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245205088864,3.9012907244584807,1.0398022336271509,0.6390401018794607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.24149643922,129606.24048153507,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55576907028,75514.54783760256,0.00793146772775799,0.0,8546.071908451686,8546.071908451686,0.8833660421634496,3977.294638293179,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.511394006291,1450.0,0.375,6.173730061729009,3.5
