time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1373.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193671183101856,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.966899738494,25749.996791507587,25749.996791507587,66809.96369124608,75524.07565334837,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58372466036,55462.47497105085,38293.454170677236,25959.119186147247,64252.57335682448,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957506932309475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506932309475,1.2796588844344479,1.2799576130407444,3.0926264651055946,6552.904374555566,15440.510965616751,6479.644061998065,0.00031096709700262234,22723.038838034856,2317.1051111271286,19368.089719092844,1974.9955100970103,0.852354733763587,0.852354733763587,35720.824672544026,35405.22815468563,1.0111546867800258,0.8,4311.125110492413,4273.035954225843,1.0111546867800258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477455853662,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722450556883867,3.901290784122582,1.0398021464481932,0.6390400376917725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.23591364421,129606.23489874006,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55773375364,75514.54783760256,0.009896151081193238,0.0,8546.071908451686,8546.071908451686,0.8833660529586214,3977.2944669710223,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.510965616751,1450.0,0.375,6.173730061729009,3.5
1374.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193671218026452,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.966855521976,25749.996791507587,25749.996791507587,66809.96364702957,75524.07569206905,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58374787132,55462.474911324614,38293.45426282968,25959.119186147247,64252.573448976924,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957506928047729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506928047729,1.2796588844344479,1.2799576130407444,3.0926264617752177,6552.904367498897,15440.510954907013,6479.644061998065,0.0003109670985973056,22723.038868369807,2317.105114220433,19368.089719092844,1974.9955100970103,0.8523547326257047,0.8523547326257048,35720.82464177048,35405.22815468563,1.011154685691137,0.8,4311.125106778372,4273.035954225843,1.011154685691137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747744930897,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722450519533744,3.901290785614184,1.039802144268719,0.63904003608708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.23577407429,129606.23475917014,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55779820895,75514.54783760256,0.009960606388631277,0.0,8546.071908451686,8546.071908451686,0.8833660532285007,3977.2944626879676,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.510954907013,1450.0,0.375,6.173730061729009,3.5
1375.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.19367125295105,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.966811305465,25749.996791507587,25749.996791507587,66809.96360281305,75524.07573078976,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58377108231,55462.47485159838,38293.45435498215,25959.119186147247,64252.57354112939,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.957506923785983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506923785983,1.2796588844344479,1.2799576130407444,3.0926264584448413,6552.9043604422295,15440.510944197275,6479.644061998065,0.0003109671001919887,22723.038898704763,2317.1051173137375,19368.089719092844,1974.9955100970103,0.8523547314878225,0.8523547314878225,35720.82461099695,35405.22815468563,1.0111546846022483,0.8,4311.1251030643325,4273.035954225843,1.0111546846022483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477442764277,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.0722450482183616,3.9012907871057876,1.0398021420892443,0.6390400344823874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.2356345044,129606.23461960025,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55786266403,75514.54783760256,0.010025061477790587,0.0,8546.071908451686,8546.071908451686,0.88336605349838,3977.294458404913,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.510944197275,1450.0,0.375,6.173730061729009,3.5
1376.0,-30.000000509691915,4.864242521877063,34.92996654109016,25.193671287875645,6.207257822571663,-26.37927467646555,-39.88772932263089,2.5865319893453367,-5.135756232110623,-5.135756232106466,39.85993321504446,41059.966767088976,25749.996791507587,25749.996791507587,66809.96355859656,75524.0757695105,75514.54783760256,25749.996791507587,101264.54462911014,101264.54462911014,101264.54462911014,127223.66381525739,123966.12090532572,3257.542909931662,0.0,89926.58379429334,55462.47479187217,38293.45444713464,25959.119186147247,64252.573633281885,19799.282609567017,1450.0,0.0,0.8867349454828873,2.8703018798082467,0.001494314320929203,1.0,1.0,-5.135757442302065,352783.2502915542,1548502.8138494703,4.389388704168142,1548502.8138494703,4.389388704168142,0.7627101084436121,0.09191367076155033,3.9575069195242385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069195242385,1.2796588844344479,1.2799576130407444,3.0926264551144658,6552.904353385563,15440.510933487536,6479.644061998065,0.000310967101786672,22723.03892903972,2317.1051204070423,19368.089719092844,1974.9955100970103,0.8523547303499401,0.8523547303499401,35720.82458022344,35405.22815468563,1.0111546835133602,0.8,4311.125099350296,4273.035954225843,1.0111546835133602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623179484106,4.864242521877063,-2.456296722332627,7.320539244209691,3.5,3.5,1.0,0.6,0.00023343178297101648,0.999997557818517,0.00023343235305518665,198.9222115574402,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477436219588,0.09191367076153686,0.09191367076153686,0.09191367076153686,0.09191367053889979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.0057129572,591.6370253918517,0.0,0.09191367076153686,0.09191367076155033,0.09191367076155033,0.375,0.375,0.5,7.250671022135834,-1.210195819112414e-06,-1.210195819112414e-06,-4.149569576838985e-12,-4.149569576838985e-12,-1.2101955917387386e-06,-4.149569576838985e-12,25959.119186147247,19799.282609567017,0.7627101084436121,1.072245044483349,3.9012907885973918,1.0398021399097699,0.6390400328776951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286291233,261.2536286291233,-11.896371370876693,244.96036240500644,277.5468948532401,129606.23549493456,129606.23448003041,0.0010149041580687856,0.0,nan,277.5468948532401,4.396894853240099,271.02958836359335,-2.1204116364066294,264.5122818739466,-8.637718126053358,257.9949753842999,-15.155024615700086,251.47766889465316,-21.672331105346814,244.96036240500644,-28.189637594993542,1.0,1.0,26022.012520719443,26022.012520719443,276.85041419174894,3.700414191748962,276.85041419174894,276.85041419174894,75514.55792711915,75514.54783760256,0.010089516596053727,0.0,8546.071908451686,8546.071908451686,0.8833660537682593,3977.29445412186,276.85041419174894,3.700414191748962,1.0,0.002,0.22116833660280696,0.004757246471448253,0.00034259717512541687,0.0016574028248707417,0.17129858756270844,0.17129858756270844,0.0,-3.841545137550639e-15,0.9999999976921867,0.9999999976921867,0.0,0.09191367054943074,2.1211958942869163e-10,0.0,0.0,0.0,1601723.4065682786,268.01424376788935,0.0,1.0,1279705.229464788,2617.6673841045854,,,,,,,,,,,,,,,,,,,2.0,15440.510933487536,1450.0,0.375,6.173730061729009,3.5
1377.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671287875645,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.966857606654,25749.996430628846,25749.996430628846,66809.9632882355,75524.0758262062,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58381950797,55462.474850908446,38293.45440955503,25959.119389558233,64252.57379911326,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506915460329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506915460329,1.2796588844310341,1.2799576130373298,3.0926264519469404,6552.904346673957,15440.510922777798,6479.644061750721,0.00031096710329303693,22723.038958745045,2317.1051234361425,19368.08971835352,1974.99551002162,0.8523547292031394,0.8523547292031395,35720.82455087845,35405.22815468563,1.0111546824750193,0.8,4311.1250958086675,4273.035954225843,1.0111546824750193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477429978709,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,-6.525582989524992e-07,-6.525582989524992e-07,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450478993957,3.901290746309808,1.039802133018328,0.6390400326371566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665146235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23538566877,129606.2340227037,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55681859844,75514.54894697026,0.007871628185966983,0.0,8546.071908451686,8546.071908451686,0.8833660540256104,3977.2944500376307,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.0000000040147263,1.876862540939328e-06,0.0919136707724912,0.0,3.5287191572692714e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803388,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510922777798,1450.0,0.375,6.173730061729009,3.5
1378.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671113252663,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96715040085,25749.996430628846,25749.996430628846,66809.9635810297,75524.07556980425,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58366580875,55462.47524640537,38293.45379933709,25959.119389558233,64252.57318889532,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069436808836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069436808836,1.2796588844310341,1.2799576130373298,3.092626474000126,6552.904393402011,15440.510993695867,6479.644061750721,0.0003109670927333153,22723.038757872124,2317.105102952805,19368.08971835352,1974.99551002162,0.8523547367380024,0.8523547367380024,35720.82475465553,35405.22815468563,1.0111546896854542,0.8,4311.125120402401,4273.035954225843,1.0111546896854542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477473316545,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,-1.4667591585748596e-07,-1.4667591585748596e-07,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450726320134,3.9012907364326646,1.0398021474504366,0.6390400432631573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23630987685,129606.23494691176,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55659079317,75514.54894697026,0.007643822915269993,0.0,8546.071908451686,8546.071908451686,0.8833660522385155,3977.294478399288,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510993695867,1450.0,0.375,6.173730061729009,3.5
1379.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367114817726,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96710952439,25749.996430628846,25749.996430628846,66809.96354015323,75524.07560560008,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58368726645,55462.47519119077,38293.45388452853,25959.119389558233,64252.57327408676,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506939741064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506939741064,1.2796588844310341,1.2799576130373298,3.092626470921321,6552.904386878393,15440.510983795124,6479.644061750721,0.0003109670942075389,22723.03878591563,2317.1051058124467,19368.08971835352,1974.99551002162,0.8523547356860738,0.8523547356860738,35720.824726206585,35405.22815468563,1.0111546886788187,0.8,4311.125116968916,4273.035954225843,1.0111546886788187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747746726623,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,2.5802989966905443e-07,2.5802989966905443e-07,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450691791372,3.9012907378115953,1.0398021454355957,0.6390400417796805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23618084985,129606.23481788478,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5566596484,75514.54894697026,0.0077126781397964805,0.0,8546.071908451686,8546.071908451686,0.8833660524880086,3977.294474439769,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510983795124,1450.0,0.375,6.173730061729009,3.5
1380.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367114817726,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.967068647915,25749.996430628846,25749.996430628846,66809.96349927675,75524.07564139584,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58370872408,55462.47513597615,38293.45396971992,25959.119389558233,64252.573359278154,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069358012427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069358012427,1.2796588844310341,1.2799576130373298,3.0926264678425155,6552.904380354773,15440.510973894381,6479.644061750721,0.00031096709568176253,22723.038813959127,2317.1051086720877,19368.08971835352,1974.99551002162,0.8523547346341455,0.8523547346341455,35720.824697757635,35405.22815468563,1.0111546876721826,0.8,4311.125113535429,4273.035954225843,1.0111546876721826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477461215911,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,5.817945520902867e-07,5.817945520902867e-07,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450657262617,3.9012907391905234,1.0398021434207554,0.639040040296204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23605182281,129606.23468885776,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5566057993,75514.54894697026,0.007658829039428383,0.0,8546.071908451686,8546.071908451686,0.8833660527375017,3977.294470480249,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510973894381,1450.0,0.375,6.173730061729009,3.5
1381.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671218026452,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.967027771454,25749.996430628846,25749.996430628846,66809.9634584003,75524.07567719168,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58373018175,55462.47508076155,38293.45405491134,25959.119389558233,64252.57344446957,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069318614227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069318614227,1.2796588844310341,1.2799576130373298,3.0926264647637103,6552.904373831155,15440.510963993638,6479.644061750721,0.000310967097155986,22723.03884200263,2317.105111531729,19368.08971835352,1974.99551002162,0.852354733582217,0.852354733582217,35720.824669308684,35405.22815468563,1.011154686665547,0.8,4311.125110101942,4273.035954225843,1.011154686665547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477455165596,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,8.408063649767428e-07,8.408063649767428e-07,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450622733861,3.9012907405694546,1.0398021414059153,0.6390400388127274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2359227958,129606.23455983074,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5567973586,75514.54894697026,0.007850388341466896,0.0,8546.071908451686,8546.071908451686,0.8833660529869947,3977.2944665207297,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510963993638,1450.0,0.375,6.173730061729009,3.5
1382.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671218026452,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96698689499,25749.996430628846,25749.996430628846,66809.96341752383,75524.07571298753,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58375163947,55462.47502554695,38293.4541401028,25959.119389558233,64252.57352966103,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069279216026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069279216026,1.2796588844310341,1.2799576130373298,3.0926264616849055,6552.904367307537,15440.510954092895,6479.644061750721,0.0003109670986302097,22723.03887004614,2317.1051143913714,19368.08971835352,1974.99551002162,0.8523547325302882,0.8523547325302882,35720.82464085975,35405.22815468563,1.0111546856589115,0.8,4311.125106668456,4273.035954225843,1.0111546856589115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477449115279,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.048015747073805e-06,1.048015747073805e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450588205092,3.901290741948386,1.0398021393910741,0.6390400373292504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2357937688,129606.23443080376,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55674350953,75514.54894697026,0.007796539270202629,0.0,8546.071908451686,8546.071908451686,0.8833660532364878,3977.294462561211,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510954092895,1450.0,0.375,6.173730061729009,3.5
1383.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367125295105,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.966946018525,25749.996430628846,25749.996430628846,66809.96337664737,75524.07574878335,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58377309714,55462.47497033234,38293.45422529422,25959.119389558233,64252.57361485245,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506923981782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506923981782,1.2796588844310341,1.2799576130373298,3.0926264586061003,6552.904360783918,15440.510944192152,6479.644061750721,0.0003109671001044331,22723.038898089646,2317.105117251013,19368.08971835352,1974.99551002162,0.8523547314783596,0.8523547314783596,35720.82461241079,35405.22815468563,1.0111546846522756,0.8,4311.125103234968,4273.035954225843,1.0111546846522756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477443064963,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.2137832641201385e-06,1.2137832641201385e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072245055367633,3.9012907433273165,1.0398021373762336,0.6390400358457737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23566474179,129606.23430177674,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55681236474,75514.54894697026,0.007865394480177201,0.0,8546.071908451686,8546.071908451686,0.8833660534859809,3977.294458601691,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510944192152,1450.0,0.375,6.173730061729009,3.5
1384.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671287875645,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96690514206,25749.996430628846,25749.996430628846,66809.96333577091,75524.07578457912,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58379455477,55462.474915117724,38293.454310485606,25959.119389558233,64252.57370004384,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069200419613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069200419613,1.2796588844310341,1.2799576130373298,3.0926264555272946,6552.9043542602985,15440.51093429141,6479.644061750721,0.0003109671015786567,22723.038926133147,2317.1051201106543,19368.08971835352,1974.99551002162,0.8523547304264311,0.8523547304264312,35720.82458396184,35405.22815468563,1.0111546836456398,0.8,4311.125099801482,4273.035954225843,1.0111546836456398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477437014645,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.3463973118632566e-06,1.3463973118632566e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450519147582,3.901290744706245,1.0398021353613938,0.6390400343622974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23553571478,129606.23417274973,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55688121993,75514.54894697026,0.007934249675599858,0.0,8546.071908451686,8546.071908451686,0.8833660537354739,3977.294454642171,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51093429141,1450.0,0.375,6.173730061729009,3.5
1385.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671287875645,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96686426559,25749.996430628846,25749.996430628846,66809.96329489443,75524.07582037496,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58381601247,55462.474859903115,38293.45439567706,25959.119389558233,64252.57378523529,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506916102141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506916102141,1.2796588844310341,1.2799576130373298,3.0926264524484894,6552.9043477366795,15440.510924390666,6479.644061750721,0.00031096710305288046,22723.038954176656,2317.1051229702966,19368.08971835352,1974.99551002162,0.8523547293745024,0.8523547293745024,35720.824555512896,35405.22815468563,1.011154682639004,0.8,4311.125096367996,4273.035954225843,1.011154682639004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477430964329,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.4524886751132726e-06,1.4524886751132726e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450484618813,3.9012907460851762,1.0398021333465526,0.6390400328788203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23540668777,129606.23404372272,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55682737063,75514.54894697026,0.007880400371504948,0.0,8546.071908451686,8546.071908451686,0.883366053984967,3977.2944506826516,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510924390666,1450.0,0.375,6.173730061729009,3.5
