time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1386.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671322800242,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96682338912,25749.996430628846,25749.996430628846,66809.96325401796,75524.07585617076,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58383747014,55462.4748046885,38293.45448086849,25959.119389558233,64252.57387042672,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.95750691216232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750691216232,1.2796588844310341,1.2799576130373298,3.092626449369684,6552.9043412130595,15440.510914489923,6479.644061750721,0.00031096710452710387,22723.03898222016,2317.105125829938,19368.08971835352,1974.99551002162,0.8523547283225739,0.8523547283225739,35720.82452706394,35405.22815468563,1.0111546816323682,0.8,4311.125092934508,4273.035954225843,1.0111546816323682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477424914011,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.5373617543446016e-06,1.5373617543446016e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072245045009005,3.901290747464106,1.0398021313317118,0.6390400313953435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23527766074,129606.23391469567,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55689622584,75514.54894697026,0.00794925558147952,0.0,8546.071908451686,8546.071908451686,0.8833660542344601,3977.2944467231314,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510914489923,1450.0,0.375,6.173730061729009,3.5
1387.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367135772484,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96678251265,25749.996430628846,25749.996430628846,66809.9632131415,75524.07589196655,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58385892777,55462.47474947389,38293.45456605987,25959.119389558233,64252.5739556181,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069082224994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069082224994,1.2796588844310341,1.2799576130373298,3.0926264462908786,6552.9043346894405,15440.51090458918,6479.644061750721,0.0003109671060013275,22723.039010263663,2317.1051286895795,19368.08971835352,1974.99551002162,0.8523547272706453,0.8523547272706453,35720.824498615,35405.22815468563,1.0111546806257325,0.8,4311.125089501023,4273.035954225843,1.0111546806257325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477418863695,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.605259910775203e-06,1.605259910775203e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450415561304,3.9012907488430355,1.039802129316872,0.6390400299118673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23514863374,129606.23378566866,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55696508105,75514.54894697026,0.008018110791454092,0.0,8546.071908451686,8546.071908451686,0.8833660544839532,3977.294442763612,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51090458918,1450.0,0.375,6.173730061729009,3.5
1388.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671392649435,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96674163618,25749.996430628846,25749.996430628846,66809.96317226502,75524.07592776234,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58388038543,55462.474694259276,38293.45465125128,25959.119389558233,64252.574040809515,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506904282678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506904282678,1.2796588844310341,1.2799576130373298,3.092626443212073,6552.904328165821,15440.510894688437,6479.644061750721,0.000310967107475551,22723.039038307168,2317.105131549221,19368.08971835352,1974.99551002162,0.8523547262187168,0.8523547262187168,35720.82447016604,35405.22815468563,1.0111546796190964,0.8,4311.125086067534,4273.035954225843,1.0111546796190964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477412813377,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.6595784586570517e-06,1.6595784586570517e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450381032544,3.901290750221965,1.0398021273020315,0.6390400284283905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23501960668,129606.23365664163,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55703393625,75514.54894697026,0.008086965986876749,0.0,8546.071908451686,8546.071908451686,0.8833660547334464,3977.2944388040914,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510894688437,1450.0,0.375,6.173730061729009,3.5
1389.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367142757403,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96670075971,25749.996430628846,25749.996430628846,66809.96313138856,75524.07596355819,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58390184313,55462.47463904467,38293.454736442734,25959.119389558233,64252.57412600097,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575069003428576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575069003428576,1.2796588844310341,1.2799576130373298,3.0926264401332677,6552.904321642202,15440.510884787695,6479.644061750721,0.00031096710894977465,22723.03906635068,2317.1051344088637,19368.08971835352,1974.99551002162,0.8523547251667879,0.8523547251667879,35720.82444171709,35405.22815468563,1.0111546786124608,0.8,4311.125082634048,4273.035954225843,1.0111546786124608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747740676306,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.703033774447249e-06,1.703033774447249e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450346503776,3.901290751600896,1.0398021252871907,0.6390400269449135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23489057967,129606.23352761459,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55710279146,75514.54894697026,0.00815582119685132,0.0,8546.071908451686,8546.071908451686,0.8833660549829395,3977.2944348445717,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510884787695,1450.0,0.375,6.173730061729009,3.5
1390.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367142757403,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96665988325,25749.996430628846,25749.996430628846,66809.96309051209,75524.07599935401,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5839233008,55462.474583830066,38293.45482163415,25959.119389558233,64252.57421119238,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068964030375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068964030375,1.2796588844310341,1.2799576130373298,3.0926264370544625,6552.904315118583,15440.510874886952,6479.644061750721,0.00031096711042399806,22723.039094394186,2317.105137268505,19368.08971835352,1974.99551002162,0.8523547241148594,0.8523547241148594,35720.82441326815,35405.22815468563,1.0111546776058251,0.8,4311.125079200561,4273.035954225843,1.0111546776058251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477400712744,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.7377973904331157e-06,1.7377973904331157e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450311975023,3.901290752979827,1.0398021232723502,0.639040025461437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23476155268,129606.23339858763,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55704894215,75514.54894697026,0.00810197189275641,0.0,8546.071908451686,8546.071908451686,0.8833660552324326,3977.294430885053,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510874886952,1450.0,0.375,6.173730061729009,3.5
1391.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671462498628,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96661900679,25749.996430628846,25749.996430628846,66809.96304963564,75524.07603514986,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58394475852,55462.474528615465,38293.45490682561,25959.119389558233,64252.57429638384,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068924632175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068924632175,1.2796588844310341,1.2799576130373298,3.0926264339756577,6552.904308594965,15440.510864986209,6479.644061750721,0.0003109671118982217,22723.039122437694,2317.1051401281475,19368.08971835352,1974.99551002162,0.8523547230629307,0.8523547230629307,35720.8243848192,35405.22815468563,1.0111546765991895,0.8,4311.125075767075,4273.035954225843,1.0111546765991895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477394662429,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.7656086015449546e-06,1.7656086015449546e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450277446254,3.9012907543587585,1.0398021212575093,0.63904002397796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23463252567,129606.23326956059,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55711779738,75514.54894697026,0.008170827117282897,0.0,8546.071908451686,8546.071908451686,0.8833660554819256,3977.2944269255336,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510864986209,1450.0,0.375,6.173730061729009,3.5
1392.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671497423225,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.9665781303,25749.996430628846,25749.996430628846,66809.96300875914,75524.07607094565,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58396621616,55462.47447340082,38293.45499201705,25959.119389558233,64252.57438157528,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506888523395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506888523395,1.2796588844310341,1.2799576130373298,3.0926264308968507,6552.904302071343,15440.510855085466,6479.644061750721,0.00031096711337244543,22723.039150481207,2317.10514298779,19368.08971835352,1974.99551002162,0.8523547220110018,0.8523547220110018,35720.82435637024,35405.22815468563,1.0111546755925531,0.8,4311.125072333587,4273.035954225843,1.0111546755925531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477388612108,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.7878577409646823e-06,1.7878577409646823e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450242917485,3.9012907557376875,1.039802119242668,0.6390400224944828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23450349859,129606.23314053354,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55718665254,75514.54894697026,0.008239682283601724,0.0,8546.071908451686,8546.071908451686,0.8833660557314188,3977.294422966012,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510855085466,1450.0,0.375,6.173730061729009,3.5
1393.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367153234782,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96653725384,25749.996430628846,25749.996430628846,66809.96296788269,75524.07610674149,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58398767386,55462.474418186226,38293.455077208484,25959.119389558233,64252.57446676672,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068845835752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068845835752,1.2796588844310341,1.2799576130373298,3.0926264278180464,6552.904295547726,15440.510845184723,6479.644061750721,0.0003109671148466688,22723.039178524716,2317.1051458474317,19368.08971835352,1974.99551002162,0.8523547209590732,0.852354720959073,35720.8243279213,35405.22815468563,1.0111546745859177,0.8,4311.125068900101,4273.035954225843,1.0111546745859177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477382561793,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8056568933388917e-06,1.8056568933388917e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450208388725,3.9012907571166187,1.0398021172278276,0.6390400210110061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2343744716,129606.23301150654,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55725550777,75514.54894697026,0.008308537508128211,0.0,8546.071908451686,8546.071908451686,0.8833660559809119,3977.294419006493,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510845184723,1450.0,0.375,6.173730061729009,3.5
1394.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671567272418,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96649637736,25749.996430628846,25749.996430628846,66809.96292700621,75524.07614253728,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5840091315,55462.4743629716,38293.45516239989,25959.119389558233,64252.574551958125,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506880643754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506880643754,1.2796588844310341,1.2799576130373298,3.0926264247392403,6552.904289024105,15440.51083528398,6479.644061750721,0.0003109671163208924,22723.039206568217,2317.105148707073,19368.08971835352,1974.99551002162,0.8523547199071447,0.8523547199071447,35720.82429947234,35405.22815468563,1.0111546735792818,0.8,4311.125065466614,4273.035954225843,1.0111546735792818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477376511475,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8198962834503618e-06,1.8198962834503618e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450173859968,3.901290758495548,1.0398021152129873,0.6390400195275294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23424544458,129606.23288247948,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55732436274,75514.54894697026,0.00837739248527214,0.0,8546.071908451686,8546.071908451686,0.8833660562304051,3977.2944150469725,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51083528398,1450.0,0.375,6.173730061729009,3.5
1395.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671567272418,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96645550089,25749.996430628846,25749.996430628846,66809.96288612974,75524.07617833308,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58403058916,55462.474307756995,38293.45524759129,25959.119389558233,64252.574637149526,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506876703933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506876703933,1.2796588844310341,1.2799576130373298,3.0926264216604347,6552.904282500485,15440.510825383237,6479.644061750721,0.00031096711779511605,22723.039234611722,2317.105151566715,19368.08971835352,1974.99551002162,0.8523547188552161,0.8523547188552161,35720.8242710234,35405.22815468563,1.011154672572646,0.8,4311.125062033127,4273.035954225843,1.011154672572646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477370461157,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8312877614334866e-06,1.8312877614334866e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450139331217,3.901290759874478,1.039802113198147,0.639040018044053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23411641752,129606.23275345247,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55727051364,75514.54894697026,0.008323543384904042,0.0,8546.071908451686,8546.071908451686,0.8833660564798981,3977.2944110874528,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510825383237,1450.0,0.375,6.173730061729009,3.5
1396.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671602197014,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.966414624425,25749.996430628846,25749.996430628846,66809.96284525326,75524.07621412892,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58405204685,55462.47425254238,38293.455332782745,25959.119389558233,64252.57472234098,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506872764112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506872764112,1.2796588844310341,1.2799576130373298,3.092626418581629,6552.904275976866,15440.510815482494,6479.644061750721,0.00031096711926933957,22723.039262655235,2317.1051544263573,19368.08971835352,1974.99551002162,0.8523547178032873,0.8523547178032873,35720.82424257444,35405.22815468563,1.01115467156601,0.8,4311.1250585996395,4273.035954225843,1.01115467156601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477364410841,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8404008983452513e-06,1.8404008983452513e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072245010480245,3.9012907612534087,1.0398021111833058,0.639040016560576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2339873905,129606.23262442545,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55733936885,75514.54894697026,0.008392398594878614,0.0,8546.071908451686,8546.071908451686,0.8833660567293913,3977.2944071279326,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510815482494,1450.0,0.375,6.173730061729009,3.5
1397.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367163712161,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96637374796,25749.996430628846,25749.996430628846,66809.9628043768,75524.07624992475,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58407350455,55462.47419732777,38293.4554179742,25959.119389558233,64252.57480753243,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068688242916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068688242916,1.2796588844310341,1.2799576130373298,3.092626415502824,6552.904269453247,15440.51080558175,6479.644061750721,0.00031096712074356314,22723.03929069875,2317.105157286,19368.08971835352,1974.99551002162,0.8523547167513583,0.8523547167513583,35720.824214125496,35405.22815468563,1.0111546705593744,0.8,4311.125055166152,4273.035954225843,1.0111546705593744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477358360523,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8476913510312443e-06,1.8476913510312443e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450070273684,3.90129076263234,1.039802109168465,0.6390400150770991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23385836348,129606.2324953984,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55740822405,75514.54894697026,0.00846125379030127,0.0,8546.071908451686,8546.071908451686,0.8833660569788844,3977.294403168413,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51080558175,1450.0,0.375,6.173730061729009,3.5
1398.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671672046207,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.966332871496,25749.996430628846,25749.996430628846,66809.96276350034,75524.07628572054,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5840949622,55462.47414211317,38293.4555031656,25959.119389558233,64252.57489272383,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068648844716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068648844716,1.2796588844310341,1.2799576130373298,3.092626412424019,6552.904262929629,15440.510795681008,6479.644061750721,0.0003109671222177867,22723.03931874225,2317.105160145641,19368.08971835352,1974.99551002162,0.85235471569943,0.85235471569943,35720.824185676545,35405.22815468563,1.0111546695527387,0.8,4311.125051732666,4273.035954225843,1.0111546695527387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477352310208,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8535237700234575e-06,1.8535237700234575e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450035744933,3.9012907640112693,1.039802107153625,0.6390400135936227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2337293365,129606.23236637145,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55747707906,75514.54894697026,0.00853010879654903,0.0,8546.071908451686,8546.071908451686,0.8833660572283774,3977.294399208894,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510795681008,1450.0,0.375,6.173730061729009,3.5
