time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1399.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671706970804,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96629199502,25749.996430628846,25749.996430628846,66809.96272262387,75524.0763215164,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58411641992,55462.474086898554,38293.45558835708,25959.119389558233,64252.57497791531,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068609446507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068609446507,1.2796588844310341,1.2799576130373298,3.0926264093452134,6552.904256406009,15440.510785780265,6479.644061750721,0.0003109671236920103,22723.03934678577,2317.1051630052843,19368.08971835352,1974.99551002162,0.8523547146475009,0.8523547146475009,35720.824157227595,35405.22815468563,1.0111546685461028,0.8,4311.12504829918,4273.035954225843,1.0111546685461028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747734625989,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8581896483738092e-06,1.8581896483738092e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722450001216157,3.9012907653902014,1.0398021051387836,0.6390400121101453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23360030948,129606.23223734439,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55754593425,75514.54894697026,0.008598963991971686,0.0,8546.071908451686,8546.071908451686,0.8833660574778704,3977.294395249374,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510785780265,1450.0,0.375,6.173730061729009,3.5
1400.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671706970804,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96625111854,25749.996430628846,25749.996430628846,66809.96268174739,75524.0763573122,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58413787757,55462.474031683916,38293.4556735485,25959.119389558233,64252.575063106735,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506857004828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506857004828,1.2796588844310341,1.2799576130373298,3.0926264062664064,6552.904249882387,15440.510775879522,6479.644061750721,0.0003109671251662338,22723.039374829277,2317.105165864926,19368.08971835352,1974.99551002162,0.8523547135955722,0.8523547135955722,35720.82412877864,35405.22815468563,1.0111546675394665,0.8,4311.125044865691,4273.035954225843,1.0111546675394665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747734020957,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8619223851601419e-06,1.8619223851601419e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449966687395,3.9012907667691303,1.0398021031239428,0.6390400106266684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2334712824,129606.2321083173,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55749208512,75514.54894697026,0.008545114862499759,0.0,8546.071908451686,8546.071908451686,0.8833660577273637,3977.2943912898522,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510775879522,1450.0,0.375,6.173730061729009,3.5
1401.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.1936717418954,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96621024207,25749.996430628846,25749.996430628846,66809.96264087092,75524.07639310804,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58415933527,55462.47397646931,38293.455758739954,25959.119389558233,64252.57514829819,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506853065008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506853065008,1.2796588844310341,1.2799576130373298,3.0926264031876016,6552.904243358769,15440.51076597878,6479.644061750721,0.00031096712664045744,22723.03940287279,2317.1051687245686,19368.08971835352,1974.99551002162,0.8523547125436435,0.8523547125436435,35720.824100329686,35405.22815468563,1.0111546665328308,0.8,4311.125041432205,4273.035954225843,1.0111546665328308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477334159254,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8649085404831567e-06,1.8649085404831567e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449932158629,3.901290768148062,1.0398021011091019,0.6390400091431915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2333422554,129606.2319792903,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55756094035,75514.54894697026,0.008613970087026246,0.0,8546.071908451686,8546.071908451686,0.8833660579768567,3977.294387330333,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51076597878,1450.0,0.375,6.173730061729009,3.5
1402.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671776819997,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96616936561,25749.996430628846,25749.996430628846,66809.96259999445,75524.07642890386,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58418079294,55462.47392125471,38293.45584393137,25959.119389558233,64252.5752334896,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068491251875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068491251875,1.2796588844310341,1.2799576130373298,3.0926264001087964,6552.90423683515,15440.510756078036,6479.644061750721,0.000310967128114681,22723.0394309163,2317.105171584211,19368.08971835352,1974.99551002162,0.8523547114917148,0.8523547114917147,35720.82407188074,35405.22815468563,1.0111546655261952,0.8,4311.125037998718,4273.035954225843,1.0111546655261952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477328108937,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8672974988476199e-06,1.8672974988476199e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449897629875,3.9012907695269923,1.0398020990942616,0.639040007659715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23321322838,129606.2318502633,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55762979532,75514.54894697026,0.008682825064170174,0.0,8546.071908451686,8546.071908451686,0.8833660582263498,3977.294383370813,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510756078036,1450.0,0.375,6.173730061729009,3.5
1403.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671811744593,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96612848913,25749.996430628846,25749.996430628846,66809.96255911798,75524.07646469968,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58420225063,55462.47386604009,38293.455929122814,25959.119389558233,64252.57531868105,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068451853666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068451853666,1.2796588844310341,1.2799576130373298,3.0926263970299908,6552.904230311531,15440.510746177293,6479.644061750721,0.0003109671295889046,22723.03945895981,2317.1051744438532,19368.08971835352,1974.99551002162,0.852354710439786,0.852354710439786,35720.824043431785,35405.22815468563,1.0111546645195593,0.8,4311.125034565231,4273.035954225843,1.0111546645195593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747732205862,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8692087451199768e-06,1.8692087451199768e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449863101111,3.901290770905923,1.0398020970794206,0.639040006176238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23308420133,129606.23172123628,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55769865053,75514.54894697026,0.008751680274144746,0.0,8546.071908451686,8546.071908451686,0.883366058475843,3977.2943794112934,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510746177293,1450.0,0.375,6.173730061729009,3.5
1404.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367184666919,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96608761266,25749.996430628846,25749.996430628846,66809.9625182415,75524.0765004955,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5842237083,55462.47381082546,38293.456014314266,25959.119389558233,64252.5754038725,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068412455447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068412455447,1.2796588844310341,1.2799576130373298,3.0926263939511847,6552.90422378791,15440.51073627655,6479.644061750721,0.0003109671310631281,22723.03948700332,2317.105177303495,19368.08971835352,1974.99551002162,0.8523547093878573,0.8523547093878573,35720.82401498283,35405.22815468563,1.0111546635129232,0.8,4311.125031131743,4273.035954225843,1.0111546635129232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477316008301,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.870737662557076e-06,1.870737662557076e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449828572345,3.9012907722848533,1.0398020950645797,0.6390400046927609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23295517426,129606.23159220921,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5577675057,75514.54894697026,0.008820535440463573,0.0,8546.071908451686,8546.071908451686,0.8833660587253361,3977.2943754517723,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51073627655,1450.0,0.375,6.173730061729009,3.5
1405.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367184666919,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96604673619,25749.996430628846,25749.996430628846,66809.96247736504,75524.07653629134,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58424516598,55462.47375561085,38293.4560995057,25959.119389558233,64252.57548906394,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068373057243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068373057243,1.2796588844310341,1.2799576130373298,3.0926263908723794,6552.904217264291,15440.510726375807,6479.644061750721,0.0003109671325373517,22723.039515046832,2317.1051801631374,19368.08971835352,1974.99551002162,0.8523547083359284,0.8523547083359284,35720.823986533884,35405.22815468563,1.0111546625062875,0.8,4311.125027698256,4273.035954225843,1.0111546625062875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477309957985,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8719609329309606e-06,1.8719609329309606e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449794043583,3.9012907736637845,1.0398020930497391,0.6390400032092841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23282614726,129606.23146318221,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55771365663,75514.54894697026,0.008766686369199306,0.0,8546.071908451686,8546.071908451686,0.8833660589748292,3977.294371492253,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510726375807,1450.0,0.375,6.173730061729009,3.5
1406.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671881593787,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96600585971,25749.996430628846,25749.996430628846,66809.96243648855,75524.07657208716,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58426662366,55462.47370039623,38293.45618469714,25959.119389558233,64252.575574255374,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068333659025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068333659025,1.2796588844310341,1.2799576130373298,3.092626387793573,6552.904210740669,15440.510716475064,6479.644061750721,0.0003109671340115753,22723.039543090345,2317.1051830227802,19368.08971835352,1974.99551002162,0.8523547072839996,0.8523547072839996,35720.823958084926,35405.22815468563,1.0111546614996514,0.8,4311.125024264769,4273.035954225843,1.0111546614996514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477303907666,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8729393786998116e-06,1.8729393786998116e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449759514818,3.901290775042715,1.039802091034898,0.6390400017258071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23269712021,129606.23133415516,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55778251181,75514.54894697026,0.008835541550070047,0.0,8546.071908451686,8546.071908451686,0.8833660592243224,3977.294367532732,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510716475064,1450.0,0.375,6.173730061729009,3.5
1407.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671916518383,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96596498325,25749.996430628846,25749.996430628846,66809.96239561209,75524.07660788299,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58428808136,55462.47364518163,38293.456269888586,25959.119389558233,64252.57565944682,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068294260825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068294260825,1.2796588844310341,1.2799576130373298,3.092626384714768,6552.904204217051,15440.510706574321,6479.644061750721,0.00031096713548579884,22723.03957113386,2317.105185882423,19368.08971835352,1974.99551002162,0.8523547062320707,0.8523547062320708,35720.823929635975,35405.22815468563,1.0111546604930157,0.8,4311.125020831282,4273.035954225843,1.0111546604930157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747729785735,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8737222262643627e-06,1.8737222262643627e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449724986056,3.9012907764216456,1.0398020890200574,0.6390400002423304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23256809321,129606.23120512816,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55785136679,75514.54894697026,0.008904396527213976,0.0,8546.071908451686,8546.071908451686,0.8833660594738155,3977.2943635732126,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510706574321,1450.0,0.375,6.173730061729009,3.5
1408.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367195144298,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965924106764,25749.996430628846,25749.996430628846,66809.96235473562,75524.0766436788,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58430953902,55462.47358996699,38293.45635508003,25959.119389558233,64252.57574463826,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.95750682548626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750682548626,1.2796588844310341,1.2799576130373298,3.0926263816359616,6552.90419769343,15440.510696673578,6479.644061750721,0.0003109671369600224,22723.03959917737,2317.105188742065,19368.08971835352,1974.99551002162,0.852354705180142,0.852354705180142,35720.82390118702,35405.22815468563,1.0111546594863794,0.8,4311.125017397794,4273.035954225843,1.0111546594863794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477291807031,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8743486975836277e-06,1.8743486975836277e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244969045729,3.9012907778005754,1.0398020870052165,0.6390399987588533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23243906615,129606.23107610109,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55792022197,75514.54894697026,0.008973251708084717,0.0,8546.071908451686,8546.071908451686,0.8833660597233087,3977.2943596136915,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510696673578,1450.0,0.375,6.173730061729009,3.5
1409.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671986367576,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965883230296,25749.996430628846,25749.996430628846,66809.96231385914,75524.0766794746,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58433099667,55462.47353475238,38293.45644027143,25959.119389558233,64252.575829829664,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068215464397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068215464397,1.2796588844310341,1.2799576130373298,3.0926263785571564,6552.904191169811,15440.510686772835,6479.644061750721,0.000310967138434246,22723.039627220878,2317.105191601707,19368.08971835352,1974.99551002162,0.8523547041282133,0.8523547041282133,35720.82387273807,35405.22815468563,1.0111546584797437,0.8,4311.125013964307,4273.035954225843,1.0111546584797437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477285756714,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.874849601790629e-06,1.874849601790629e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244965592854,3.9012907791795053,1.0398020849903762,0.6390399972753769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23231003912,129606.23094707404,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55798907718,75514.54894697026,0.00904210691805929,0.0,8546.071908451686,8546.071908451686,0.8833660599728018,3977.294355654172,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510686772835,1450.0,0.375,6.173730061729009,3.5
1410.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193671986367576,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96584235383,25749.996430628846,25749.996430628846,66809.96227298267,75524.07671527051,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58435245443,55462.47347953777,38293.456525462956,25959.119389558233,64252.57591502119,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068176066193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068176066193,1.2796588844310341,1.2799576130373298,3.092626375478351,6552.904184646192,15440.510676872093,6479.644061750721,0.0003109671399084696,22723.0396552644,2317.1051944613505,19368.08971835352,1974.99551002162,0.8523547030762841,0.8523547030762841,35720.82384428912,35405.22815468563,1.011154657473108,0.8,4311.125010530821,4273.035954225843,1.011154657473108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477279706398,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8752505184238544e-06,1.8752505184238544e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449621399757,3.901290780558439,1.0398020829755341,0.6390399957918993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23218101212,129606.23081804704,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55793522809,75514.54894697026,0.008988257832243107,0.0,8546.071908451686,8546.071908451686,0.8833660602222948,3977.2943516946525,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510676872093,1450.0,0.375,6.173730061729009,3.5
1411.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672021292173,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96580147736,25749.996430628846,25749.996430628846,66809.9622321062,75524.0767510663,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58437391209,55462.47342432316,38293.45661065437,25959.119389558233,64252.576000212604,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068136667984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068136667984,1.2796588844310341,1.2799576130373298,3.0926263723995455,6552.904178122572,15440.51066697135,6479.644061750721,0.000310967141382693,22723.03968330791,2317.1051973209924,19368.08971835352,1974.99551002162,0.8523547020243556,0.8523547020243555,35720.82381584017,35405.22815468563,1.0111546564664722,0.8,4311.125007097334,4273.035954225843,1.0111546564664722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747727365608,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8755707742457162e-06,1.8755707742457162e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449586871001,3.9012907819373686,1.0398020809606938,0.6390399943084227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23205198508,129606.23068902003,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55800408305,75514.54894697026,0.00905711279483512,0.0,8546.071908451686,8546.071908451686,0.883366060471788,3977.2943477351323,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51066697135,1450.0,0.375,6.173730061729009,3.5
