time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1412.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367205621677,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96576060088,25749.996430628846,25749.996430628846,66809.96219122972,75524.07678686213,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58439536978,55462.47336910853,38293.45669584583,25959.119389558233,64252.57608540406,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506809726976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506809726976,1.2796588844310341,1.2799576130373298,3.092626369320739,6552.9041715989515,15440.510657070607,6479.644061750721,0.0003109671428569167,22723.039711351426,2317.105200180635,19368.08971835352,1974.99551002162,0.8523547009724266,0.8523547009724266,35720.82378739121,35405.22815468563,1.0111546554598358,0.8,4311.125003663846,4273.035954225843,1.0111546554598358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747726760576,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.875827308595035e-06,1.875827308595035e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449552342233,3.9012907833162997,1.0398020789458526,0.6390399928249455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23192295803,129606.23055999298,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55807293823,75514.54894697026,0.009125967975705862,0.0,8546.071908451686,8546.071908451686,0.8833660607212812,3977.294343775611,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510657070607,1450.0,0.375,6.173730061729009,3.5
1413.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672091141366,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.9657197244,25749.996430628846,25749.996430628846,66809.96215035324,75524.07682265797,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58441682745,55462.47331389391,38293.45678103726,25959.119389558233,64252.576170595494,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506805787155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506805787155,1.2796588844310341,1.2799576130373298,3.0926263662419333,6552.904165075332,15440.510647169864,6479.644061750721,0.00031096714433114013,22723.039739394942,2317.105203040278,19368.08971835352,1974.99551002162,0.8523546999204977,0.8523546999204977,35720.823758942264,35405.22815468563,1.0111546544532002,0.8,4311.125000230359,4273.035954225843,1.0111546544532002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477261555444,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8760325701805414e-06,1.8760325701805414e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449517813473,3.9012907846952305,1.039802076931012,0.6390399913414687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23179393097,129606.23043096592,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55814179343,75514.54894697026,0.009194823171128519,0.0,8546.071908451686,8546.071908451686,0.8833660609707743,3977.294339816091,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510647169864,1450.0,0.375,6.173730061729009,3.5
1414.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672126065962,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96567884794,25749.996430628846,25749.996430628846,66809.9621094768,75524.0768584538,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58443828515,55462.4732586793,38293.45686622872,25959.119389558233,64252.57625578695,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575068018473347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575068018473347,1.2796588844310341,1.2799576130373298,3.092626363163128,6552.9041585517125,15440.51063726912,6479.644061750721,0.0003109671458053637,22723.039767438455,2317.1052058999207,19368.08971835352,1974.99551002162,0.8523546988685688,0.8523546988685688,35720.823730493306,35405.22815468563,1.0111546534465643,0.8,4311.1249967968715,4273.035954225843,1.0111546534465643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477255505127,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8761965634439548e-06,1.8761965634439548e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449483284708,3.9012907860741617,1.0398020749161714,0.6390399898579918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23166490397,129606.23030193891,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55821064863,75514.54894697026,0.009263678366551176,0.0,8546.071908451686,8546.071908451686,0.8833660612202674,3977.2943358565713,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51063726912,1450.0,0.375,6.173730061729009,3.5
1415.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672126065962,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965637971465,25749.996430628846,25749.996430628846,66809.96206860032,75524.07689424962,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58445974282,55462.47320346469,38293.45695142015,25959.119389558233,64252.57634097838,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067979075134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067979075134,1.2796588844310341,1.2799576130373298,3.092626360084322,6552.904152028092,15440.510627368378,6479.644061750721,0.00031096714727958744,22723.039795481967,2317.105208759563,19368.08971835352,1974.99551002162,0.8523546978166401,0.8523546978166401,35720.823702044356,35405.22815468563,1.0111546524399284,0.8,4311.124993363385,4273.035954225843,1.0111546524399284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477249454809,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8763280422717799e-06,1.8763280422717799e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449448755949,3.901290787453092,1.0398020729013306,0.639039988374515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23153587694,129606.23017291186,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5581567993,75514.54894697026,0.00920982904790435,0.0,8546.071908451686,8546.071908451686,0.8833660614697605,3977.294331897051,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510627368378,1450.0,0.375,6.173730061729009,3.5
1416.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367216099056,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96559709499,25749.996430628846,25749.996430628846,66809.96202772384,75524.07693004546,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58448120052,55462.473148250065,38293.45703661162,25959.119389558233,64252.57642616985,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506793967692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506793967692,1.2796588844310341,1.2799576130373298,3.0926263570055164,6552.904145504473,15440.510617467635,6479.644061750721,0.00031096714875381097,22723.039823525483,2317.105211619206,19368.08971835352,1974.99551002162,0.8523546967647112,0.8523546967647112,35720.8236735954,35405.22815468563,1.0111546514332923,0.8,4311.124989929896,4273.035954225843,1.0111546514332923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477243404491,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8764332025966723e-06,1.8764332025966723e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244941422718,3.901290788832023,1.0398020708864895,0.6390399868910379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23140684988,129606.23004388483,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55822565449,75514.54894697026,0.009278684228775091,0.0,8546.071908451686,8546.071908451686,0.8833660617192537,3977.2943279375304,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510617467635,1450.0,0.375,6.173730061729009,3.5
1417.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672195915155,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965556218514,25749.996430628846,25749.996430628846,66809.96198684737,75524.0769658413,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58450265822,55462.47309303544,38293.45712180309,25959.119389558233,64252.57651136132,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067900278706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067900278706,1.2796588844310341,1.2799576130373298,3.0926263539267103,6552.904138980852,15440.510607566892,6479.644061750721,0.00031096715022803454,22723.039851569003,2317.105214478849,19368.08971835352,1974.99551002162,0.8523546957127821,0.8523546957127821,35720.82364514645,35405.22815468563,1.0111546504266564,0.8,4311.12498649641,4273.035954225843,1.0111546504266564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477237354173,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8765171603263298e-06,1.8765171603263298e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449379698409,3.9012907902109544,1.039802068871648,0.6390399854075607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23127782285,129606.2299148578,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55829450968,75514.54894697026,0.009347539424197748,0.0,8546.071908451686,8546.071908451686,0.8833660619687468,3977.29432397801,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510607566892,1450.0,0.375,6.173730061729009,3.5
1418.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672230839752,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96551534204,25749.996430628846,25749.996430628846,66809.96194597089,75524.07700163717,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58452411594,55462.473037820826,38293.45720699457,25959.119389558233,64252.576596552804,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067860880497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067860880497,1.2796588844310341,1.2799576130373298,3.0926263508479046,6552.904132457232,15440.510597666149,6479.644061750721,0.00031096715170225806,22723.039879612523,2317.1052173384924,19368.08971835352,1974.99551002162,0.8523546946608531,0.8523546946608531,35720.82361669749,35405.22815468563,1.0111546494200205,0.8,4311.124983062922,4273.035954225843,1.0111546494200205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477231303856,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876584406090842e-06,1.876584406090842e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449345169636,3.9012907915898865,1.0398020668568067,0.6390399839240833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23114879584,129606.22978583076,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55836336488,75514.54894697026,0.009416394619620405,0.0,8546.071908451686,8546.071908451686,0.8833660622182399,3977.29432001849,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510597666149,1450.0,0.375,6.173730061729009,3.5
1419.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367226576435,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96547446557,25749.996430628846,25749.996430628846,66809.96190509442,75524.07703743296,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5845455736,55462.47298260622,38293.45729218598,25959.119389558233,64252.57668174421,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506782148229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506782148229,1.2796588844310341,1.2799576130373298,3.092626347769099,6552.904125933612,15440.510587765406,6479.644061750721,0.00031096715317648164,22723.03990765603,2317.1052201981342,19368.08971835352,1974.99551002162,0.8523546936089245,0.8523546936089245,35720.82358824854,35405.22815468563,1.0111546484133846,0.8,4311.124979629435,4273.035954225843,1.0111546484133846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477225253538,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8766380662782467e-06,1.8766380662782467e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449310640885,3.901290792968816,1.0398020648419664,0.6390399824406069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23101976879,129606.22965680373,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55843222007,75514.54894697026,0.009485249815043062,0.0,8546.071908451686,8546.071908451686,0.8833660624677331,3977.29431605897,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510587765406,1450.0,0.375,6.173730061729009,3.5
1420.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367226576435,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96543358909,25749.996430628846,25749.996430628846,66809.96186421794,75524.07707322881,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58456703128,55462.47292739159,38293.45737737744,25959.119389558233,64252.57676693567,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506778208407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506778208407,1.2796588844310341,1.2799576130373298,3.092626344690293,6552.904119409992,15440.510577864663,6479.644061750721,0.0003109671546507051,22723.03993569955,2317.1052230577775,19368.08971835352,1974.99551002162,0.8523546925569955,0.8523546925569954,35720.82355979958,35405.22815468563,1.0111546474067485,0.8,4311.124976195947,4273.035954225843,1.0111546474067485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747721920322,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876681210433162e-06,1.876681210433162e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449276112116,3.9012907943477475,1.0398020628271254,0.6390399809571298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23089074176,129606.22952777667,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55837837074,75514.54894697026,0.009431400481844321,0.0,8546.071908451686,8546.071908451686,0.8833660627172262,3977.294312099449,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510577864663,1450.0,0.375,6.173730061729009,3.5
1421.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672300688945,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965392712606,25749.996430628846,25749.996430628846,66809.96182334145,75524.07710902463,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58458848897,55462.47287217696,38293.457462568906,25959.119389558233,64252.57685212714,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067742685848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067742685848,1.2796588844310341,1.2799576130373298,3.0926263416114863,6552.90411288637,15440.51056796392,6479.644061750721,0.00031096715612492873,22723.039963743067,2317.1052259174203,19368.08971835352,1974.99551002162,0.8523546915050665,0.8523546915050665,35720.82353135063,35405.22815468563,1.0111546464001124,0.8,4311.12497276246,4273.035954225843,1.0111546464001124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.00060774772131529,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8767157712318294e-06,1.8767157712318294e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449241583345,3.901290795726678,1.039802060812284,0.6390399794736525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23076171467,129606.22939874958,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5584472259,75514.54894697026,0.009500255648163147,0.0,8546.071908451686,8546.071908451686,0.8833660629667194,3977.2943081399276,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51056796392,1450.0,0.375,6.173730061729009,3.5
1422.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367233561354,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96535183614,25749.996430628846,25749.996430628846,66809.96178246499,75524.07714482049,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58460994667,55462.47281696234,38293.457547760365,25959.119389558233,64252.5769373186,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506770328764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506770328764,1.2796588844310341,1.2799576130373298,3.0926263385326807,6552.90410636275,15440.510558063177,6479.644061750721,0.00031096715759915236,22723.03999178659,2317.1052287770635,19368.08971835352,1974.99551002162,0.8523546904531374,0.8523546904531374,35720.82350290167,35405.22815468563,1.0111546453934765,0.8,4311.124969328972,4273.035954225843,1.0111546453934765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477207102582,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8767432266031392e-06,1.8767432266031392e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244920705458,3.90129079710561,1.039802058797443,0.6390399779901755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23063268766,129606.22926972258,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5585160811,75514.54894697026,0.009569110843585804,0.0,8546.071908451686,8546.071908451686,0.8833660632162126,3977.294304180408,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510558063177,1450.0,0.375,6.173730061729009,3.5
1423.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367237053814,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96531095966,25749.996430628846,25749.996430628846,66809.96174158851,75524.07718061634,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58463140439,55462.472761747726,38293.457632951846,25959.119389558233,64252.57702251008,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506766388943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506766388943,1.2796588844310341,1.2799576130373298,3.092626335453875,6552.90409983913,15440.510548162434,6479.644061750721,0.0003109671590733759,22723.040019830107,2317.1052316367063,19368.08971835352,1974.99551002162,0.8523546894012084,0.8523546894012084,35720.823474452714,35405.22815468563,1.0111546443868407,0.8,4311.124965895485,4273.035954225843,1.0111546443868407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477201052266,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8767652818496572e-06,1.8767652818496572e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722449172525808,3.9012907984845415,1.0398020567826016,0.6390399765066983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.23050366061,129606.22914069555,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5585849363,75514.54894697026,0.009637966039008461,0.0,8546.071908451686,8546.071908451686,0.8833660634657057,3977.2943002208876,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510548162434,1450.0,0.375,6.173730061729009,3.5
1424.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672405462735,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.965270083194,25749.996430628846,25749.996430628846,66809.96170071204,75524.07721641217,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58465286208,55462.47270653312,38293.45771814328,25959.119389558233,64252.577107701516,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067624491225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067624491225,1.2796588844310341,1.2799576130373298,3.09262633237507,6552.904093315511,15440.510538261691,6479.644061750721,0.0003109671605475995,22723.040047873623,2317.105234496349,19368.08971835352,1974.99551002162,0.8523546883492795,0.8523546883492795,35720.82344600377,35405.22815468563,1.011154643380205,0.8,4311.124962461999,4273.035954225843,1.011154643380205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477195001948,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876782903309504e-06,1.876782903309504e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244913799705,3.9012907998634727,1.039802054767761,0.6390399750232215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2303746336,129606.22901166855,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5586537915,75514.54894697026,0.009706821234431118,0.0,8546.071908451686,8546.071908451686,0.8833660637151988,3977.294296261368,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510538261691,1450.0,0.375,6.173730061729009,3.5
