time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1438.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672789633297,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.964697812524,25749.996430628846,25749.996430628846,66809.96112844137,75524.07771755404,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5849532699,55462.4719335284,38293.458910823894,25959.119389558233,64252.57830038213,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067072916217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067072916217,1.2796588844310341,1.2799576130373298,3.0926262892717853,6552.9040019848235,15440.51039965129,6479.644061750721,0.00031096718118672957,22723.040440482917,2317.1052745313555,19368.08971835352,1974.99551002162,0.8523546736222727,0.8523546736222727,35720.8230477184,35405.22815468563,1.011154629287301,0.8,4311.124914393173,4273.035954225843,1.011154629287301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477110297494,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876850319604273e-06,1.876850319604273e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448654594285,3.901290819168514,1.0398020265599837,0.6390399542545413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22856825496,129606.22720528986,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55924965048,75514.54894697026,0.010302680224413052,0.0,8546.071908451686,8546.071908451686,0.8833660672081028,3977.2942408280796,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51039965129,1450.0,0.375,6.173730061729009,3.5
1439.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672824557893,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96465693604,25749.996430628846,25749.996430628846,66809.96108756488,75524.07775334988,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5849747276,55462.47187831378,38293.458996015346,25959.119389558233,64252.57838557358,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575067033518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067033518,1.2796588844310341,1.2799576130373298,3.092626286192979,6552.9039954612035,15440.510389750547,6479.644061750721,0.000310967182660953,22723.04046852644,2317.105277390999,19368.08971835352,1974.99551002162,0.8523546725703436,0.8523546725703436,35720.82301926944,35405.22815468563,1.011154628280665,0.8,4311.124910959686,4273.035954225843,1.011154628280665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477104247175,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876851115412137e-06,1.876851115412137e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448620065523,3.9012908205474446,1.0398020245451427,0.6390399527710642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2284392279,129606.22707626283,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55931850543,75514.54894697026,0.01037153517245315,0.0,8546.071908451686,8546.071908451686,0.8833660674575959,3977.294236868559,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510389750547,1450.0,0.375,6.173730061729009,3.5
1440.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672824557893,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96461605956,25749.996430628846,25749.996430628846,66809.9610466884,75524.07778914573,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58499618531,55462.47182309914,38293.45908120685,25959.119389558233,64252.57847076508,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575066994119776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066994119776,1.2796588844310341,1.2799576130373298,3.0926262831141726,6552.903988937582,15440.510379849804,6479.644061750721,0.0003109671841351766,22723.040496569964,2317.105280250643,19368.08971835352,1974.99551002162,0.8523546715184144,0.8523546715184144,35720.822990820474,35405.22815468563,1.0111546272740286,0.8,4311.124907526197,4273.035954225843,1.0111546272740286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477098196856,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768513996292313e-06,1.8768513996292313e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448585536744,3.901290821926376,1.0398020225303009,0.6390399512875867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22831020081,129606.22694723576,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5592646563,75514.54894697026,0.010317686042981222,0.0,8546.071908451686,8546.071908451686,0.8833660677070891,3977.2942329090374,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510379849804,1450.0,0.375,6.173730061729009,3.5
1441.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367285948249,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96457518307,25749.996430628846,25749.996430628846,66809.96100581191,75524.07782494156,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58501764298,55462.47176788451,38293.4591663983,25959.119389558233,64252.578555956534,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575066954721554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066954721554,1.2796588844310341,1.2799576130373298,3.092626280035366,6552.90398241396,15440.510369949061,6479.644061750721,0.00031096718560940013,22723.040524613483,2317.1052831102857,19368.08971835352,1974.99551002162,0.8523546704664854,0.8523546704664854,35720.82296237151,35405.22815468563,1.0111546262673925,0.8,4311.124904092709,4273.035954225843,1.0111546262673925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477092146536,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768516838463256e-06,1.8768516838463256e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244855100798,3.9012908233053074,1.03980202051546,0.6390399498041095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22818117378,129606.22681820868,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55933351148,75514.54894697026,0.010386541223851964,0.0,8546.071908451686,8546.071908451686,0.8833660679565823,3977.2942289495163,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510369949061,1450.0,0.375,6.173730061729009,3.5
1442.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672894407086,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96453430659,25749.996430628846,25749.996430628846,66809.96096493544,75524.0778607374,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58503910067,55462.47171266988,38293.45925158976,25959.119389558233,64252.57864114799,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575066915323336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066915323336,1.2796588844310341,1.2799576130373298,3.0926262769565596,6552.903975890338,15440.510360048318,6479.644061750721,0.0003109671870836237,22723.040552657007,2317.1052859699294,19368.08971835352,1974.99551002162,0.8523546694145563,0.8523546694145563,35720.82293392256,35405.22815468563,1.0111546252607564,0.8,4311.124900659221,4273.035954225843,1.0111546252607564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477086096218,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768521954370954e-06,1.8768521954370954e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448516479215,3.901290824684238,1.039802018500619,0.6390399483206326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22805214669,129606.22668918161,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55940236665,75514.54894697026,0.01045539639017079,0.0,8546.071908451686,8546.071908451686,0.8833660682060755,3977.294224989995,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510360048318,1450.0,0.375,6.173730061729009,3.5
1443.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672929331683,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96449343011,25749.996430628846,25749.996430628846,66809.96092405895,75524.07789653327,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58506055841,55462.47165745526,38293.459336781285,25959.119389558233,64252.57872633952,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506687592512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506687592512,1.2796588844310341,1.2799576130373298,3.0926262738777535,6552.903969366717,15440.510350147575,6479.644061750721,0.00031096718855784733,22723.040580700537,2317.1052888295735,19368.08971835352,1974.99551002162,0.8523546683626269,0.852354668362627,35720.82290547359,35405.22815468563,1.0111546242541203,0.8,4311.124897225733,4273.035954225843,1.0111546242541203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477080045899,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876852365967352e-06,1.876852365967352e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448481950433,3.901290826063171,1.0398020164857766,0.6390399468371548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22792311963,129606.22656015458,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55947122183,75514.54894697026,0.010524251571041532,0.0,8546.071908451686,8546.071908451686,0.8833660684555686,3977.2942210304745,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510350147575,1450.0,0.375,6.173730061729009,3.5
1444.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367296425628,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96445255364,25749.996430628846,25749.996430628846,66809.96088318249,75524.07793232912,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58508201611,55462.47160224064,38293.459421972744,25959.119389558233,64252.57881153098,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506683652691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506683652691,1.2796588844310341,1.2799576130373298,3.092626270798948,6552.903962843098,15440.510340246832,6479.644061750721,0.0003109671900320708,22723.040608744057,2317.1052916892168,19368.08971835352,1974.99551002162,0.852354667310698,0.852354667310698,35720.82287702464,35405.22815468563,1.0111546232474844,0.8,4311.1248937922455,4273.035954225843,1.0111546232474844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477073995582,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768526501844462e-06,1.8768526501844462e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244844742167,3.9012908274421028,1.039802014470936,0.6390399453536779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22779409261,129606.22643112756,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55954007678,75514.54894697026,0.01059310651908163,0.0,8546.071908451686,8546.071908451686,0.8833660687050618,3977.2942170709543,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510340246832,1450.0,0.375,6.173730061729009,3.5
1445.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367296425628,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96441167717,25749.996430628846,25749.996430628846,66809.96084230601,75524.077968125,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58510347384,55462.47154702603,38293.45950716424,25959.119389558233,64252.57889672247,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.95750667971287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95750667971287,1.2796588844310341,1.2799576130373298,3.092626267720142,6552.903956319478,15440.51033034609,6479.644061750721,0.00031096719150629443,22723.040636787588,2317.105294548861,19368.08971835352,1974.99551002162,0.8523546662587685,0.8523546662587685,35720.82284857569,35405.22815468563,1.0111546222408485,0.8,4311.124890358758,4273.035954225843,1.0111546222408485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477067945264,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768528775581217e-06,1.8768528775581217e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448412892898,3.9012908288210353,1.0398020124560945,0.6390399438702007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2276650656,129606.2263021005,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55948622768,75514.54894697026,0.010539257418713532,0.0,8546.071908451686,8546.071908451686,0.8833660689545549,3977.294213111434,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51033034609,1450.0,0.375,6.173730061729009,3.5
1446.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193672999180876,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96437080067,25749.996430628846,25749.996430628846,66809.96080142952,75524.0780039208,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5851249315,55462.471491811375,38293.4595923557,25959.119389558233,64252.57898191393,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575066757730464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066757730464,1.2796588844310341,1.2799576130373298,3.0926262646413347,6552.903949795855,15440.510320445346,6479.644061750721,0.00031096719298051795,22723.040664831107,2317.105297408504,19368.08971835352,1974.99551002162,0.8523546652068396,0.8523546652068396,35720.82282012672,35405.22815468563,1.011154621234212,0.8,4311.124886925269,4273.035954225843,1.011154621234212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477061894943,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768528207147028e-06,1.8768528207147028e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244837836413,3.901290830199965,1.0398020104412533,0.6390399423867233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22753603845,129606.2261730734,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55955508283,75514.54894697026,0.010608112570480444,0.0,8546.071908451686,8546.071908451686,0.8833660692040483,3977.2942091519117,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510320445346,1450.0,0.375,6.173730061729009,3.5
1447.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193673034105473,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.964329924216,25749.996430628846,25749.996430628846,66809.96076055306,75524.07803971674,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58514638929,55462.47143659678,38293.45967754723,25959.119389558233,64252.579067105464,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506671833227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506671833227,1.2796588844310341,1.2799576130373298,3.09262626156253,6552.903943272237,15440.510310544603,6479.644061750721,0.0003109671944547415,22723.04069287464,2317.1053002681488,19368.08971835352,1974.99551002162,0.8523546641549101,0.85235466415491,35720.822791677776,35405.22815468563,1.0111546202275765,0.8,4311.124883491783,4273.035954225843,1.0111546202275765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477055844628,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768529912449594e-06,1.8768529912449594e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448343835354,3.9012908315789,1.0398020084264115,0.639039940903246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22740701147,129606.22604404642,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55962393804,75514.54894697026,0.010676967780455016,0.0,8546.071908451686,8546.071908451686,0.8833660694535412,3977.294205192393,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510310544603,1450.0,0.375,6.173730061729009,3.5
1448.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367306903007,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96428904773,25749.996430628846,25749.996430628846,66809.96071967657,75524.07807551256,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58516784696,55462.47138138215,38293.459762738676,25959.119389558233,64252.57915229691,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575066678934046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575066678934046,1.2796588844310341,1.2799576130373298,3.0926262584837234,6552.903936748615,15440.51030064386,6479.644061750721,0.00031096719592896505,22723.04072091816,2317.105303127792,19368.08971835352,1974.99551002162,0.8523546631029811,0.8523546631029811,35720.822763228825,35405.22815468563,1.0111546192209404,0.8,4311.124880058295,4273.035954225843,1.0111546192209404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477049794308,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768529912449594e-06,1.8768529912449594e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448309306591,3.9012908329578306,1.0398020064115705,0.6390399394197691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22727798442,129606.22591501937,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5596927932,75514.54894697026,0.010745822946773842,0.0,8546.071908451686,8546.071908451686,0.8833660697030344,3977.2942012328717,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.51030064386,1450.0,0.375,6.173730061729009,3.5
1449.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193673103954666,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96424817126,25749.996430628846,25749.996430628846,66809.9606788001,75524.07811130845,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58518930472,55462.47132616753,38293.459847930215,25959.119389558233,64252.57923748845,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506663953583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506663953583,1.2796588844310341,1.2799576130373298,3.0926262554049173,6552.903930224995,15440.510290743117,6479.644061750721,0.0003109671974031887,22723.040748961695,2317.1053059874366,19368.08971835352,1974.99551002162,0.8523546620510516,0.8523546620510516,35720.82273477986,35405.22815468563,1.0111546182143043,0.8,4311.124876624807,4273.035954225843,1.0111546182143043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747704374399,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.8768530480883783e-06,1.8768530480883783e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448274777807,3.9012908343367636,1.0398020043967282,0.6390399379362913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22714895736,129606.22578599231,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55976164815,75514.54894697026,0.01081467789481394,0.0,8546.071908451686,8546.071908451686,0.8833660699525275,3977.294197273351,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510290743117,1450.0,0.375,6.173730061729009,3.5
1450.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193673103954666,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96420729477,25749.996430628846,25749.996430628846,66809.96063792362,75524.07814710429,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5852107624,55462.47127095289,38293.45993312167,25959.119389558233,64252.5793226799,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506660013761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506660013761,1.2796588844310341,1.2799576130373298,3.0926262523261108,6552.903923701373,15440.510280842374,6479.644061750721,0.0003109671988774122,22723.040777005215,2317.10530884708,19368.08971835352,1974.99551002162,0.8523546609991226,0.8523546609991226,35720.8227063309,35405.22815468563,1.0111546172076682,0.8,4311.12487319132,4273.035954225843,1.0111546172076682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077477037693671,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722448240249043,3.901290835715695,1.0398020023818875,0.6390399364528142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22701993029,129606.22565696524,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.55970779902,75514.54894697026,0.010760828765342012,0.0,8546.071908451686,8546.071908451686,0.8833660702020207,3977.29419331383,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.510280842374,1450.0,0.375,6.173730061729009,3.5
