time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1503.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674605712317,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96204084102,25749.996430628846,25749.996430628846,66809.95847146987,75524.08004428593,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58634802215,55462.46834457726,38293.46444827209,25959.119389558233,64252.58383783032,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506451203176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506451203176,1.2796588844310341,1.2799576130373298,3.0926260891493556,6552.90357794941,15440.509756102998,6479.644061750721,0.00031096727701126136,22723.042263312633,2317.105460408257,19368.08971835352,1974.99551002162,0.8523546052468585,0.8523546052468585,35720.82119853591,35405.22815468563,1.0111545638559483,0.8,4311.124691216437,4273.035954225843,1.0111545638559483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476717026735,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446410223863,3.901290908799131,1.0398018955952684,0.6390398578285024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22018149534,129606.2188185303,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56213007726,75514.54894697026,0.013183107002987526,0.0,8546.071908451686,8546.071908451686,0.8833660834251605,3977.293983459192,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509756102998,1450.0,0.375,6.173730061729009,3.5
1504.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674640636914,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.961999964544,25749.996430628846,25749.996430628846,66809.9584305934,75524.08008008183,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5863694799,55462.46828936263,38293.46453346364,25959.119389558233,64252.58392302187,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064472633543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064472633543,1.2796588844310341,1.2799576130373298,3.092626086070549,6552.903571425788,15440.509746202255,6479.644061750721,0.00031096727848548494,22723.042291356174,2317.1054632679025,19368.08971835352,1974.99551002162,0.8523546041949288,0.8523546041949288,35720.82117008695,35405.22815468563,1.0111545628493122,0.8,4311.12468778295,4273.035954225843,1.0111545628493122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476710976416,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446375695085,3.901290910178064,1.0398018935804263,0.6390398563450248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.22005246827,129606.21868950322,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56219893241,75514.54894697026,0.013251962154754438,0.0,8546.071908451686,8546.071908451686,0.8833660836746537,3977.293979499671,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509746202255,1450.0,0.375,6.173730061729009,3.5
1505.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674640636914,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96195908804,25749.996430628846,25749.996430628846,66809.95838971689,75524.08011587772,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58639093765,55462.46823414798,38293.46461865519,25959.119389558233,64252.584008213424,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064433235303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064433235303,1.2796588844310341,1.2799576130373298,3.092626082991741,6552.903564902163,15440.509736301512,6479.644061750721,0.00031096727995970857,22723.04231939972,2317.1054661275484,19368.08971835352,1974.99551002162,0.852354603142999,0.852354603142999,35720.82114163798,35405.22815468563,1.0111545618426756,0.8,4311.124684349459,4273.035954225843,1.0111545618426756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476704926094,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446341166296,3.9012909115569974,1.0398018915655838,0.6390398548615467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21992344117,129606.21856047607,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56214508302,75514.54894697026,0.013198112763348036,0.0,8546.071908451686,8546.071908451686,0.8833660839241471,3977.293975540148,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509736301512,1450.0,0.375,6.173730061729009,3.5
1506.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367467556151,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96191821155,25749.996430628846,25749.996430628846,66809.95834884039,75524.08015167364,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58641239541,55462.46817893333,38293.46470384675,25959.119389558233,64252.584093404985,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064393837076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064393837076,1.2796588844310341,1.2799576130373298,3.092626079912934,6552.903558378541,15440.509726400769,6479.644061750721,0.00031096728143393203,22723.04234744327,2317.1054689871944,19368.08971835352,1974.99551002162,0.8523546020910692,0.8523546020910691,35720.82111318901,35405.22815468563,1.0111545608360393,0.8,4311.124680915971,4273.035954225843,1.0111545608360393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476698875774,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446306637512,3.9012909129359317,1.039801889550741,0.6390398533780687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21979441408,129606.21843144899,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56221393816,75514.54894697026,0.013266967900563031,0.0,8546.071908451686,8546.071908451686,0.8833660841736403,3977.293971580626,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509726400769,1450.0,0.375,6.173730061729009,3.5
1507.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674710486107,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96187733506,25749.996430628846,25749.996430628846,66809.95830796391,75524.08018746953,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58643385315,55462.468123718696,38293.464789038284,25959.119389558233,64252.58417859652,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506435443885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506435443885,1.2796588844310341,1.2799576130373298,3.092626076834127,6552.903551854918,15440.509716500026,6479.644061750721,0.00031096728290815566,22723.04237548681,2317.10547184684,19368.08971835352,1974.99551002162,0.8523546010391395,0.8523546010391395,35720.82108474005,35405.22815468563,1.011154559829403,0.8,4311.124677482482,4273.035954225843,1.011154559829403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476692825454,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446272108734,3.901290914314865,1.0398018875358992,0.639039851894591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21966538699,129606.2183024219,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5622827933,75514.54894697026,0.013335823037778027,0.0,8546.071908451686,8546.071908451686,0.8833660844231335,3977.2939676211045,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509716500026,1450.0,0.375,6.173730061729009,3.5
1508.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674745410704,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96183645858,25749.996430628846,25749.996430628846,66809.95826708742,75524.08022326545,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58645531093,55462.468068504066,38293.464874229845,25959.119389558233,64252.58426378808,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064315040627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064315040627,1.2796588844310341,1.2799576130373298,3.0926260737553206,6552.903545331296,15440.509706599283,6479.644061750721,0.00031096728438237924,22723.042403530362,2317.1054747064863,19368.08971835352,1974.99551002162,0.8523545999872094,0.8523545999872094,35720.82105629108,35405.22815468563,1.0111545588227666,0.8,4311.124674048994,4273.035954225843,1.0111545588227666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476686775135,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244623757995,3.9012909156937994,1.0398018855210567,0.6390398504111131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2195363599,129606.21817339482,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56235164843,75514.54894697026,0.013404678174993023,0.0,8546.071908451686,8546.071908451686,0.8833660846726267,3977.293963661583,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509706599283,1450.0,0.375,6.173730061729009,3.5
1509.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.1936747803353,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96179558208,25749.996430628846,25749.996430628846,66809.95822621093,75524.08025906133,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58647676866,55462.46801328942,38293.46495942138,25959.119389558233,64252.58434897961,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064275642395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064275642395,1.2796588844310341,1.2799576130373298,3.092626070676513,6552.903538807673,15440.50969669854,6479.644061750721,0.00031096728585660276,22723.042431573904,2317.105477566132,19368.08971835352,1974.99551002162,0.8523545989352798,0.8523545989352798,35720.82102784212,35405.22815468563,1.0111545578161303,0.8,4311.124670615504,4273.035954225843,1.0111545578161303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476680724814,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244620305117,3.901290917072732,1.0398018835062148,0.6390398489276354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21940733281,129606.21804436776,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56242050357,75514.54894697026,0.01347353331220802,0.0,8546.071908451686,8546.071908451686,0.88336608492212,3977.293959702061,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.50969669854,1450.0,0.375,6.173730061729009,3.5
1510.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.1936747803353,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96175470558,25749.996430628846,25749.996430628846,66809.95818533443,75524.08029485727,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58649822643,55462.46795807477,38293.46504461296,25959.119389558233,64252.58443417119,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506423624416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506423624416,1.2796588844310341,1.2799576130373298,3.0926260675977058,6552.903532284049,15440.509686797797,6479.644061750721,0.0003109672873308264,22723.042459617456,2317.1054804257783,19368.08971835352,1974.99551002162,0.8523545978833498,0.8523545978833498,35720.820999393145,35405.22815468563,1.0111545568094937,0.8,4311.124667182015,4273.035954225843,1.0111545568094937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476674674492,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446168522377,3.901290918451667,1.0398018814913716,0.6390398474441571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21927830567,129606.21791534062,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56236665441,75514.54894697026,0.01341968415363226,0.0,8546.071908451686,8546.071908451686,0.8833660851716132,3977.293955742538,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509686797797,1450.0,0.375,6.173730061729009,3.5
1511.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674815259897,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96171382909,25749.996430628846,25749.996430628846,66809.95814445794,75524.08033065315,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58651968416,55462.467902860124,38293.465129804485,25959.119389558233,64252.58451936272,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064196845933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064196845933,1.2796588844310341,1.2799576130373298,3.0926260645188988,6552.903525760427,15440.509676897054,6479.644061750721,0.00031096728880504996,22723.042487660998,2317.1054832854234,19368.08971835352,1974.99551002162,0.8523545968314201,0.8523545968314201,35720.82097094418,35405.22815468563,1.0111545558028574,0.8,4311.1246637485265,4273.035954225843,1.0111545558028574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476668624172,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446133993602,3.9012909198305996,1.0398018794765298,0.6390398459606795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21914927862,129606.21778631354,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56243550933,75514.54894697026,0.013488539072568528,0.0,8546.071908451686,8546.071908451686,0.8833660854211064,3977.2939517830164,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509676897054,1450.0,0.375,6.173730061729009,3.5
1512.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674850184493,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.9616729526,25749.996430628846,25749.996430628846,66809.95810358145,75524.08036644907,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58654114194,55462.46784764549,38293.46521499605,25959.119389558233,64252.584604554286,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064157447706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064157447706,1.2796588844310341,1.2799576130373298,3.092626061440092,6552.903519236805,15440.509666996311,6479.644061750721,0.00031096729027927354,22723.04251570455,2317.1054861450702,19368.08971835352,1974.99551002162,0.8523545957794901,0.8523545957794901,35720.820942495215,35405.22815468563,1.011154554796221,0.8,4311.124660315038,4273.035954225843,1.011154554796221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476662573853,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446099464815,3.901290921209534,1.0398018774616873,0.6390398444772015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2190202515,129606.21765728646,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56250436445,75514.54894697026,0.013557394195231609,0.0,8546.071908451686,8546.071908451686,0.8833660856705997,3977.2939478234944,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509666996311,1450.0,0.375,6.173730061729009,3.5
1513.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367488510909,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96163207611,25749.996430628846,25749.996430628846,66809.95806270496,75524.08040224496,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58656259967,55462.46779243085,38293.46530018758,25959.119389558233,64252.58468974581,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957506411804948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506411804948,1.2796588844310341,1.2799576130373298,3.092626058361285,6552.903512713182,15440.509657095568,6479.644061750721,0.000310967291753497,22723.04254374809,2317.1054890047153,19368.08971835352,1974.99551002162,0.8523545947275605,0.8523545947275605,35720.82091404626,35405.22815468563,1.0111545537895847,0.8,4311.1246568815495,4273.035954225843,1.0111545537895847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476656523533,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446064936042,3.9012909225884673,1.0398018754468454,0.639039842993724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21889122446,129606.21752825937,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5625732196,75514.54894697026,0.01362624934699852,0.0,8546.071908451686,8546.071908451686,0.8833660859200929,3977.293943863973,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509657095568,1450.0,0.375,6.173730061729009,3.5
1514.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674920033686,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96159119962,25749.996430628846,25749.996430628846,66809.95802182847,75524.08043804088,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58658405746,55462.467737216204,38293.46538537917,25959.119389558233,64252.5847749374,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064078651248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064078651248,1.2796588844310341,1.2799576130373298,3.0926260552824774,6552.903506189558,15440.509647194825,6479.644061750721,0.0003109672932277207,22723.042571791644,2317.105491864362,19368.08971835352,1974.99551002162,0.8523545936756305,0.8523545936756305,35720.820885597284,35405.22815468563,1.0111545527829484,0.8,4311.124653448061,4273.035954225843,1.0111545527829484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476650473212,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722446030407249,3.9012909239674016,1.0398018734320025,0.6390398415102457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21876219731,129606.21739923226,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56264207473,75514.54894697026,0.013695104469661601,0.0,8546.071908451686,8546.071908451686,0.8833660861695861,3977.2939399044503,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509647194825,1450.0,0.375,6.173730061729009,3.5
1515.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193674920033686,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.96155032313,25749.996430628846,25749.996430628846,66809.95798095198,75524.08047383679,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5866055152,55462.46768200157,38293.4654705707,25959.119389558233,64252.58486012893,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575064039253025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575064039253025,1.2796588844310341,1.2799576130373298,3.092626052203671,6552.903499665937,15440.509637294082,6479.644061750721,0.00031096729470194405,22723.04259983519,2317.1054947240077,19368.08971835352,1974.99551002162,0.8523545926237007,0.8523545926237007,35720.82085714832,35405.22815468563,1.011154551776312,0.8,4311.124650014572,4273.035954225843,1.011154551776312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476644422892,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722445995878471,3.9012909253463355,1.0398018714171604,0.6390398400267681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.21863317028,129606.21727020519,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5625882256,75514.54894697026,0.013641255340189673,0.0,8546.071908451686,8546.071908451686,0.8833660864190793,3977.293935944929,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.509637294082,1450.0,0.375,6.173730061729009,3.5
