time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1633.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367820294576,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.956726895594,25749.996430628846,25749.996430628846,66809.95315752443,75524.08469775919,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58913753528,55462.461166671696,38293.47552318176,25959.119389558233,64252.594912739994,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575059390260514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059390260514,1.2796588844310341,1.2799576130373298,3.0926256889043127,6552.902729878191,15440.508469006414,6479.644061750721,0.00031096746866032517,22723.045908976288,2317.1058321624905,19368.08971835352,1974.99551002162,0.8523544684959045,0.8523544684959045,35720.81750016918,35405.22815468563,1.0111544329931832,0.8,4311.124244862754,4273.035954225843,1.0111544329931832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475930484858,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722441921480614,3.90129108806073,1.0398016336656524,0.6390396649763048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.20340796845,129606.2020450034,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56776822086,75514.54894697026,0.018821250603650697,0.0,8546.071908451686,8546.071908451686,0.8833661158592905,3977.293468721182,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.508469006414,1450.0,0.375,6.173730061729009,3.5
1634.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193678272794955,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.95668601908,25749.996430628846,25749.996430628846,66809.95311664793,75524.08473355518,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.5891589931,55462.46111145702,38293.47560837342,25959.119389558233,64252.59499793165,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957505935086226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505935086226,1.2796588844310341,1.2799576130373298,3.092625685825504,6552.902723354565,15440.508459105671,6479.644061750721,0.00031096747013454874,22723.045937019877,2317.105835022141,19368.08971835352,1974.99551002162,0.8523544674439734,0.8523544674439734,35720.8174717202,35405.22815468563,1.0111544319865462,0.8,4311.124241429264,4273.035954225843,1.0111544319865462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475924434534,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722441886951817,3.9012910894396673,1.0398016316508087,0.639039663492826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.20327894128,129606.20191597623,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.5679597804,75514.54894697026,0.019012810138519853,0.0,8546.071908451686,8546.071908451686,0.8833661161087838,3977.293464761657,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.508459105671,1450.0,0.375,6.173730061729009,3.5
1635.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193678272794955,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.956645142556,25749.996430628846,25749.996430628846,66809.9530757714,75524.08476935115,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58918045092,55462.46105624234,38293.47569356508,25959.119389558233,64252.59508312331,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.9575059311464003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059311464003,1.2796588844310341,1.2799576130373298,3.0926256827466942,6552.902716830937,15440.508449204928,6479.644061750721,0.0003109674716087723,22723.045965063462,2317.1058378817906,19368.08971835352,1974.99551002162,0.8523544663920425,0.8523544663920424,35720.817443271204,35405.22815468563,1.011154430979909,0.8,4311.124237995771,4273.035954225843,1.011154430979909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747591838421,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722441852423013,3.9012910908186034,1.0398016296359647,0.639039662009347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.2031499141,129606.20178694905,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56790593096,75514.54894697026,0.018958960703457706,0.0,8546.071908451686,8546.071908451686,0.8833661163582772,3977.2934608021324,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.508449204928,1450.0,0.375,6.173730061729009,3.5
1636.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.19367830771955,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.956604266044,25749.996430628846,25749.996430628846,66809.95303489489,75524.08480514718,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58920190879,55462.46100102766,38293.475778756816,25959.119389558233,64252.59516831505,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957505927206575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505927206575,1.2796588844310341,1.2799576130373298,3.0926256796678855,6552.90271030731,15440.508439304185,6479.644061750721,0.0003109674730829959,22723.045993107058,2317.1058407414416,19368.08971835352,1974.99551002162,0.8523544653401111,0.8523544653401111,35720.81741482222,35405.22815468563,1.011154429973272,0.8,4311.1242345622795,4273.035954225843,1.011154429973272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475912333886,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.0722441817894193,3.901291092197542,1.03980162762112,0.6390396605258675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.20302088691,129606.20165792186,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56797478601,75514.54894697026,0.01902781575336121,0.0,8546.071908451686,8546.071908451686,0.8833661166077706,3977.2934568426076,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.508439304185,1450.0,0.375,6.173730061729009,3.5
1637.0,-30.000000471190578,4.864242551621822,34.92996654794999,25.193678342644148,6.207257819111083,-26.379274642160425,-39.88772932263089,2.586531990080916,-5.135756059878986,-5.135756062214624,39.85993328015307,41059.95656338954,25749.996430628846,25749.996430628846,66809.95299401839,75524.0848409432,75514.54894697026,25749.996430628846,101264.5453775991,101264.5453775991,101264.5453775991,127223.66476715734,123966.12185251563,3257.542914641713,0.0,89926.58922336665,55462.46094581301,38293.47586394849,25959.119389558233,64252.595253506726,19799.282770137776,1450.0,0.0,0.886734946112783,2.87030189658921,0.001494314320929203,1.0,1.0,-5.135754185361179,352783.2526302567,1548502.8166470642,4.389388682999675,1548502.8166470642,4.389388682999675,0.7627101086526771,0.0919136707724912,3.957505923266751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505923266751,1.2796588844310341,1.2799576130373298,3.092625676589077,6552.902703783685,15440.508429403442,6479.644061750721,0.0003109674745572195,22723.046021150647,2317.105843601092,19368.08971835352,1974.99551002162,0.8523544642881801,0.85235446428818,35720.81738637325,35405.22815468563,1.0111544289666354,0.8,4311.124231128791,4273.035954225843,1.0111544289666354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623101581613,4.864242551621822,-2.4562965899926335,7.320539141614455,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975538112784,0.00023343235399060806,198.92221152594203,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475906283563,0.09191367077242628,0.09191367077242628,0.09191367077242628,0.09191367114155606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.00598750974,591.6370253049821,0.0,0.09191367077242628,0.0919136707724912,0.0919136707724912,0.375,0.375,0.5,7.250671030774119,1.876853161775216e-06,1.876853161775216e-06,-9.094947017729282e-12,2.3356392375717405e-09,1.8768534459923103e-06,-9.094947017729282e-12,25959.119389558233,19799.282770137776,0.7627101086526771,1.072244178336539,3.90129109357648,1.0398016256062759,0.6390396590423887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536286372754,261.2536286372754,-11.896371362724551,244.96036241197336,277.5468948625775,129606.20289185978,129606.20152889473,0.001362965052455278,0.0,nan,277.5468948625775,4.39689486257754,271.0295883724567,-2.1204116275432625,264.51228188233586,-8.637718117664122,257.99497539221505,-15.155024607784924,251.4776689020942,-21.672331097905783,244.96036241197336,-28.189637588026613,1.0,1.0,26022.012520719443,26022.012520719443,276.85041449145103,3.700414491451056,276.85041449145103,276.85041449145103,75514.56804364109,75514.54894697026,0.019096670832368545,0.0,8546.071908451686,8546.071908451686,0.8833661168572639,3977.2934528830847,276.85041449145103,3.700414491451056,1.0,0.002,0.22116833628398483,0.004757246502327263,0.00034259717475207044,0.001657402825246612,0.1712985873760352,0.1712985873760352,0.0,-1.317522480004385e-15,1.0,1.000000004014726,1.876862540939328e-06,0.0919136707724912,0.0,3.528719157269273e-10,0.00045157203568077097,0.0,1601723.4069887556,268.014243940121,2.34473418458947e-09,1.0,1279705.2288803384,2617.6673864950208,,,,,,,,,,,,,,,,,,,2.0,15440.508429403442,1450.0,0.375,6.173730061729009,3.5
1638.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678342644148,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.956824491834,25749.995744830223,25749.995744830223,66809.95256932205,75524.0849155242,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58924502374,55462.461153991375,38293.475656702634,25959.119525270755,64252.59518197339,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505919346602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505919346602,1.2796588844306946,1.2799576130369903,3.092625673526465,6552.9026972943775,15440.5084195027,6479.6440617261205,0.0003109674760226588,22723.046049131604,2317.1058464543557,19368.089718279985,1974.9955100141217,0.8523544632353621,0.8523544632353621,35720.81735806634,35405.22815468563,1.0111544279650257,0.8,4311.124227712447,4273.035954225843,1.0111544279650257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475900263456,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,3.0980079941400618e-06,3.0980079941400618e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441909580223,3.9012910496354034,1.0398016201541094,0.6390396638175255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266284788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20288364861,129606.2005845958,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56599585994,75514.55121858658,0.014777273361687548,0.0,8546.071908451686,8546.071908451686,0.8833661171055113,3977.2934489433346,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752477e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421987,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.5084195027,1450.0,0.375,6.173730061729009,3.5
1639.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193677853699796,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.957549853294,25749.995744830223,25749.995744830223,66809.95329468351,75524.08428031756,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58886425043,55462.46213378616,38293.474144960295,25959.119525270755,64252.59367023105,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575059892595412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059892595412,1.2796588844306946,1.2799576130369903,3.0926257281605087,6552.902813057361,15440.508595193249,6479.6440617261205,0.0003109674498622838,22723.045551492876,2317.1057957093276,19368.089718279985,1974.9955100141217,0.8523544819020761,0.8523544819020761,35720.81786289891,35405.22815468563,1.0111544458279877,0.8,4311.124288640389,4273.035954225843,1.0111544458279877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476007627592,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,4.181115457413398e-06,4.181115457413398e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722442522300393,3.9012910251659045,1.039801655907897,0.6390396901421402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20517325996,129606.20287420719,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5652335649,75514.55121858658,0.014014978325576521,0.0,8546.071908451686,8546.071908451686,0.8833661126782044,3977.293519205839,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508595193249,1450.0,0.375,6.173730061729009,3.5
1640.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193677888624393,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95751657082,25749.995744830223,25749.995744830223,66809.95326140104,75524.08430946336,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58888172182,55462.462088829285,38293.47421432504,25959.119525270755,64252.593739595795,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575059860516575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059860516575,1.2796588844306946,1.2799576130369903,3.0926257256536815,6552.902807745694,15440.508587131866,6479.6440617261205,0.00031096745106262604,22723.04557432652,2317.1057980377113,19368.089718279985,1974.9955100141217,0.852354481045573,0.852354481045573,35720.81783973518,35405.22815468563,1.011154445008364,0.8,4311.124285844772,4273.035954225843,1.011154445008364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077476002701298,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,5.047601973728888e-06,5.047601973728888e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722442494186355,3.901291026288662,1.0398016542673711,0.6390396889342622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20506820352,129606.2027691507,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56531242408,75514.55121858658,0.014093837497057393,0.0,8546.071908451686,8546.071908451686,0.8833661128813468,3977.293515981916,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508587131866,1450.0,0.375,6.173730061729009,3.5
1641.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367792354899,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95748328835,25749.995744830223,25749.995744830223,66809.95322811857,75524.08433860919,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58889919323,55462.4620438724,38293.47428368981,25959.119525270755,64252.59380896056,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575059828437738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059828437738,1.2796588844306946,1.2799576130369903,3.0926257231468544,6552.902802434029,15440.508579070483,6479.6440617261205,0.0003109674522629684,22723.045597160166,2317.105800366095,19368.089718279985,1974.9955100141217,0.8523544801890699,0.8523544801890699,35720.81781657146,35405.22815468563,1.0111544441887403,0.8,4311.124283049157,4273.035954225843,1.0111544441887403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475997775005,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,5.7407912095186475e-06,5.7407912095186475e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072244246607231,3.9012910274114208,1.0398016526268448,0.639039687726384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20496314703,129606.2026640942,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56539128325,75514.55121858658,0.014172696668538265,0.0,8546.071908451686,8546.071908451686,0.8833661130844892,3977.2935127579926,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508579070483,1450.0,0.375,6.173730061729009,3.5
1642.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367792354899,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95745000587,25749.995744830223,25749.995744830223,66809.9531948361,75524.08436775497,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58891666461,55462.461998915496,38293.47435305457,25959.119525270755,64252.59387832532,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575059796358887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059796358887,1.2796588844306946,1.2799576130369903,3.092625720640026,6552.9027971223595,15440.5085710091,6479.6440617261205,0.00031096745346331073,22723.045619993813,2317.1058026944793,19368.089718279985,1974.9955100141217,0.8523544793325667,0.8523544793325667,35720.817793407725,35405.22815468563,1.0111544433691162,0.8,4311.124280253539,4273.035954225843,1.0111544433691162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475992848709,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,6.295342188877839e-06,6.295342188877839e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722442437958266,3.9012910285341773,1.0398016509863186,0.6390396865185057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20485809051,129606.2025590377,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56534743811,75514.55121858658,0.014128851529676467,0.0,8546.071908451686,8546.071908451686,0.8833661132876318,3977.293509534068,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.5085710091,1450.0,0.375,6.173730061729009,3.5
1643.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193677958473586,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.9574167234,25749.995744830223,25749.995744830223,66809.95316155363,75524.08439690081,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58893413602,55462.46195395861,38293.474422419335,25959.119525270755,64252.59394769009,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505976428005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505976428005,1.2796588844306946,1.2799576130369903,3.0926257181331986,6552.902791810693,15440.508562947718,6479.6440617261205,0.0003109674546636529,22723.045642827463,2317.1058050228635,19368.089718279985,1974.9955100141217,0.8523544784760633,0.8523544784760634,35720.81777024399,35405.22815468563,1.0111544425494925,0.8,4311.124277457922,4273.035954225843,1.0111544425494925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475987922415,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,6.738983074683347e-06,6.738983074683347e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722442409844222,3.901291029656937,1.0398016493457922,0.6390396853106275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20475303404,129606.20245398124,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56542629728,75514.55121858658,0.014207710701157339,0.0,8546.071908451686,8546.071908451686,0.8833661134907742,3977.293506310145,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508562947718,1450.0,0.375,6.173730061729009,3.5
1644.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193677993398182,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95738344093,25749.995744830223,25749.995744830223,66809.95312827115,75524.08442604663,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58895160742,55462.46190900173,38293.4744917841,25959.119525270755,64252.59401705486,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575059732201208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575059732201208,1.2796588844306946,1.2799576130369903,3.092625715626371,6552.902786499027,15440.508554886335,6479.6440617261205,0.0003109674558639952,22723.045665661113,2317.1058073512477,19368.089718279985,1974.9955100141217,0.8523544776195601,0.85235447761956,35720.81774708027,35405.22815468563,1.0111544417298686,0.8,4311.124274662306,4273.035954225843,1.0111544417298686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475982996121,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,7.0938960448074795e-06,7.0938960448074795e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722442381730177,3.901291030779695,1.039801647705266,0.6390396841027493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20464797753,129606.20234892474,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56550515644,75514.55121858658,0.014286569858086295,0.0,8546.071908451686,8546.071908451686,0.8833661136939167,3977.2935030862213,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508554886335,1450.0,0.375,6.173730061729009,3.5
1645.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193677993398182,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95735015845,25749.995744830223,25749.995744830223,66809.95309498868,75524.08445519241,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58896907879,55462.46186404483,38293.47456114884,25959.119525270755,64252.594086419595,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505970012236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505970012236,1.2796588844306946,1.2799576130369903,3.0926257131195434,6552.902781187359,15440.508546824953,6479.6440617261205,0.00031096745706433743,22723.045688494753,2317.105809679631,19368.089718279985,1974.9955100141217,0.8523544767630571,0.8523544767630571,35720.81772391653,35405.22815468563,1.0111544409102446,0.8,4311.124271866688,4273.035954225843,1.0111544409102446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475978069826,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,7.377826420906786e-06,7.377826420906786e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072244235361614,3.9012910319024523,1.0398016460647401,0.6390396828948712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20454292103,129606.20224386823,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56546131131,75514.55121858658,0.014242724733776413,0.0,8546.071908451686,8546.071908451686,0.8833661138970592,3977.2934998622973,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508546824953,1450.0,0.375,6.173730061729009,3.5
