time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1672.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367862204092,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95645153158,25749.995744830223,25749.995744830223,66809.9521963618,75524.0852421295,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58944080665,55462.46065020873,38293.47643399769,25959.119525270755,64252.595959268445,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058833993553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058833993553,1.2796588844306946,1.2799576130369903,3.0926256454351924,6552.902637772342,15440.50832916762,6479.6440617261205,0.00031096748947357907,22723.04630500333,2317.1058725460102,19368.089718279985,1974.9955100141217,0.8523544536374674,0.8523544536374674,35720.81709849578,35405.22815468563,1.0111544187803982,0.8,4311.12419638503,4273.035954225843,1.0111544187803982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475845059869,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.510801364991494e-06,8.510801364991494e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441594536911,3.9012910622169272,1.0398016017705267,0.639039650282156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.2017063955,129606.19940734272,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56648616993,75514.55121858658,0.015267583352397196,0.0,8546.071908451686,8546.071908451686,0.8833661193819067,3977.293412816352,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50832916762,1450.0,0.375,6.173730061729009,3.5
1673.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367862204092,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.956418249094,25749.995744830223,25749.995744830223,66809.95216307932,75524.0852712753,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58945827803,55462.46060525182,38293.47650336246,25959.119525270755,64252.59602863321,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058801914693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058801914693,1.2796588844306946,1.2799576130369903,3.0926256429283634,6552.902632460672,15440.508321106237,6479.6440617261205,0.00031096749067392125,22723.046327836983,2317.105874874395,19368.089718279985,1974.9955100141217,0.852354452780964,0.852354452780964,35720.817075332045,35405.22815468563,1.0111544179607739,0.8,4311.124193589412,4273.035954225843,1.0111544179607739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475840133572,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.511350358730851e-06,8.511350358730851e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441566422865,3.9012910633396847,1.0398016001300003,0.6390396490742777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20160133897,129606.19930228616,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56644232478,75514.55121858658,0.015223738198983483,0.0,8546.071908451686,8546.071908451686,0.8833661195850493,3977.2934095924265,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508321106237,1450.0,0.375,6.173730061729009,3.5
1674.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678656965517,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95638496662,25749.995744830223,25749.995744830223,66809.95212979685,75524.08530042114,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58947574945,55462.460560294945,38293.47657272723,25959.119525270755,64252.59609799799,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505876983586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505876983586,1.2796588844306946,1.2799576130369903,3.0926256404215366,6552.902627149007,15440.508313044855,6479.6440617261205,0.0003109674918742636,22723.046350670633,2317.105877202779,19368.089718279985,1974.9955100141217,0.8523544519244608,0.8523544519244608,35720.81705216832,35405.22815468563,1.0111544171411504,0.8,4311.1241907937965,4273.035954225843,1.0111544171411504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475835207278,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.511789758358645e-06,8.511789758358645e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441538308822,3.9012910644624443,1.039801598489474,0.6390396478663994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20149628249,129606.19919722971,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56652118395,75514.55121858658,0.015302597370464355,0.0,8546.071908451686,8546.071908451686,0.8833661197881917,3977.293406368504,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508313044855,1450.0,0.375,6.173730061729009,3.5
1675.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678691890113,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.956351684144,25749.995744830223,25749.995744830223,66809.95209651437,75524.08532956692,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58949322083,55462.46051533805,38293.476642091984,25959.119525270755,64252.59616736274,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505873775701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505873775701,1.2796588844306946,1.2799576130369903,3.092625637914708,6552.902621837338,15440.508304983472,6479.6440617261205,0.0003109674930746059,22723.04637350428,2317.1058795311633,19368.089718279985,1974.9955100141217,0.8523544510679576,0.8523544510679576,35720.81702900459,35405.22815468563,1.0111544163215263,0.8,4311.124187998179,4273.035954225843,1.0111544163215263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475830280983,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.512141448591137e-06,8.512141448591137e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441510194785,3.901291065585201,1.039801596848948,0.6390396466585213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20139122599,129606.19909217316,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56660004308,75514.55121858658,0.01538145649828948,0.0,8546.071908451686,8546.071908451686,0.8833661199913343,3977.2934031445793,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508304983472,1450.0,0.375,6.173730061729009,3.5
1676.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678691890113,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.956318401666,25749.995744830223,25749.995744830223,66809.95206323189,75524.08535871276,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58951069225,55462.46047038115,38293.47671145678,25959.119525270755,64252.596236727535,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058705678163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058705678163,1.2796588844306946,1.2799576130369903,3.0926256354078805,6552.902616525671,15440.50829692209,6479.6440617261205,0.00031096749427494806,22723.046396337937,2317.1058818595484,19368.089718279985,1974.9955100141217,0.8523544502114541,0.8523544502114541,35720.81700584085,35405.22815468563,1.0111544155019023,0.8,4311.124185202561,4273.035954225843,1.0111544155019023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475825354687,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.51242270982766e-06,8.51242270982766e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441482080733,3.9012910667079606,1.0398015952084212,0.6390396454506427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20128616948,129606.19898711666,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56655619797,75514.55121858658,0.015337611388531514,0.0,8546.071908451686,8546.071908451686,0.8833661201944768,3977.2933999206552,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50829692209,1450.0,0.375,6.173730061729009,3.5
1677.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367872681471,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.956285119195,25749.995744830223,25749.995744830223,66809.95202994942,75524.0853878586,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58952816368,55462.460425424266,38293.47678082157,25959.119525270755,64252.596306092324,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505867359932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505867359932,1.2796588844306946,1.2799576130369903,3.092625632901053,6552.9026112140045,15440.508288860707,6479.6440617261205,0.0003109674954752904,22723.046419171595,2317.1058841879335,19368.089718279985,1974.9955100141217,0.8523544493549505,0.8523544493549505,35720.81698267712,35405.22815468563,1.0111544146822784,0.8,4311.124182406945,4273.035954225843,1.0111544146822784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475820428393,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.512647639236093e-06,8.512647639236093e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441453966687,3.9012910678307193,1.0398015935678946,0.6390396442427644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20118111298,129606.1988820602,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56663505711,75514.55121858658,0.015416470530908555,0.0,8546.071908451686,8546.071908451686,0.8833661203976192,3977.2933966967316,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508288860707,1450.0,0.375,6.173730061729009,3.5
1678.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678761739307,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95625183671,25749.995744830223,25749.995744830223,66809.95199666693,75524.08541700443,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58954563508,55462.46038046736,38293.47685018636,25959.119525270755,64252.59637545711,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505864152047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505864152047,1.2796588844306946,1.2799576130369903,3.0926256303942243,6552.902605902335,15440.508280799324,6479.6440617261205,0.00031096749667563263,22723.04644200525,2317.105886516318,19368.089718279985,1974.9955100141217,0.8523544484984472,0.8523544484984471,35720.81695951339,35405.22815468563,1.0111544138626543,0.8,4311.124179611327,4273.035954225843,1.0111544138626543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475815502097,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.512827548656787e-06,8.512827548656787e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441425852636,3.901291068953478,1.0398015919273678,0.6390396430348858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20107605646,129606.19877700364,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56671391624,75514.55121858658,0.01549532965873368,0.0,8546.071908451686,8546.071908451686,0.8833661206007617,3977.293393472807,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508280799324,1450.0,0.375,6.173730061729009,3.5
1679.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678761739307,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95621855422,25749.995744830223,25749.995744830223,66809.95196338445,75524.08544615026,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58956310649,55462.46033551046,38293.47691955114,25959.119525270755,64252.596444821895,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505860944162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505860944162,1.2796588844306946,1.2799576130369903,3.0926256278873963,6552.902600590667,15440.508272737941,6479.6440617261205,0.000310967497875975,22723.046464838906,2317.1058888447033,19368.089718279985,1974.9955100141217,0.8523544476419436,0.8523544476419436,35720.816936349656,35405.22815468563,1.0111544130430303,0.8,4311.124176815711,4273.035954225843,1.0111544130430303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475810575802,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.51297158988018e-06,8.51297158988018e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441397738587,3.901291070076237,1.0398015902868412,0.6390396418270072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20097099995,129606.19867194713,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56667007112,75514.55121858658,0.015451484534423798,0.0,8546.071908451686,8546.071908451686,0.8833661208039043,3977.293390248883,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508272737941,1450.0,0.375,6.173730061729009,3.5
1680.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678796663903,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95618527176,25749.995744830223,25749.995744830223,66809.95193010199,75524.08547529609,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5895805779,55462.46029055358,38293.476988915914,25959.119525270755,64252.59651418667,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058577362783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058577362783,1.2796588844306946,1.2799576130369903,3.092625625380569,6552.902595279002,15440.508264676559,6479.6440617261205,0.00031096749907631727,22723.046487672556,2317.1058911730875,19368.089718279985,1974.9955100141217,0.8523544467854404,0.8523544467854404,35720.81691318592,35405.22815468563,1.0111544122234064,0.8,4311.124174020093,4273.035954225843,1.0111544122234064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475805649509,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513086584116536e-06,8.513086584116536e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441369624547,3.9012910711989957,1.0398015886463152,0.6390396406191291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20086594347,129606.19856689069,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56674893029,75514.55121858658,0.01553034370590467,0.0,8546.071908451686,8546.071908451686,0.8833661210070467,3977.29338702496,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508264676559,1450.0,0.375,6.173730061729009,3.5
1681.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.1936788315885,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95615198927,25749.995744830223,25749.995744830223,66809.95189681949,75524.08550444191,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58959804931,55462.46024559667,38293.47705828071,25959.119525270755,64252.596583551465,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058545283923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058545283923,1.2796588844306946,1.2799576130369903,3.09262562287374,6552.902589967332,15440.508256615176,6479.6440617261205,0.0003109675002766595,22723.046510506218,2317.105893501473,19368.089718279985,1974.9955100141217,0.8523544459289367,0.8523544459289367,35720.816890022186,35405.22815468563,1.0111544114037823,0.8,4311.1241712244755,4273.035954225843,1.0111544114037823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475800723212,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513178784141928e-06,8.513178784141928e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441341510491,3.9012910723217544,1.039801587005788,0.6390396394112504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20076088693,129606.19846183412,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5668277894,75514.55121858658,0.015609202819177881,0.0,8546.071908451686,8546.071908451686,0.8833661212101893,3977.2933838010345,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508256615176,1450.0,0.375,6.173730061729009,3.5
1682.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.1936788315885,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95611870679,25749.995744830223,25749.995744830223,66809.95186353702,75524.08553358776,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58961552074,55462.460200639776,38293.47712764552,25959.119525270755,64252.596652916276,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505851320508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505851320508,1.2796588844306946,1.2799576130369903,3.0926256203669125,6552.902584655665,15440.508248553793,6479.6440617261205,0.0003109675014770018,22723.046533339875,2317.105895829858,19368.089718279985,1974.9955100141217,0.8523544450724332,0.8523544450724332,35720.816866858455,35405.22815468563,1.0111544105841583,0.8,4311.124168428859,4273.035954225843,1.0111544105841583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475795796917,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513252623743028e-06,8.513252623743028e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441313396438,3.901291073444514,1.0398015853652611,0.6390396382033717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20065583044,129606.19835677762,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56678394428,75514.55121858658,0.015565357694867998,0.0,8546.071908451686,8546.071908451686,0.8833661214133318,3977.293380577111,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508248553793,1450.0,0.375,6.173730061729009,3.5
1683.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678866513096,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95608542432,25749.995744830223,25749.995744830223,66809.95183025455,75524.08556273357,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58963299215,55462.46015568289,38293.47719701029,25959.119525270755,64252.59672228104,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505848112624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505848112624,1.2796588844306946,1.2799576130369903,3.092625617860085,6552.902579343998,15440.50824049241,6479.6440617261205,0.000310967502677344,22723.046556173525,2317.1058981582423,19368.089718279985,1974.9955100141217,0.8523544442159299,0.8523544442159299,35720.816843694716,35405.22815468563,1.0111544097645344,0.8,4311.124165633241,4273.035954225843,1.0111544097645344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475790870623,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513311684055225e-06,8.513311684055225e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441285282398,3.9012910745672715,1.039801583724735,0.6390396369954936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20055077395,129606.19825172113,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56686280343,75514.55121858658,0.015644216851796955,0.0,8546.071908451686,8546.071908451686,0.8833661216164743,3977.293377353187,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50824049241,1450.0,0.375,6.173730061729009,3.5
1684.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678901437693,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95605214183,25749.995744830223,25749.995744830223,66809.95179697205,75524.08559187938,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58965046353,55462.46011072598,38293.477266375055,25959.119525270755,64252.59679164581,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058449047384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058449047384,1.2796588844306946,1.2799576130369903,3.0926256153532563,6552.902574032329,15440.508232431028,6479.6440617261205,0.00031096750387768637,22723.04657900718,2317.105900486627,19368.089718279985,1974.9955100141217,0.8523544433594265,0.8523544433594266,35720.816820530985,35405.22815468563,1.0111544089449103,0.8,4311.124162837624,4273.035954225843,1.0111544089449103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475785944326,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513358750406042e-06,8.513358750406042e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441257168354,3.9012910756900303,1.0398015820842084,0.6390396357876152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20044571742,129606.19814666461,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56694166255,75514.55121858658,0.015723075965070166,0.0,8546.071908451686,8546.071908451686,0.8833661218196168,3977.2933741292622,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508232431028,1450.0,0.375,6.173730061729009,3.5
