time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1685.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678901437693,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95601885935,25749.995744830223,25749.995744830223,66809.95176368958,75524.08562102524,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58966793497,55462.46006576909,38293.477335739866,25959.119525270755,64252.59686101062,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505841696854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505841696854,1.2796588844306946,1.2799576130369903,3.0926256128464282,6552.902568720661,15440.508224369645,6479.6440617261205,0.0003109675050780286,22723.04660184084,2317.1059028150125,19368.089718279985,1974.9955100141217,0.8523544425029228,0.8523544425029228,35720.81679736725,35405.22815468563,1.0111544081252863,0.8,4311.124160042007,4273.035954225843,1.0111544081252863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475781018031,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513396380749327e-06,8.513396380749327e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.07224412290543,3.90129107681279,1.0398015804436815,0.6390396345797366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20034066091,129606.1980416081,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56689781744,75514.55121858658,0.0156792308553122,0.0,8546.071908451686,8546.071908451686,0.8833661220227593,3977.293370905338,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508224369645,1450.0,0.375,6.173730061729009,3.5
1686.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367893636229,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95598557687,25749.995744830223,25749.995744830223,66809.95173040709,75524.08565017102,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58968540633,55462.460020812185,38293.477405104604,25959.119525270755,64252.59693037536,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058384889688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058384889688,1.2796588844306946,1.2799576130369903,3.0926256103396,6552.902563408993,15440.508216308262,6479.6440617261205,0.00031096750627837084,22723.046624674487,2317.1059051433963,19368.089718279985,1974.9955100141217,0.8523544416464197,0.8523544416464197,35720.816774203515,35405.22815468563,1.0111544073056622,0.8,4311.124157246389,4273.035954225843,1.0111544073056622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475776091736,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513426621448161e-06,8.513426621448161e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441200940265,3.9012910779355465,1.0398015788031556,0.6390396333718584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.2002356044,129606.19793655157,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56697667656,75514.55121858658,0.015758089983137324,0.0,8546.071908451686,8546.071908451686,0.8833661222259018,3977.2933676814137,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508216308262,1450.0,0.375,6.173730061729009,3.5
1687.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678971286886,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95595229439,25749.995744830223,25749.995744830223,66809.9516971246,75524.08567931691,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5897028778,55462.459975855294,38293.47747446945,25959.119525270755,64252.596999740206,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505835281084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505835281084,1.2796588844306946,1.2799576130369903,3.092625607832772,6552.902558097326,15440.50820824688,6479.6440617261205,0.0003109675074787132,22723.046647508156,2317.1059074717828,19368.089718279985,1974.9955100141217,0.8523544407899158,0.8523544407899158,35720.81675103979,35405.22815468563,1.0111544064860383,0.8,4311.124154450772,4273.035954225843,1.0111544064860383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475771165441,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513450723057758e-06,8.513450723057758e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.07224411728262,3.9012910790583075,1.0398015771626279,0.6390396321639794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.20013054789,129606.19783149507,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5670555357,75514.55121858658,0.015836949125514366,0.0,8546.071908451686,8546.071908451686,0.8833661224290444,3977.2933644574896,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50820824688,1450.0,0.375,6.173730061729009,3.5
1688.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193678971286886,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95591901192,25749.995744830223,25749.995744830223,66809.95166384213,75524.08570846274,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58972034922,55462.4599308984,38293.47754383424,25959.119525270755,64252.597069104995,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058320732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058320732,1.2796588844306946,1.2799576130369903,3.0926256053259444,6552.902552785658,15440.508200185497,6479.6440617261205,0.00031096750867905536,22723.04667034181,2317.1059098001674,19368.089718279985,1974.9955100141217,0.8523544399334124,0.8523544399334124,35720.81672787605,35405.22815468563,1.0111544056664143,0.8,4311.1241516551545,4273.035954225843,1.0111544056664143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475766239147,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513470163507009e-06,8.513470163507009e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441144712154,3.9012910801810663,1.0398015755221015,0.6390396309561011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.2000254914,129606.19772643858,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56701169058,75514.55121858658,0.015793104001204483,0.0,8546.071908451686,8546.071908451686,0.8833661226321868,3977.293361233566,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508200185497,1450.0,0.375,6.173730061729009,3.5
1689.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679006211482,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95588572943,25749.995744830223,25749.995744830223,66809.95163055966,75524.08573760858,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58973782064,55462.459885941505,38293.477613199044,25959.119525270755,64252.5971384698,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505828865315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505828865315,1.2796588844306946,1.2799576130369903,3.0926256028191164,6552.90254747399,15440.508192124114,6479.6440617261205,0.00031096750987939776,22723.04669317547,2317.105912128553,19368.089718279985,1974.9955100141217,0.8523544390769088,0.8523544390769088,35720.81670471231,35405.22815468563,1.0111544048467902,0.8,4311.124148859537,4273.035954225843,1.0111544048467902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475761312851,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.51348556807352e-06,8.51348556807352e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.07224411165981,3.901291081303826,1.0398015738815747,0.6390396297482224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19992043488,129606.19762138206,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56709054971,75514.55121858658,0.01587196312902961,0.0,8546.071908451686,8546.071908451686,0.8833661228353294,3977.2933580096415,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508192124114,1450.0,0.375,6.173730061729009,3.5
1690.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367904113608,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95585244695,25749.995744830223,25749.995744830223,66809.95159727716,75524.08576675436,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.589755292,55462.45984098459,38293.47768256379,25959.119525270755,64252.597207834544,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058256574294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058256574294,1.2796588844306946,1.2799576130369903,3.092625600312288,6552.902542162322,15440.508184062732,6479.6440617261205,0.00031096751107974,22723.046716009118,2317.1059144569367,19368.089718279985,1974.9955100141217,0.8523544382204057,0.8523544382204057,35720.81668154858,35405.22815468563,1.011154404027166,0.8,4311.124146063919,4273.035954225843,1.011154404027166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475756386555,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513497846251994e-06,8.513497846251994e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441088484063,3.9012910824265825,1.0398015722410485,0.6390396285403442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19981537834,129606.19751632554,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56716940907,75514.55121858658,0.01595082248968538,0.0,8546.071908451686,8546.071908451686,0.883366123038472,3977.2933547857165,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508184062732,1450.0,0.375,6.173730061729009,3.5
1691.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367904113608,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95581916447,25749.995744830223,25749.995744830223,66809.95156399469,75524.08579590022,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58977276344,55462.459796027695,38293.47775192861,25959.119525270755,64252.59727719936,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058224495443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058224495443,1.2796588844306946,1.2799576130369903,3.0926255978054593,6552.902536850653,15440.508176001349,6479.6440617261205,0.0003109675122800823,22723.046738842782,2317.1059167853227,19368.089718279985,1974.9955100141217,0.8523544373639019,0.8523544373639019,35720.81665838484,35405.22815468563,1.011154403207542,0.8,4311.124143268302,4273.035954225843,1.011154403207542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475751460259,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513507850693713e-06,8.513507850693713e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441060370007,3.901291083549342,1.0398015706005215,0.6390396273324656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19971032182,129606.197411269,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56712556393,75514.55121858658,0.01590697735082358,0.0,8546.071908451686,8546.071908451686,0.8833661232416146,3977.293351561792,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508176001349,1450.0,0.375,6.173730061729009,3.5
1692.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679076060675,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.955785882,25749.995744830223,25749.995744830223,66809.95153071222,75524.08582504607,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5897902349,55462.45975107081,38293.477821293425,25959.119525270755,64252.59734656418,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058192416606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058192416606,1.2796588844306946,1.2799576130369903,3.092625595298632,6552.902531538987,15440.508167939966,6479.6440617261205,0.0003109675134804245,22723.046761676444,2317.105919113708,19368.089718279985,1974.9955100141217,0.8523544365073982,0.8523544365073983,35720.81663522111,35405.22815468563,1.0111544023879182,0.8,4311.124140472685,4273.035954225843,1.0111544023879182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475746533965,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513515751928935e-06,8.513515751928935e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441032255954,3.9012910846721023,1.0398015689599946,0.6390396261245869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19960526533,129606.19730621255,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56720442309,75514.55121858658,0.015985836507752538,0.0,8546.071908451686,8546.071908451686,0.883366123444757,3977.293348337869,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508167939966,1450.0,0.375,6.173730061729009,3.5
1693.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679110985272,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95575259951,25749.995744830223,25749.995744830223,66809.95149742973,75524.08585419189,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58980770627,55462.459706113914,38293.47789065818,25959.119525270755,64252.59741592893,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058160337755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058160337755,1.2796588844306946,1.2799576130369903,3.092625592791804,6552.902526227319,15440.508159878584,6479.6440617261205,0.0003109675146807668,22723.046784510094,2317.1059214420925,19368.089718279985,1974.9955100141217,0.852354435650895,0.852354435650895,35720.81661205738,35405.22815468563,1.011154401568294,0.8,4311.124137677068,4273.035954225843,1.011154401568294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.000607747574160767,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513522118391847e-06,8.513522118391847e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722441004141916,3.901291085794861,1.0398015673194685,0.6390396249167087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19950020882,129606.19720115603,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56728328222,75514.55121858658,0.016064695635577664,0.0,8546.071908451686,8546.071908451686,0.8833661236478995,3977.2933451139443,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508159878584,1450.0,0.375,6.173730061729009,3.5
1694.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679110985272,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95571931703,25749.995744830223,25749.995744830223,66809.95146414725,75524.08588333773,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5898251777,55462.45966115701,38293.47796002299,25959.119525270755,64252.59748529374,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058128258904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058128258904,1.2796588844306946,1.2799576130369903,3.0926255902849755,6552.90252091565,15440.508151817201,6479.6440617261205,0.0003109675158811091,22723.046807343755,2317.1059237704776,19368.089718279985,1974.9955100141217,0.8523544347943913,0.8523544347943913,35720.81658889364,35405.22815468563,1.01115440074867,0.8,4311.12413488145,4273.035954225843,1.01115440074867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475736681374,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.51352700692587e-06,8.51352700692587e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440976027863,3.9012910869176194,1.0398015656789414,0.63903962370883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19939515229,129606.19709609948,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56723943709,75514.55121858658,0.01602085051126778,0.0,8546.071908451686,8546.071908451686,0.883366123851042,3977.2933418900197,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508151817201,1450.0,0.375,6.173730061729009,3.5
1695.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367914590987,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95568603455,25749.995744830223,25749.995744830223,66809.95143086478,75524.08591248356,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58984264912,55462.45961620011,38293.478029387785,25959.119525270755,64252.59755465854,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058096180054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058096180054,1.2796588844306946,1.2799576130369903,3.0926255877781474,6552.9025156039825,15440.508143755818,6479.6440617261205,0.00031096751708145127,22723.046830177413,2317.1059260988627,19368.089718279985,1974.9955100141217,0.8523544339378878,0.8523544339378879,35720.81656572991,35405.22815468563,1.011154399929046,0.8,4311.1241320858335,4273.035954225843,1.011154399929046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475731755079,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513531099652027e-06,8.513531099652027e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440947913812,3.901291088040378,1.0398015640384148,0.6390396225009514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19929009578,129606.19699104296,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56731829622,75514.55121858658,0.016099709639092907,0.0,8546.071908451686,8546.071908451686,0.8833661240541846,3977.293338666095,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508143755818,1450.0,0.375,6.173730061729009,3.5
1696.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679180834465,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95565275207,25749.995744830223,25749.995744830223,66809.95139758229,75524.08594162938,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58986012053,55462.45957124321,38293.47809875257,25959.119525270755,64252.59762402332,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058064101203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058064101203,1.2796588844306946,1.2799576130369903,3.092625585271319,6552.902510292313,15440.508135694436,6479.6440617261205,0.00031096751828179367,22723.04685301107,2317.105928427248,19368.089718279985,1974.9955100141217,0.8523544330813844,0.8523544330813844,35720.81654256618,35405.22815468563,1.0111543991094218,0.8,4311.124129290216,4273.035954225843,1.0111543991094218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475726828783,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513534510257159e-06,8.513534510257159e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440919799767,3.901291089163137,1.0398015623978882,0.639039621293073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19918503924,129606.19688598644,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56739715535,75514.55121858658,0.016178568766918033,0.0,8546.071908451686,8546.071908451686,0.8833661242573272,3977.2933354421707,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508135694436,1450.0,0.375,6.173730061729009,3.5
1697.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679180834465,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95561946959,25749.995744830223,25749.995744830223,66809.9513642998,75524.08597077522,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.58987759195,55462.459526286315,38293.47816811737,25959.119525270755,64252.597693388125,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575058032022357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575058032022357,1.2796588844306946,1.2799576130369903,3.0926255827644913,6552.902504980647,15440.508127633053,6479.6440617261205,0.0003109675194821359,22723.04687584473,2317.1059307556334,19368.089718279985,1974.9955100141217,0.8523544322248807,0.8523544322248807,35720.81651940244,35405.22815468563,1.011154398289798,0.8,4311.124126494598,4273.035954225843,1.011154398289798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475721902488,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.51353695452417e-06,8.51353695452417e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440891685716,3.9012910902858966,1.0398015607573614,0.6390396200851944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19907998273,129606.19678092994,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56735331022,75514.55121858658,0.01613472364260815,0.0,8546.071908451686,8546.071908451686,0.8833661244604696,3977.2933322182466,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.508127633053,1450.0,0.375,6.173730061729009,3.5
