time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1724.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679809477203,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95472084254,25749.995744830223,25749.995744830223,66809.95046567277,75524.08675771298,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59034932042,55462.45831244998,38293.480040967166,25959.119525270755,64252.59956623792,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057165893375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057165893375,1.2796588844306946,1.2799576130369903,3.092625515080127,6552.902361565601,15440.50790997572,6479.6440617261205,0.0003109675518913773,22723.04749235361,2317.105993622043,19368.089718279985,1974.9955100141217,0.8523544090992822,0.8523544090992822,35720.81589398156,35405.22815468563,1.011154376159947,0.8,4311.124051012925,4273.035954225843,1.011154376159947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475588892503,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072244013260632,3.9012911206003973,1.0398015164631351,0.6390395874724709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19624345667,129606.19394440387,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56837816851,75514.55121858658,0.017159581926534884,0.0,8546.071908451686,8546.071908451686,0.8833661299453182,3977.293245172284,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50790997572,1450.0,0.375,6.173730061729009,3.5
1725.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679809477203,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95468756005,25749.995744830223,25749.995744830223,66809.95043239027,75524.08678685882,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59036679183,55462.458267493064,38293.48011033196,25959.119525270755,64252.59963560272,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057133814515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057133814515,1.2796588844306946,1.2799576130369903,3.092625512573298,6552.9023562539305,15440.507901914338,6479.6440617261205,0.0003109675530917196,22723.047515187274,2317.105995950429,19368.089718279985,1974.9955100141217,0.8523544082427784,0.8523544082427784,35720.81587081782,35405.22815468563,1.0111543753403227,0.8,4311.124048217306,4273.035954225843,1.0111543753403227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475583966206,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072244010449227,3.9012911217231574,1.039801514822608,0.6390395862645922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19613840013,129606.19383934731,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56833432335,75514.55121858658,0.01711573677312117,0.0,8546.071908451686,8546.071908451686,0.8833661301484608,3977.2932419483586,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507901914338,1450.0,0.375,6.173730061729009,3.5
1726.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.1936798444018,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.954654277564,25749.995744830223,25749.995744830223,66809.9503991078,75524.08681600465,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59038426325,55462.45822253616,38293.48017969677,25959.119525270755,64252.59970496753,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057101735664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057101735664,1.2796588844306946,1.2799576130369903,3.0926255100664695,6552.902350942261,15440.507893852955,6479.6440617261205,0.0003109675542920619,22723.047538020935,2317.1059982788147,19368.089718279985,1974.9955100141217,0.8523544073862748,0.8523544073862748,35720.815847654085,35405.22815468563,1.0111543745206986,0.8,4311.124045421689,4273.035954225843,1.0111543745206986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475579039911,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440076378217,3.9012911228459157,1.0398015131820815,0.6390395850567135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19603334359,129606.19373429079,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56841318248,75514.55121858658,0.017194595900946297,0.0,8546.071908451686,8546.071908451686,0.8833661303516033,3977.293238724434,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507893852955,1450.0,0.375,6.173730061729009,3.5
1727.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679879326396,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.954620995086,25749.995744830223,25749.995744830223,66809.95036582531,75524.08684515052,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5904017347,55462.45817757926,38293.480249061606,25959.119525270755,64252.59977433236,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057069656814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057069656814,1.2796588844306946,1.2799576130369903,3.0926255075596414,6552.902345630594,15440.507885791572,6479.6440617261205,0.0003109675554924042,22723.047560854604,2317.1060006072007,19368.089718279985,1974.9955100141217,0.852354406529771,0.8523544065297709,35720.815824490346,35405.22815468563,1.0111543737010746,0.8,4311.124042626071,4273.035954225843,1.0111543737010746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475574113615,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440048264161,3.901291123968676,1.0398015115415542,0.6390395838488347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19592828707,129606.19362923429,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5684920416,75514.55121858658,0.017273455014219508,0.0,8546.071908451686,8546.071908451686,0.8833661305547458,3977.2932355005096,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507885791572,1450.0,0.375,6.173730061729009,3.5
1728.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679879326396,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95458771259,25749.995744830223,25749.995744830223,66809.95033254282,75524.08687429636,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59041920611,55462.45813262235,38293.4803184264,25959.119525270755,64252.59984369716,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057037577954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057037577954,1.2796588844306946,1.2799576130369903,3.0926255050528124,6552.902340318924,15440.50787773019,6479.6440617261205,0.0003109675566927464,22723.04758368827,2317.1060029355867,19368.089718279985,1974.9955100141217,0.8523544056732673,0.8523544056732673,35720.8158013266,35405.22815468563,1.0111543728814503,0.8,4311.124039830453,4273.035954225843,1.0111543728814503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475569187318,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722440020150112,3.9012911250914355,1.0398015099010274,0.6390395826409561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19582323055,129606.19352417772,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56844819646,75514.55121858658,0.01722960987535771,0.0,8546.071908451686,8546.071908451686,0.8833661307578884,3977.2932322765846,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50787773019,1450.0,0.375,6.173730061729009,3.5
1729.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679914250993,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95455443011,25749.995744830223,25749.995744830223,66809.95029926032,75524.0869034422,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59043667755,55462.45808766544,38293.48038779123,25959.119525270755,64252.59991306198,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575057005499104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575057005499104,1.2796588844306946,1.2799576130369903,3.092625502545984,6552.902335007256,15440.507869668807,6479.6440617261205,0.0003109675578930888,22723.047606521934,2317.1060052639723,19368.089718279985,1974.9955100141217,0.8523544048167635,0.8523544048167635,35720.81577816287,35405.22815468563,1.0111543720618261,0.8,4311.124037034835,4273.035954225843,1.0111543720618261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475564261022,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722439992036057,3.9012911262141943,1.0398015082605,0.6390395814330773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19571817403,129606.19341912122,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56852705558,75514.55121858658,0.017308469003182836,0.0,8546.071908451686,8546.071908451686,0.8833661309610309,3977.29322905266,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507869668807,1450.0,0.375,6.173730061729009,3.5
1730.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367994917559,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95452114763,25749.995744830223,25749.995744830223,66809.95026597785,75524.08693258809,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59045414902,55462.458042708546,38293.480457156074,25959.119525270755,64252.59998242683,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575056973420253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056973420253,1.2796588844306946,1.2799576130369903,3.092625500039156,6552.9023296955875,15440.507861607424,6479.6440617261205,0.0003109675590934311,22723.047629355606,2317.1060075923588,19368.089718279985,1974.9955100141217,0.8523544039602595,0.8523544039602595,35720.81575499913,35405.22815468563,1.011154371242202,0.8,4311.124034239217,4273.035954225843,1.011154371242202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475559334726,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722439963921997,3.9012911273369553,1.0398015066199728,0.6390395802251984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19561311751,129606.19331406469,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5686059147,75514.55121858658,0.017387328116456047,0.0,8546.071908451686,8546.071908451686,0.8833661311641734,3977.2932258287356,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507861607424,1450.0,0.375,6.173730061729009,3.5
1731.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19367994917559,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95448786513,25749.995744830223,25749.995744830223,66809.95023269535,75524.08696173393,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59047162042,55462.457997751626,38293.480526520885,25959.119525270755,64252.60005179164,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505694134139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505694134139,1.2796588844306946,1.2799576130369903,3.0926254975323264,6552.9023243839165,15440.507853546042,6479.6440617261205,0.0003109675602937734,22723.047652189274,2317.1060099207452,19368.089718279985,1974.9955100141217,0.8523544031037557,0.8523544031037557,35720.815731835384,35405.22815468563,1.0111543704225776,0.8,4311.124031443598,4273.035954225843,1.0111543704225776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475554408429,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722439935807941,3.901291128459715,1.0398015049794456,0.6390395790173194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19550806093,129606.19320900812,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56856206954,75514.55121858658,0.017343482963042334,0.0,8546.071908451686,8546.071908451686,0.883366131367316,3977.2932226048097,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507853546042,1450.0,0.375,6.173730061729009,3.5
1732.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193679984100186,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95445458264,25749.995744830223,25749.995744830223,66809.95019941287,75524.08699087978,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59048909185,55462.45795279472,38293.480595885696,25959.119525270755,64252.60012115645,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575056909262534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056909262534,1.2796588844306946,1.2799576130369903,3.092625495025498,6552.902319072248,15440.507845484659,6479.6440617261205,0.00031096756149411574,22723.04767502294,2317.106012249131,19368.089718279985,1974.9955100141217,0.852354402247252,0.8523544022472519,35720.81570867165,35405.22815468563,1.0111543696029535,0.8,4311.124028647981,4273.035954225843,1.0111543696029535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475549482132,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072243990769389,3.9012911295824737,1.0398015033389187,0.6390395778094408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19540300439,129606.19310395159,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56864092866,75514.55121858658,0.017422342076315545,0.0,8546.071908451686,8546.071908451686,0.8833661315704586,3977.2932193808847,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507845484659,1450.0,0.375,6.173730061729009,3.5
1733.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193680019024782,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95442130017,25749.995744830223,25749.995744830223,66809.9501661304,75524.08702002568,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59050656334,55462.45790783784,38293.48066525056,25959.119525270755,64252.60019052131,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575056877183696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056877183696,1.2796588844306946,1.2799576130369903,3.0926254925186707,6552.902313760582,15440.507837423276,6479.6440617261205,0.0003109675626944579,22723.04769785661,2317.1060145775177,19368.089718279985,1974.9955100141217,0.852354401390748,0.8523544013907479,35720.81568550792,35405.22815468563,1.0111543687833298,0.8,4311.124025852364,4273.035954225843,1.0111543687833298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475544555839,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072243987957983,3.9012911307052356,1.0398015016983913,0.6390395766015619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19529794792,129606.19299889512,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.5687197878,75514.55121858658,0.017501201218692586,0.0,8546.071908451686,8546.071908451686,0.883366131773601,3977.2932161569615,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507837423276,1450.0,0.375,6.173730061729009,3.5
1734.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193680019024782,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95438801768,25749.995744830223,25749.995744830223,66809.95013284791,75524.0870491715,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59052403475,55462.457862880925,38293.48073461536,25959.119525270755,64252.600259886116,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575056845104837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056845104837,1.2796588844306946,1.2799576130369903,3.0926254900118417,6552.902308448912,15440.507829361894,6479.6440617261205,0.00031096756389480026,22723.047720690272,2317.106016905903,19368.089718279985,1974.9955100141217,0.8523544005342444,0.8523544005342444,35720.815662344176,35405.22815468563,1.0111543679637054,0.8,4311.1240230567455,4273.035954225843,1.0111543679637054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475539629542,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072243985146578,3.9012911318279944,1.0398015000578644,0.6390395753936832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19519289136,129606.19289383858,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56867594265,75514.55121858658,0.017457356065278873,0.0,8546.071908451686,8546.071908451686,0.8833661319767436,3977.293212933036,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507829361894,1450.0,0.375,6.173730061729009,3.5
1735.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19368005394938,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.954354735186,25749.995744830223,25749.995744830223,66809.95009956541,75524.08707831735,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59054150617,55462.45781792401,38293.48080398018,25959.119525270755,64252.600329250934,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575056813025977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575056813025977,1.2796588844306946,1.2799576130369903,3.0926254875050128,6552.902303137243,15440.50782130051,6479.6440617261205,0.0003109675650951425,22723.04774352394,2317.1060192342893,19368.089718279985,1974.9955100141217,0.8523543996777405,0.8523543996777405,35720.81563918043,35405.22815468563,1.011154367144081,0.8,4311.124020261127,4273.035954225843,1.011154367144081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475534703245,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722439823351724,3.901291132950753,1.0398014984173372,0.6390395741858043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19508783483,129606.19278878202,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56875480174,75514.55121858658,0.01753621516400017,0.0,8546.071908451686,8546.071908451686,0.8833661321798862,3977.2932097091107,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50782130051,1450.0,0.375,6.173730061729009,3.5
1736.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193680088873975,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95432145271,25749.995744830223,25749.995744830223,66809.95006628294,75524.0871074632,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59055897761,55462.457772967115,38293.48087334499,25959.119525270755,64252.600398615745,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505678094713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505678094713,1.2796588844306946,1.2799576130369903,3.0926254849981847,6552.902297825574,15440.507813239128,6479.6440617261205,0.0003109675662954848,22723.047766357606,2317.106021562675,19368.089718279985,1974.9955100141217,0.8523543988212369,0.8523543988212369,35720.815616016705,35405.22815468563,1.011154366324457,0.8,4311.12401746551,4273.035954225843,1.011154366324457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475529776949,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722439795237675,3.901291134073513,1.0398014967768103,0.6390395729779258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.19498277832,129606.1926837255,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.56883366089,75514.55121858658,0.01761507430637721,0.0,8546.071908451686,8546.071908451686,0.8833661323830287,3977.2932064851866,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507813239128,1450.0,0.375,6.173730061729009,3.5
