time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1802.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.19368155570703,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95212480832,25749.995744830223,25749.995744830223,66809.94786963853,75524.08903109074,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59171209336,55462.45480581095,38293.485451424895,25959.119525270755,64252.60497669565,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575054663742475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054663742475,1.2796588844306946,1.2799576130369903,3.092625319547479,6552.901947255383,15440.50728118787,6479.6440617261205,0.0003109676455180751,22723.049273380162,2317.1061752362084,19368.089718279985,1974.9955100141217,0.8523543422919705,0.8523543422919705,35720.81408720974,35405.22815468563,1.011154312229254,0.8,4311.123832954707,4273.035954225843,1.011154312229254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475204641358,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072243793970979,3.9012912081757003,1.039801388501998,0.639039493257911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.18804904634,129606.18574999351,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.57109346033,75514.55121858658,0.019874873745720834,0.0,8546.071908451686,8546.071908451686,0.8833661457904392,3977.2929937061185,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.50728118787,1450.0,0.375,6.173730061729009,3.5
1803.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193681590631627,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.952091525825,25749.995744830223,25749.995744830223,66809.94783635605,75524.08906023661,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59172956483,55462.45476085404,38293.48552078976,25959.119525270755,64252.60504606052,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575054631663615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054631663615,1.2796588844306946,1.2799576130369903,3.09262531704065,6552.901941943713,15440.507273126488,6479.6440617261205,0.00031096764671841736,22723.04929621384,2317.106177564596,19368.089718279985,1974.9955100141217,0.8523543414354663,0.8523543414354663,35720.81406404601,35405.22815468563,1.0111543114096297,0.8,4311.123830159089,4273.035954225843,1.0111543114096297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475199715061,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722437911595728,3.9012912092984613,1.0398013868614706,0.6390394920500319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.18794398977,129606.185644937,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.57117231943,75514.55121858658,0.01995373284444213,0.0,8546.071908451686,8546.071908451686,0.8833661459935818,3977.2929904821935,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507273126488,1450.0,0.375,6.173730061729009,3.5
1804.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193681625556223,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95205824333,25749.995744830223,25749.995744830223,66809.94780307356,75524.08908938251,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.5917470363,55462.45471589712,38293.485590154654,25959.119525270755,64252.60511542541,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.957505459958475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505459958475,1.2796588844306946,1.2799576130369903,3.0926253145338207,6552.901936632043,15440.507265065105,6479.6440617261205,0.0003109676479187597,22723.049319047528,2317.1061798929836,19368.089718279985,1974.9955100141217,0.852354340578962,0.8523543405789619,35720.81404088226,35405.22815468563,1.0111543105900052,0.8,4311.12382736347,4273.035954225843,1.0111543105900052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475194788764,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.072243788348166,3.9012912104212223,1.0398013852209427,0.6390394908421524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.18783893324,129606.18553988042,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.57125117851,75514.55121858658,0.02003259192861151,0.0,8546.071908451686,8546.071908451686,0.8833661461967244,3977.2929872582677,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507265065105,1450.0,0.375,6.173730061729009,3.5
1805.0,-30.00000038365285,4.864242587081567,34.92996655724052,25.193681625556223,6.207257809465968,-26.37927456434098,-39.88772932263089,2.58653199015409,-5.1357557498241135,-5.135755760425315,39.85993336402205,41059.95202496083,25749.995744830223,25749.995744830223,66809.94776979106,75524.08911852841,75514.55121858658,25749.995744830223,101264.5469634168,101264.5469634168,101264.5469634168,127223.66648868755,123966.12355373967,3257.5429349478754,0.0,89926.59176450777,55462.4546709402,38293.48565951952,25959.119525270755,64252.60518479028,19799.282880968698,1450.0,0.0,0.8867349473466247,2.8703019284105977,0.001494314320929203,1.0,1.0,-5.135747246877884,352783.25678441953,1548502.8202531885,4.389388641534808,1548502.8202531885,4.389388641534808,0.7627101089347209,0.09191367074700965,3.9575054567505887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575054567505887,1.2796588844306946,1.2799576130369903,3.0926253120269913,6552.901931320372,15440.507257003723,6479.6440617261205,0.00031096764911910194,22723.04934188121,2317.1061822213715,19368.089718279985,1974.9955100141217,0.8523543397224577,0.8523543397224577,35720.81401771851,35405.22815468563,1.0111543097703808,0.8,4311.123824567851,4273.035954225843,1.0111543097703808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558622953539025,4.864242587081567,-2.4562963595652616,7.320538946646829,3.5,3.5,1.0,0.6,0.00023343178297101648,0.9999975447003199,0.0002334323561174058,198.92221145432703,0.0,0.0,0.0,0.012672344517035992,7.986344917388428e-05,0.00015356833379713222,0.0006077475189862466,0.09191367074700987,0.09191367074700987,0.09191367074700987,0.09191367228844281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.006170997,591.6370252489446,0.0,0.09191367074700987,0.09191367074700965,0.09191367074700965,0.375,0.375,0.5,7.250671077010044,8.513547356869822e-06,8.513547356869822e-06,-3.348077370901592e-11,1.0601183930702973e-08,8.51354741371324e-06,-3.348077370901592e-11,25959.119525270755,19799.282880968698,0.7627101089347209,1.0722437855367597,3.901291211543984,1.0398013835804147,0.6390394896342732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952657622275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25362865102653,261.25362865102653,-11.896371348973446,244.96036243270603,277.54689486934706,129606.18773387666,129606.18543482384,0.002299052795844456,0.0,nan,277.54689486934706,4.396894869347079,271.02958838201886,-2.1204116179811194,264.51228189469066,-8.637718105309318,257.99497540736246,-15.155024592637517,251.47766892003423,-21.672331079965744,244.96036243270603,-28.189637567293943,1.0,1.0,26022.012520719443,26022.012520719443,276.8504150590486,3.7004150590486233,276.8504150590486,276.8504150590486,75514.57120733334,75514.55121858658,0.01998874676064588,0.0,8546.071908451686,8546.071908451686,0.883366146399867,3977.2929840343418,276.8504150590486,3.7004150590486233,1.0,0.002,0.22116833468335528,0.004757246561758604,0.000342597172486717,0.0016574028275105849,0.1712985862433585,0.1712985862433585,0.0,-2.6983623668819234e-15,1.0,1.0000000176072705,8.51358089448695e-06,0.09191367074700965,0.0,1.6006519075752467e-09,0.0020483626140796324,0.0,1601723.407358298,268.01424425017586,1.0634664704411989e-08,1.0,1279705.2278421996,2617.667390741071,,,,,,,,,,,,,,,,,,,2.0,15440.507257003723,1450.0,0.375,6.173730061729009,3.5
1806.0,-29.980329248796313,4.83745901366365,34.92991616354816,25.19519078722226,6.206651433642201,-26.36163118048427,-39.87132289968429,2.5879533639887864,-5.140489663960182,-5.140489663939219,39.85847877658373,41070.75884919927,25693.217844827388,25693.217844827388,66763.97669402666,75531.55757580415,75547.00733486102,25693.217844827388,101240.22517968841,101240.22517968841,101240.22517968841,127197.16455009663,123939.86811865814,3257.2964314384853,0.0,89925.81385922327,55465.01512728281,38289.776368822735,25956.939370408218,64246.71573923095,19797.49500628736,1450.0,0.0,0.8867160930007661,2.86980095045524,0.001494314320929203,1.0,1.0,-5.140489663960182,352718.0935198001,1548440.2875778978,4.390022275653332,1548440.2875778978,4.390022275653332,0.7627052913972273,0.09191387894807988,3.9574558569905687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9574558569905687,1.2796522868670468,1.2799510146666475,3.092602496479374,6552.853587912761,15440.50724894234,6479.67870920154,0.00031098002213414535,22723.13756838895,2317.115178821407,19368.193281902622,1975.0060705646295,0.8523555879381057,0.8523555879381058,35720.45586361504,35405.22815468563,1.01114163688549,0.8,4311.080599161857,4273.035954225843,1.01114163688549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546366371388992,4.83745901366365,-2.4669383835864953,7.3043973972501455,3.5,3.5,1.0,0.6,0.0002334323561174058,0.9979548747928091,0.00023391073285339677,198.90611952069239,0.07373834074555775,0.0002383557302267886,675.5001394627188,0.01291070024726278,8.001171072354212e-05,0.00015342064539386368,0.0006071554316972189,0.09191387896022248,0.09191387896022248,0.09191387896022248,0.0918956758332843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499983.5839741943,591.6384041302035,0.0,0.09191387896022248,0.09191387894807988,0.09191387894807988,0.375,0.375,0.5,7.250124979276473,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,25956.939370408218,19797.49500628736,0.7627052913972273,1.072629896126553,3.8997192225224824,1.039181161648993,0.6392662780756004,41059.97430708969,25750.0,0.0,3270.810955557902,-3270.810955557902,0.05840141371061209,1.460035342765301,2592.6443368382393,678.1666187196629,3270.810955557902,0.02999593022205178,0.6320499319330308,1.4514548917955368,1.4514952657622275,1.2669902774329578,0.00023343178297101648,0.003467431075101864,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45006.285402110305,22479.189044442097,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553618221809,261.2553618221809,-11.894638177819104,244.96375467863092,277.5469689657314,129676.86324614675,129387.09372902769,289.76951711904763,0.0,nan,277.5469689657314,4.396968965731446,271.03032610831804,-2.1196738916819413,264.5136832508865,-8.636316749113462,257.99704039346824,-15.152959606531738,251.48039753605002,-21.669602463949957,244.96375467863092,-28.186245321369057,1.0,1.0,26022.012520719443,26022.012520719443,276.8494789373252,3.699478937325239,276.8494789373252,276.8494789373252,75522.48447372454,75547.00733486102,-24.522861136472784,0.0,8546.071908451686,8546.071908451686,0.8833692873513767,3977.2431362755215,276.8494789373252,3.699478937325239,1.0,0.002,0.22118744355087863,0.004756340924744336,0.00034262341425362046,0.0016573765843840103,0.17131170712681024,0.17131170712681024,0.0,-1.3623694186670754e-12,0.9997921002777478,0.9997921002777478,0.0,0.09189477007817545,1.9108869904429415e-05,0.0,0.0,0.0,1601717.9506502284,268.0095103360398,0.0,1.0,1279721.5133267557,2617.600783337775,,,,,,,,,,,,,,,,,,,5.0,15440.50724894234,1450.0,0.375,6.173730061729009,3.5
1807.0,-29.92900856130452,4.7649338196467035,34.92970032437366,25.08789621004837,6.20869112814306,-26.31523859239532,-39.82752661742268,2.5949211585289573,-5.156409774240501,-5.156409774230049,39.85360346329086,41269.76398375309,25547.459754232634,25547.459754232634,66817.22373798573,75403.91171947225,75611.79823432582,25547.459754232634,101159.25798855846,101159.25798855846,101159.25798855846,127108.87180555984,123852.64839839055,3256.2234071692974,0.0,89837.37915699233,55703.23141845773,37926.830820594,25949.613817001384,63876.444637595385,19791.48751120336,1450.0,0.0,0.8866526035052934,2.868116664551832,0.001494314320929203,1.0,1.0,-5.156409774240501,352499.0188644826,1548230.7119125456,4.392156088547184,1548230.7119125456,4.392156088547184,0.7626890962915444,0.09191453495636509,3.9736442649811603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9736442649811603,1.2796189674858003,1.279918299678988,3.1053339829657185,6579.830080040825,15482.212587897206,6479.847291870846,0.00030482893010293476,22608.309442470505,2305.4059686509163,19368.69718678273,1975.057454562234,0.8567070101401723,0.8567070101401723,35837.30288406118,35405.22815468563,1.0152778228457864,0.8,4325.182796648882,4273.035954225843,1.0152778228457864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514901734420786,4.7649338196467035,-2.49802559875632,7.262959418403023,3.5,3.5,1.0,0.6,0.00023391073285339677,0.9946747227273093,0.00023516304125235476,198.86399656266764,0.20106788961177124,0.0005537913100178052,1569.44457259046,0.013464491557280585,8.04087360387818e-05,0.00015350199681461496,0.0006099623293055511,0.09191453497856555,0.09191453497856555,0.09191453497856555,0.09183516633662894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499971.43150052545,591.642149489355,0.0,0.09191453497856555,0.09191453495636509,0.09191453495636509,0.375,0.375,0.5,7.247743920792293,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25949.613817001384,19791.48751120336,0.7626890962915444,1.0881416424950514,3.890284155503103,1.0460385532894783,0.6460873678536452,41059.97430708969,25750.0,0.0,8905.563521054437,-8905.563521054437,0.15923053471201226,3.980763367800303,7060.093019683338,1845.470501371099,8905.563521054437,0.1697545289270172,0.8616370925974683,1.4512670285525808,1.4513778469990184,1.2671173220522047,0.0002334323561174058,0.003460916224853212,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51534.98240073458,16844.436478945565,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26163081515034,261.26163081515034,-11.888369184849637,244.9754131776244,277.54784845268387,130408.77704759185,129360.66183754631,1048.1152100455324,0.0,nan,277.54784845268387,4.397848452683888,271.0333613976821,-2.1166386023178916,264.5188743426643,-8.631125657335701,258.0043872876165,-15.145612712383468,251.48990023263096,-21.66009976736902,244.9754131776244,-28.174586822375574,1.0,1.0,26022.012520719443,26022.012520719443,276.84114019308873,3.6911401930887564,276.84114019308873,276.84114019308873,75394.70350074414,75611.79823432582,-217.09473358167452,0.0,8546.071908451686,8546.071908451686,0.8823438367351891,3993.512486306066,276.84114019308873,3.6911401930887564,1.0,0.002,0.22126993773682077,0.004753215336097857,0.0003427399012607962,0.0016572600993699268,0.1713699506303981,0.1713699506303981,0.0,6.307229044599794e-13,0.9991024903107977,0.9991024903107977,0.0,0.09183204077066323,8.249418570186346e-05,0.0,0.0,0.0,1601699.5981999533,267.9935902257595,0.0,1.0,1279776.2781690774,2617.3768134373427,,,,,,,,,,,,,,,,,,,6.0,15482.212587897206,1450.0,0.375,6.173730061729009,3.5
1808.0,-29.875482230786126,4.685948608952728,34.92927935558965,24.960908630769723,6.205903745746101,-26.267343633107725,-39.78128823274744,2.5977651486108413,-5.177136651523881,-5.177136651538817,39.84725235048175,41507.44876740742,25397.444545765724,25397.444545765724,66904.89331317315,75269.06859348931,75657.92413828263,25397.444545765724,101055.36868404836,101055.36868404836,101055.36868404836,126995.44339335979,123741.36520276785,3254.0781905919416,0.0,89749.53572590133,55987.9159019992,37512.9109154468,25940.07470931143,63452.985624758236,19783.6625083775,1450.0,0.0,0.886569905977857,2.865925011324636,0.001494314320929203,1.0,1.0,-5.177136651523881,352213.95893725153,1547957.728036442,4.394935773434856,1547957.728036442,4.394935773434856,0.7626679078636567,0.09191517293067501,3.9927964158924514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9927964158924514,1.2796031942736654,1.2799041253183905,3.1203395191263663,6611.625010550256,15532.212587897206,6479.926662267303,0.0002974094665488837,22477.864227856186,2292.1042586261556,19368.934430209207,1975.081646659074,0.861689270558269,0.861689270558269,35975.4191745576,35405.22815468563,1.0201712538585703,0.8,4341.851969703692,4273.035954225843,1.0201712538585703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48251811815042,4.685948608952728,-2.534362562551387,7.220311171504115,3.5,3.5,1.0,0.6,0.00023516304125235476,0.9944488683263186,0.00023647574927420837,198.81984145023839,0.22284801467559362,0.00046617362094285,1321.1360417520368,0.013930665178223434,8.08298754506327e-05,0.00015433316580172206,0.0006162209112664513,0.09191517291178149,0.09191517291178149,0.09191517291178149,0.09175643221186035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499963.648241901,591.6443869143129,0.0,0.09191517291178149,0.09191517293067501,0.09191517293067501,0.375,0.375,0.5,7.242981698186799,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,25940.07470931143,19783.6625083775,0.7626679078636567,1.106484347774669,3.880733354369248,1.054401028642347,0.6541449288591386,41059.97430708969,25750.0,0.0,9830.78074183943,-9830.78074183943,0.1764277402716379,4.410693506790944,7796.888694446032,2033.8920473933968,9830.78074183943,0.3385301211002699,0.9546955642404641,1.4510409619659266,1.4510711783004069,1.2674614181863884,0.00023391073285339677,0.0034433298301237447,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52211.89109068115,15919.21925816057,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2713726228586,261.2713726228586,-11.878627377141356,244.99417206680133,277.5485731789297,131121.72926037674,129492.99289064524,1628.7363697315088,0.0,nan,277.5485731789297,4.398573178929723,271.0376929565117,-2.112307043488272,264.5268127340869,-8.623187265913089,258.0159325116031,-15.134067488396852,251.50505228921878,-21.644947710781196,244.99417206680133,-28.15582793319865,1.0,1.0,26022.012520719443,26022.012520719443,276.8258106380177,3.6758106380177082,276.8258106380177,276.8258106380177,75259.06518001678,75657.92413828263,-398.858958265846,0.0,8546.071908451686,8546.071908451686,0.8811298960889751,4012.760397971914,276.8258106380177,3.6758106380177082,1.0,0.002,0.22143299230134778,0.004748901537200864,0.0003429777494190921,0.0016570222496622572,0.17148887470954605,0.17148887470954605,0.0,-9.186505722791338e-13,0.99822603210737,0.99822603210737,0.0,0.09175211836505047,0.00016305456562454765,0.0,0.0,0.0,1601675.6990927428,267.9728633484761,0.0,1.0,1279847.570756833,2617.0852910882336,,,,,,,,,,,,,,,,,,,5.0,15532.212587897206,1450.0,0.375,6.173730061729009,3.5
1809.0,-29.821556051727942,4.6057091333013975,34.92863204746745,24.83771302448588,6.198631849513596,-26.219537261640184,-39.735054842289514,2.5966130565489998,-5.200843811926688,-5.200843811895578,39.839879338314454,41744.23522493095,25251.873833882208,25251.873833882208,66996.10905881316,75156.39237577855,75684.57170165528,25251.873833882208,100936.4455355375,100936.4455355375,100936.4455355375,126865.56917533642,123614.86169648448,3250.707478851944,0.0,89680.43113874344,56268.273976295844,37124.61906938622,25929.12363979892,63053.74270918514,19774.670822262487,1450.0,0.0,0.8864756395952745,2.8634198457949362,0.001494314320929203,1.0,1.0,-5.200843811926688,351888.13258632674,1547640.8664625164,4.398104747345642,1547640.8664625164,4.398104747345642,0.7626432384282402,0.0919154792139594,4.011605113970961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.011605113970961,1.2796058407823474,1.2799084522857673,3.1350318872554355,6642.756375579907,15582.212587897206,6479.9134185784515,0.0002899577542094807,22355.248981615645,2279.6009831711795,19368.894843936963,1975.0776099827121,0.8664137384408208,0.8664137384408208,36110.929744907306,35405.22815468563,1.0249769316601798,0.8,4358.206659941871,4273.035954225843,1.0249769316601798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4510939304162855,4.6057091333013975,-2.573217329778122,7.178926463079519,3.5,3.5,1.0,0.6,0.00023647574927420837,0.9944099692631981,0.00023780508702001812,198.77535983157455,0.2305644606512862,0.0004743017512225665,1344.1711629647534,0.014404966929446001,8.125300723034759e-05,0.00015522274204386076,0.0006226923457877472,0.09191547928587757,0.09191547928587757,0.09191547928587757,0.09166647831348494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499964.0232291416,591.643895394686,0.0,0.09191547928587757,0.0919154792139594,0.0919154792139594,0.375,0.375,0.5,7.235511674230989,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,25929.12363979892,19774.670822262487,0.7626432384282402,1.1244353820011088,3.872412643192573,1.0625239070710029,0.6620421474021398,41059.97430708969,25750.0,0.0,10126.863226294705,-10126.863226294705,0.18247937454516777,4.561984363629191,8035.904029988987,2090.9591963057187,10126.863226294705,0.5183513092093865,0.9874425029500413,1.4508010123941848,1.450750803649098,1.267836299963809,0.00023516304125235476,0.003424267510869826,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52531.00869634915,15623.136773705295,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2835844911962,261.2835844911962,-11.866415508803755,245.01876866250066,277.5484003198973,131719.99081335496,129678.28410003046,2041.7067133244805,0.0,nan,277.5484003198973,4.398400319897348,271.0424739884564,-2.107526011543598,264.53654765700185,-8.61345234299813,258.0306213253713,-15.11937867462865,251.5246949939498,-21.625305006050183,245.01876866250066,-28.131231337499315,1.0,1.0,26022.012520719443,26022.012520719443,276.80522158427857,3.6552215842785927,276.80522158427857,276.80522158427857,75147.20836972164,75684.57170165528,-537.3633319336368,0.0,8546.071908451686,8546.071908451686,0.8799369890162471,4031.663139540816,276.80522158427857,3.6552215842785927,1.0,0.002,0.22168722345618627,0.004743671130669993,0.0003433546774335612,0.0016566453257265362,0.1716773387167806,0.1716773387167806,0.0,3.160097183929622e-12,0.9972340768553851,0.9972340768553851,0.0,0.09166124806265315,0.00025423115130625816,0.0,0.0,0.0,1601648.3559577272,267.9491561880733,0.0,1.0,1279929.1040835846,2616.7519495268434,,,,,,,,,,,,,,,,,,,5.0,15582.212587897206,1450.0,0.375,6.173730061729009,3.5
1810.0,-29.768487864208506,4.526100730394247,34.927748030289145,24.718438751902454,6.187315233527651,-26.17290755457188,-39.68989531332625,2.5917349225706157,-5.226522278025925,-5.226522277968539,39.83175489216795,41978.856639214675,25113.00424653417,25113.00424653417,67091.86088574884,75064.97484624517,75694.18648040312,25113.00424653417,100807.19072693729,100807.19072693729,100807.19072693729,126724.401543115,123478.3853461691,3246.016196945895,0.0,89629.77687125208,56543.6586588728,36762.353569310304,25917.210816177718,62679.56438548802,19764.878956416807,1450.0,0.0,0.8863739505839445,2.860708321415845,0.001494314320929203,1.0,1.0,-5.226522278025925,351535.4799786306,1547291.7681382664,4.401523761505736,1547291.7681382664,4.401523761505736,0.7626159734781114,0.09191530775518862,4.030057801783323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.030057801783323,1.2796257442115844,1.2799300615652887,3.1494035033394563,6673.2081055152885,15632.212587897206,6479.812436473632,0.0002824776159910034,22240.320432027158,2267.8815326362374,19368.593001667938,1975.0468306371633,0.8708774255687526,0.8708774255687526,36243.75194455075,35405.22815468563,1.0296916477893743,0.8,4374.236892316484,4273.035954225843,1.0296916477893743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421116306985559,4.526100730394247,-2.6133461058628025,7.139446836257049,3.5,3.5,1.0,0.6,0.00023780508702001812,0.9945010659884059,0.0002391199920773041,198.73159319950813,0.2330348537591082,0.0004741367039388855,1343.7034189628014,0.014879103633384887,8.166828687891122e-05,0.0001561368001411069,0.0006292403295541513,0.09191530776476327,0.09191530776476327,0.09191530776476327,0.09156916920700653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499974.8710190681,591.6399286894144,0.0,0.09191530776476327,0.09191530775518862,0.09191530775518862,0.375,0.375,0.5,7.225127513706937,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,-5.7411853049416095e-11,25917.210816177718,19764.878956416807,0.7626159734781114,1.141897962546641,3.865307104352737,1.070394498486374,0.6697375300989471,41059.97430708969,25750.0,0.0,10190.00409374656,-10190.00409374656,0.1843756119304066,4.609390298260161,8090.32052146533,2099.6835722812307,10190.00409374656,0.7019001939844293,0.9977035277619397,1.4505570308563278,1.4504281333228668,1.2682172804487686,0.00023647574927420837,0.003404998743964024,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52593.68181979905,15559.99590625344,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2973716172793,261.2973716172793,-11.852628382720695,245.04795659490827,277.5467866396606,132218.17346669134,129913.09884459934,2305.0746220920073,0.0,nan,277.5467866396606,4.396786639660604,271.047020630724,-2.1029793692759995,264.5472546217892,-8.602745378210784,258.04748861275186,-15.102511387248114,251.5477226038417,-21.602277396158286,245.04795659490827,-28.102043405091706,1.0,1.0,26022.012520719443,26022.012520719443,276.78066817060994,3.6306681706099653,276.78066817060994,276.78066817060994,75055.28101385615,75694.18648040312,-638.9054665469739,0.0,8546.071908451686,8546.071908451686,0.8787660098090108,4050.208090792239,276.78066817060994,3.6306681706099653,1.0,0.002,0.22203936211019973,0.004737671136905704,0.00034388180089218665,0.0016561181976970688,0.1719409004460933,0.1719409004460933,0.0,-1.4107447848799026e-12,0.9961688791019505,0.9961688791019505,0.0,0.09156316909879707,0.0003521386563915534,0.0,0.0,0.0,1601618.7300123917,267.92347772197405,0.0,1.0,1280017.4046966424,2616.3910081447184,,,,,,,,,,,,,,,,,,,7.0,15632.212587897206,1450.0,0.375,6.173730061729009,3.5
1811.0,-29.716662452473305,4.447738007066214,34.926624950094435,24.60424101389947,6.173496724657041,-26.127646996068883,-39.646031766291685,2.5843995835540134,-5.253390123955626,-5.2533901239613705,39.823082039760905,42209.84939744106,24980.40493739603,24980.40493739603,67190.25433483708,74992.95544268793,75690.97068709046,24980.40493739603,100671.37562448649,100671.37562448649,100671.37562448649,126576.05850261603,123336.10631857716,3239.9521840388693,0.0,89596.65226803241,56813.21385547239,36426.042680622246,25904.682878129537,62330.72555875179,19754.568938268385,1450.0,0.0,0.8862680812308784,2.8578733755604997,0.001494314320929203,1.0,1.0,-5.253390123955626,351166.79019044153,1546919.1710994793,4.4050838926442,1546919.1710994793,4.4050838926442,0.7625867890838576,0.09191456515812643,4.048109221705806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048109221705806,1.2796570815933215,1.2799630891147702,3.1634328289462053,6702.934563003064,15682.212587897206,6479.65365736348,0.00027498070756400167,22132.963159101193,2256.934137457867,19368.118400282194,1974.998434764389,0.8750802258629307,0.8750802258629305,36373.56817844102,35405.22815468563,1.0343038387898842,0.8,4389.90433646998,4273.035954225843,1.0343038387898842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.39249224154094,4.447738007066214,-2.6540117974529127,7.101749804519127,3.5,3.5,1.0,0.6,0.0002391199920773041,0.9946317944071507,0.00024041056541916736,198.68886460137313,0.23366587879936937,0.0004743071751189977,1344.1865342872395,0.015353410808503885,8.207352641871375e-05,0.00015704646565859034,0.0006357412458688437,0.09191454114671996,0.09191454114671996,0.09191454114671996,0.09146749840478575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.72706133116,591.6319928206641,0.0,0.09191454114671996,0.09191456515812643,0.09191456515812643,0.375,0.375,0.5,7.2117160430976375,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,25904.682878129537,19754.568938268385,0.7625867890838576,1.15878218689662,3.8592775233117464,1.0779636163789685,0.6771916902788953,41059.97430708969,25750.0,0.0,10172.618654379681,-10172.618654379681,0.18481626546865026,4.620406636716252,8080.811667641976,2091.8069867377053,10172.618654379681,0.8865277102620565,1.0000880166052495,1.4503125523844025,1.4501107033908667,1.2685954101038825,0.00023780508702001812,0.003385976980320513,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52576.77949575661,15577.381345620319,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3121066955487,261.3121066955487,-11.837893304451256,245.08066368269527,277.5435497644785,132644.17830849768,130180.51905067821,2463.6592578194413,0.0,nan,277.5435497644785,4.393549764478507,271.0509725247712,-2.099027475228752,264.5583952955825,-8.591604704417477,258.0658180323443,-15.084181967655695,251.5732408734204,-21.57675912657959,245.08066368269527,-28.069336317304703,1.0,1.0,26022.012520719443,26022.012520719443,276.7534240355632,3.6034240355632505,276.7534240355632,276.7534240355632,74982.67800121369,75690.97068709046,-708.2926858767751,0.0,8546.071908451686,8546.071908451686,0.8776199229944028,4068.349767814335,276.7534240355632,3.6034240355632505,1.0,0.002,0.2224930998484922,0.004731034671794012,0.00034456536428883794,0.0016554388605128812,0.17228268214441897,0.17228268214441897,0.0,4.2248017189695786e-09,0.9950638612297403,0.9950638612297403,0.0,0.09146086210949785,0.00045370304862858636,0.0,0.0,0.0,1601587.721647189,267.89660987604435,0.0,1.0,1280109.781433128,2616.013480286547,,,,,,,,,,,,,,,,,,,8.0,15682.212587897206,1450.0,0.375,6.173730061729009,3.5
1812.0,-29.66617507503515,4.370811036096895,34.92526753126573,24.49631398720669,6.158394262101302,-26.083718141033387,-39.60344377029685,2.5759374076056756,-5.280720000731492,-5.280720000719375,39.81411252886859,42436.13984940749,24852.692419801897,24852.692419801897,67288.83226920938,74939.93141498226,75678.4531727336,24852.692419801897,100531.1455925355,100531.1455925355,100531.1455925355,126423.03101190532,123190.26619959656,3232.76481230875,0.0,89580.03646382107,57076.24522315696,36115.3236007379,25891.885419369828,62007.20902010773,19744.025685006938,1450.0,0.0,0.8861608280473396,2.854991955634556,0.001494314320929203,1.0,1.0,-5.280720000731492,350792.071731481,1546533.9005687074,4.40869114554141,1546533.9005687074,4.40869114554141,0.7625565062263233,0.09192066340088398,4.065713889159794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.065713889159794,1.2796937005300906,1.2800013684328713,3.1770992445111235,6731.892057660211,15732.212587897206,6479.469134313327,0.0002674783762002596,22033.0399300019,2246.744803781302,19367.566848537004,1974.9421921387022,0.8790238165077084,0.8790238165077084,36500.06013665776,35405.22815468563,1.0388018832177977,0.8,4405.170575767157,4273.035954225843,1.0388018832177977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36492308235397,4.370811036096895,-2.694631016440957,7.065442052537852,3.5,3.5,1.0,0.6,0.00024041056541916736,0.9947722109655256,0.00024167398603326982,198.64725359750162,0.23366702383231971,0.0004745405499419631,1344.8479185355234,0.01582795135844585,8.246875930063429e-05,0.00015794180611853307,0.0006421461948151033,0.09191317689671559,0.09191317689671559,0.09191317689671559,0.09136421935979429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500033.95932548575,591.619651071068,0.0,0.09191317689671559,0.09192066340088398,0.09192066340088398,0.375,0.375,0.5,7.195247543549098,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25891.885419369828,19744.025685006938,0.7625565062263233,1.175017572002053,3.854204598021621,1.0851775677790774,0.6843742932478428,41059.97430708969,25750.0,0.0,10128.550541025064,-10128.550541025064,0.18475950916223252,4.618987729055809,8050.025487901159,2078.525053123905,10128.550541025064,1.0713161325149856,0.9997808937350238,1.450068780527882,1.449800826056817,1.2689677649298199,0.0002391199920773041,0.0033673453185834217,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52533.372766650275,15621.449458974936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3273799499408,261.3273799499408,-11.822620050059186,245.11600726617252,277.53875267956977,133019.41069078914,130465.86978024997,2553.5409105391827,0.0,nan,277.53875267956977,4.388752679569791,271.0542035777944,-2.0957964222055807,264.56965448461864,-8.580345515381339,258.08510536358904,-15.06489463641094,251.6005563279003,-21.54944367209967,245.11600726617252,-28.03399273382746,1.0,1.0,26022.012520719443,26022.012520719443,276.72462944911274,3.574629449112763,276.72462944911274,276.72462944911274,74929.40597464908,75678.4531727336,-749.0471980845177,0.0,8546.071908451686,8546.071908451686,0.8765017046529128,4086.0424586055933,276.72462944911274,3.574629449112763,1.0,0.002,0.2230566893440545,0.004723891426667322,0.0003454186363624644,0.001654607604032194,0.1727093181812322,0.1727093181812322,0.0,2.6240394658365307e-08,0.9938687626084031,0.9938687626084031,0.0,0.09135707599238008,0.0005635874085038956,0.0,0.0,0.0,1601556.16935095,267.8692799992685,0.0,1.0,1280203.7322451214,2615.629598403675,,,,,,,,,,,,,,,,,,,6.0,15732.212587897206,1450.0,0.375,6.173730061729009,3.5
1813.0,-29.617050329082684,4.295346990066229,34.92368478258668,24.394880036730342,6.142717317610704,-26.041073564375164,-39.56208770452065,2.566740553051084,-5.30830451817252,-5.308304518139992,39.80486795631183,42657.273512893145,24729.402633631016,24729.402633631016,67386.67614652416,74904.221212887,75661.87731485238,24729.402633631016,100391.2799484834,100391.2799484834,100391.2799484834,126270.17874762575,123046.51641099236,3223.6623366333765,0.0,89579.50978261964,57332.56208323265,35829.941888207766,25878.89879914235,61708.840687350115,19733.312934672274,1450.0,0.0,0.8860531712554286,2.852086015755838,0.001494314320929203,1.0,1.0,-5.30830451817252,350414.18025789177,1546136.8911220366,4.412312566757822,1546136.8911220366,4.412312566757822,0.7625252174689232,0.0919111381013854,4.082860441072768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.082860441072768,1.279733787561219,1.2800430820280695,3.1903982537285747,6760.071062354629,15782.212587897206,6479.265260770605,0.0002599731804780307,21940.3800535202,2237.2961259472095,19366.95745687459,1974.8800514828804,0.8827083856173804,0.8827083856173804,36623.15520809867,35405.22815468563,1.0431828777745913,0.8,4420.026846817211,4273.035954225843,1.0431828777745913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.33830865328231,4.295346990066229,-2.735044661285872,7.030391651352101,3.5,3.5,1.0,0.6,0.00024167398603326982,0.9949150138465797,0.0002429091758288985,198.60677976692415,0.2334559281307801,0.00047477718250267726,1345.5185352125873,0.016302728540948528,8.285424243128938e-05,0.00015881974360198043,0.0006484388484138457,0.09191113797973705,0.09191113797973705,0.09191113797973705,0.0912601364832739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500083.6953583526,591.6028622455096,0.0,0.09191113797973705,0.0919111381013854,0.0919111381013854,0.375,0.375,0.5,7.175717504114532,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,25878.89879914235,19733.312934672274,0.7625252174689232,1.1905482193073935,3.849994724266242,1.0920100814718103,0.6912668110071559,41059.97430708969,25750.0,0.0,10076.282924141913,-10076.282924141913,0.18453607158985955,4.613401789746485,8012.612681276185,2063.670242865729,10076.282924141913,1.2559540482369407,0.9985718159624427,1.449826106212361,1.4494990675579165,1.26933343493244,0.00024041056541916736,0.0033491438644341234,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52481.77576644419,15673.717075858087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3429169580082,261.3429169580082,-11.807083041991802,245.15326740928714,277.53256654424746,133357.75528174493,130760.11725656372,2597.638025181183,0.0,nan,277.53256654424746,4.3825665442474815,271.05670670163545,-2.0932932983645287,264.5808468660552,-8.56915313394478,258.10498700768903,-15.045012992310944,251.62912721913477,-21.520872780865204,245.15326740928714,-27.99673259071284,1.0,1.0,26022.012520719443,26022.012520719443,276.69510534376695,3.545105343766977,276.69510534376695,276.69510534376695,74893.57079123677,75661.87731485238,-768.3065236156108,0.0,8546.071908451686,8546.071908451686,0.8754121584800129,4103.274743278132,276.69510534376695,3.545105343766977,1.0,0.002,0.22371542687249232,0.004716155363984906,0.0003464189661867041,0.001653581031761859,0.17320948309335205,0.17320948309335205,0.0,-2.0514367114754517e-12,0.9928328868944969,0.9928328868944969,0.0,0.09125240057895725,0.0006587375224281455,0.0,0.0,0.0,1601524.31213552,267.84169548182746,0.0,1.0,1280298.5436281452,2615.2422809686095,,,,,,,,,,,,,,,,,,,7.0,15782.212587897206,1450.0,0.375,6.173730061729009,3.5
1814.0,-29.569273255933723,4.221338789804836,34.92188903538494,24.30056302053856,6.127242986050901,-25.9996216317487,-39.52188243912531,2.5575913615447634,-5.335512549689383,-5.3355125496888185,39.79555843338616,42872.656044845135,24608.892199196158,24608.892199196158,67481.54824404129,74885.19095134037,75642.42605061973,24608.892199196158,100251.31824981589,100251.31824981589,100251.31824981589,126117.33816750749,122903.87252887101,3213.465638636475,0.0,89594.33836415852,57581.80345634026,35569.48323090918,25866.0199176916,61435.50314860078,19722.675580971165,1450.0,0.0,0.885947581156628,2.8492220263595276,0.001494314320929203,1.0,1.0,-5.335512549689383,350041.75954338245,1545737.1702255365,4.415865044907493,1545737.1702255365,4.415865044907493,0.7624936361964769,0.09190842222510423,4.099522248120101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.099522248120101,1.2797737141036833,1.2800845990659715,3.2033180576702875,6787.446576573143,15832.212587897206,6479.063059030675,0.0002524717709749458,21854.824279888562,2228.5718649986043,19366.353062342598,1974.8184203925498,0.8861362971544947,0.8861362971544947,36742.67128546512,35405.22815468563,1.0474400185893271,0.8,4434.451171198447,4273.035954225843,1.0474400185893271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.312294199779923,4.221338789804836,-2.7747926101087836,6.99613139991362,3.5,3.5,1.0,0.6,0.0002429091758288985,0.9950561226132321,0.00024411605567630358,198.56742989197778,0.23317559414852732,0.00047512550181247,1346.50567213654,0.016777854042760998,8.323059490235265e-05,0.00015967858092654587,0.0006546058950566208,0.09190842223341189,0.09190842223341189,0.09190842223341189,0.09115763100486331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500147.6284672003,591.5814086756205,0.0,0.09190842223341189,0.09190842222510423,0.09190842222510423,0.375,0.375,0.5,7.153193767663829,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,25866.0199176916,19722.675580971165,0.7624936361964769,1.2053213077773826,3.8465169155183974,1.0984128848235568,0.6978482123137226,41059.97430708969,25750.0,0.0,10022.091829780189,-10022.091829780189,0.1842591249943922,4.606478124859801,7973.555807968942,2048.536021811248,10022.091829780189,1.4403384507064136,0.9970731871990913,1.449584642572288,1.449205566725856,1.2696922836274964,0.00024167398603326982,0.003331373712773721,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52428.57180900642,15727.908170219811,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3585656683891,261.3585656683891,-11.791434331610901,245.19186470872424,277.5252666587486,133671.47703211656,131055.16345642651,2616.3135756900238,0.0,nan,277.5252666587486,4.375266658748615,271.0585862559587,-2.09141374404129,264.5919058589265,-8.558094141073468,258.1252254432728,-15.024774556727152,251.6585450847035,-21.491454915296487,245.19186470872424,-27.958135291275738,1.0,1.0,26022.012520719443,26022.012520719443,276.6656212648784,3.515621264878405,276.6656212648784,276.6656212648784,74874.67516435783,75642.42605061973,-767.7508862618997,0.0,8546.071908451686,8546.071908451686,0.8743530513311627,4120.019859360701,276.6656212648784,3.515621264878405,1.0,0.002,0.22447424605712718,0.00470812738764844,0.0003475744199900165,0.0016524255803026264,0.17378720999500827,0.17378720999500827,0.0,2.9264264622685943e-13,0.9917437470265936,0.9917437470265936,0.0,0.09114960304082713,0.0007588191842771054,0.0,0.0,0.0,1601492.878961455,267.8144874503106,0.0,1.0,1280392.0464251756,2614.8603887280383,,,,,,,,,,,,,,,,,,,7.0,15832.212587897206,1450.0,0.375,6.173730061729009,3.5
