time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-29.522803343816904,4.148767216715128,34.91989501861995,24.213483707886212,6.112283106303418,-25.959294698829144,-39.4827614078298,2.548774461367862,-5.362104903327747,-5.362104903385002,39.786248131478,43082.07007814102,24490.49570925783,24490.49570925783,67572.56578739885,74882.38183361222,75622.89389053835,24490.49570925783,100113.38959979618,100113.38959979618,100113.38959979618,125966.74540442077,122764.79140985699,3201.95399456378,0.0,89624.16725133092,57823.85549607571,35333.67972806134,25853.355804624596,61187.035532685935,19712.20140675916,1450.0,0.0,0.8858450571876009,2.8464250401723055,0.001494314320929203,1.0,1.0,-5.362104903327747,349678.06648943474,1545337.494007106,4.419314913061031,1545337.494007106,4.419314913061031,0.7624620012862345,0.09190501438458451,4.115692123641754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.115692123641754,1.2798121590179827,1.280124597979295,3.2158564009891735,6814.013821505906,15882.212587897206,6478.867533656256,0.00024497553729990827,21776.207879229638,2220.555223162817,19365.7686239139,1974.7588242584268,0.8893085853751957,0.8893085853751957,36858.56585300262,35405.22815468563,1.0515714694491813,0.8,4448.438417709713,4273.035954225843,1.0515714694491813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.286736081125794,4.148767216715128,-2.8137049110056487,6.962472127720776,3.5,3.5,1.0,0.6,0.00024411605567630358,0.9951929073035115,0.00024529521250079975,198.52916967093074,0.23287487244201663,0.00047553936667208167,1347.6785651486794,0.01725339340943308,8.359831434621993e-05,0.00016051774133008363,0.0006606416036969896,0.09190501438218358,0.09190501438218358,0.09190501438218358,0.09105760597726534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500225.61045115325,591.5553414875712,0.0,0.09190501438218358,0.09190501438458451,0.09190501438458451,0.375,0.375,0.5,7.127771515516188,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,5.724132279283367e-11,25853.355804624596,19712.20140675916,0.7624620012862345,1.2192919166561091,3.8437129127002705,1.1043608372120233,0.704104549322817,41059.97430708969,25750.0,0.0,9968.093062342381,-9968.093062342381,0.18396729893572425,4.599182473393102,7934.537816996629,2033.5552453457517,9968.093062342381,1.6244375635591315,0.995494041859979,1.4493444085724152,1.4489202256068283,1.2700443374077344,0.0002429091758288985,0.003314027964472796,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52375.74593458075,15781.906937657619,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37423370709377,261.37423370709377,-11.775766292906212,245.23133493962837,277.51713249967077,133966.4964090853,131346.95132306317,2619.5450860221345,0.0,nan,277.51713249967077,4.367132499670788,271.0599729772106,-2.0900270227894,264.60281345943946,-8.547186540560517,258.14565392644886,-15.004346073551119,251.6884944401645,-21.461505559835473,245.23133493962837,-27.91866506037161,1.0,1.0,26022.012520719443,26022.012520719443,276.6367433979908,3.4867433979908355,276.6367433979908,276.6367433979908,74871.37244533999,75622.89389053835,-751.5214451983629,0.0,8546.071908451686,8546.071908451686,0.8733249076280478,4136.270584259963,276.6367433979908,3.4867433979908355,1.0,0.002,0.225329993264047,0.004699788588004336,0.00034888026401557246,0.0016511197359474015,0.1744401320077862,0.1744401320077862,0.0,-3.702593787124897e-14,0.9906887865406884,0.9906887865406884,0.0,0.09104926717766854,0.0008557472069159722,0.0,0.0,0.0,1601462.1467510448,267.78789509667223,0.0,1.0,1280483.4194252563,2614.487271418236,,,,,,,,,,,,,,,,,,,10.0,15882.212587897206,1450.0,0.375,6.173730061729009,3.5
1816.0,-29.47758968692736,4.077626004503505,34.91772212760204,24.134562990535073,6.098830422076074,-25.91994675695186,-39.444593294151105,2.5413679829966203,-5.3876697188778735,-5.387669718895692,39.77717342077458,43284.794376697755,24373.136487752927,24373.136487752927,67657.93086445068,74895.31946500184,75605.33806166431,24373.136487752927,99978.47454941724,99978.47454941724,99978.47454941724,125819.61098052171,122629.98578972339,3189.6251907983287,0.0,89668.064879929,58058.28929948438,35121.97286716069,25841.136431104474,60963.10929826517,19702.085448716007,1450.0,0.0,0.8857468608253836,2.8437381754138107,0.001494314320929203,1.0,1.0,-5.3876697188778735,349328.70641087194,1544948.0065209335,4.422619664997709,1544948.0065209335,4.422619664997709,0.7624310757866279,0.09191341834340311,4.131336344606311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.131336344606311,1.2798441157821545,1.2801580717605228,3.2279996396916792,6839.743887167815,15932.212587897206,6478.706992707982,0.00023749217609007336,21704.372968082265,2213.2301008073364,19365.28875627611,1974.709891377393,0.8922298186063271,0.8922298186063271,36970.606245260286,35405.22815468563,1.0555686140202214,0.8,4461.96050609595,4273.035954225843,1.0555686140202214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.261401876455195,4.077626004503505,-2.8514817389941296,6.929107743497634,3.5,3.5,1.0,0.6,0.00024529521250079975,0.9953243049189473,0.0002464475259857891,198.49195621016463,0.23257041286144958,0.0004759360274553615,1348.8027018084945,0.01772932943688844,8.39585235195646e-05,0.00016133668898123517,0.0006665361269066214,0.09190107755350295,0.09190107755350295,0.09190107755350295,0.09096156847833878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500318.11787581426,591.5245151263239,0.0,0.09190107755350295,0.09191341834340311,0.09191341834340311,0.375,0.375,0.5,7.099589757032443,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,1.779199010343291e-11,25841.136431104474,19702.085448716007,0.7624310757866279,1.2324135247302512,3.8414895651906105,1.109817587115361,0.7100161864271827,41059.97430708969,25750.0,0.0,9914.983025050382,-9914.983025050382,0.18367373700344555,4.591843425086135,7896.114823878069,2018.8682011723126,9914.983025050382,1.8082438992992036,0.9939055032653974,1.4491053916917083,1.4486427938454294,1.2703896805979482,0.00024411605567630358,0.003297097060432854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52323.760033948565,15835.016974949618,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38994195011225,261.38994195011225,-11.760058049887732,245.2713160295109,277.50856807030306,134254.7156314829,131628.7711183384,2625.9445131445036,0.0,nan,277.50856807030306,4.358568070303079,271.0611175397674,-2.0888824602325826,264.61366707671726,-8.536332923282714,258.16621665750404,-14.98378334249594,251.71876632687105,-21.43123367312893,245.2713160295109,-27.878683970489078,1.0,1.0,26022.012520719443,26022.012520719443,276.6091243253826,3.459124325382618,276.6091243253826,276.6091243253826,74884.53248914565,75605.33806166431,-720.8055725186568,0.0,8546.071908451686,8546.071908451686,0.87232993242864,4151.993026329343,276.6091243253826,3.459124325382618,1.0,0.002,0.22628941149588286,0.004692129067110185,0.0003503472164033996,0.001649986303395091,0.17517360820169978,0.17517360820169978,0.0,3.3351979849063906e-07,0.9895607200807027,0.9895607200807027,0.0,0.09095390844097685,0.0009595099024262577,0.0,0.0,0.0,1601432.5924262889,267.7623302811221,0.0,1.0,1280571.2487281836,2614.128695664578,,,,,,,,,,,,,,,,,,,8.0,15932.212587897206,1450.0,0.375,6.173730061729009,3.5
1817.0,-29.433636321058046,4.007877892853085,34.91538349140397,24.063048767298483,6.086812791485324,-25.881591409802265,-39.407387213408924,2.5347678792046917,-5.412235384455755,-5.412235384391799,39.76797506742296,43481.062451399586,24256.791688905578,24256.791688905578,67737.85414030516,74921.98662408938,75591.99750303286,24256.791688905578,99848.78919193844,99848.78919193844,99848.78919193844,125678.01035640607,122502.7717373506,3175.238619055466,0.0,89726.32396297458,58285.399786013346,34934.360196623595,25829.221164467624,60763.581361091216,19692.19501071141,1450.0,0.0,0.8856541692427424,2.841158208992032,0.001494314320929203,1.0,1.0,-5.412235384455755,348993.2586024202,1544553.2880092673,4.4257396093970165,1544553.2880092673,4.4257396093970165,0.7623998759126849,0.09189609613874716,4.1464770083868165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1464770083868165,1.2798723858685297,1.2801878236727655,3.239758161961585,6864.65878487375,15982.212587897206,6478.563592768144,0.00023001602647564,21639.17074217241,2206.5813241190835,19364.860124259612,1974.6661830757305,0.8948984392696523,0.8948984392696523,37078.959500434015,35405.22815468563,1.0594370982463968,0.8,4475.037596097797,4273.035954225843,1.0594370982463968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.236286654075881,4.007877892853085,-2.8881538595010228,6.896031752354109,3.5,3.5,1.0,0.6,0.0002464475259857891,0.9954559913996989,0.0002475724975438263,198.45579135726206,0.2322678643704388,0.00047627291611354437,1349.7574442657847,0.018205602353001987,8.431103388077835e-05,0.00016213649210501077,0.0006722952367339178,0.09189609617080738,0.09189609617080738,0.09189609617080738,0.09086953377177054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500422.70642626093,591.4897132266776,0.0,0.09189609617080738,0.09189609613874716,0.09189609613874716,0.375,0.375,0.5,7.068792887171959,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,-6.394884621840902e-11,25829.221164467624,19692.19501071141,0.7623998759126849,1.244650315811481,3.8397897358760398,1.1147771843428536,0.7155776779023404,41059.97430708969,25750.0,0.0,9862.981701044158,-9862.981701044158,0.1833828913869613,4.584572284674028,7858.463256387709,2004.5184446564483,9862.981701044158,1.9917582242475416,0.9923316633493569,1.448867569152789,1.4483729593542731,1.2707283360898722,0.00024529521250079975,0.003280574655170699,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52272.71345239963,15887.018298955842,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.405695820158,261.405695820158,-11.744304179842004,245.31151059407864,277.4998812095431,134535.98190771867,131902.0866533588,2633.895254359867,0.0,nan,277.4998812095431,4.349881209543128,271.06220698630995,-2.087793013690032,264.6245328182955,-8.525467181704471,258.18685868619514,-14.96314131380484,251.74918462652565,-21.40081537347433,245.31151059407864,-27.838489405921337,1.0,1.0,26022.012520719443,26022.012520719443,276.5829976434599,3.4329976434599416,276.5829976434599,276.5829976434599,74911.17747179365,75591.99750303286,-680.8200312392146,0.0,8546.071908451686,8546.071908451686,0.8713667740029571,4167.20939342875,276.5829976434599,3.4329976434599416,1.0,0.002,0.22732568581670837,0.004682417052220889,0.0003519337266433893,0.0016480662745999026,0.17596686332169464,0.17596686332169464,0.0,1.2432919277438614e-12,0.9887234130379032,0.9887234130379032,0.0,0.09085982181916137,0.0010362743195857875,0.0,0.0,0.0,1601404.184293277,267.7377646155442,0.0,1.0,1280655.63338409,2613.784248778319,,,,,,,,,,,,,,,,,,,9.0,15982.212587897206,1450.0,0.375,6.173730061729009,3.5
1818.0,-29.390882521307237,3.9395129116773204,34.91290238593626,23.99941465063023,6.076421763038021,-25.844152790531506,-39.37107174480332,2.5295850385056,-5.435643806110306,-5.435643806124064,39.759180597063974,43670.601543311495,24141.02854833856,24141.02854833856,67811.63009165006,74963.6080654529,75584.05102692933,24141.02854833856,99725.07957526788,99725.07957526788,99725.07957526788,125542.93707159991,122382.76666701096,3160.170404588946,0.0,89798.38926629239,58504.93523864313,34770.50447516585,25817.85749633202,60588.36197149787,19682.758057444204,1450.0,0.0,0.8855658807631253,2.838701500483681,0.001494314320929203,1.0,1.0,-5.435643806110306,348673.84848594555,1544175.9721563475,4.428711757023528,1544175.9721563475,4.428711757023528,0.7623699240047537,0.09189075161026704,4.161096446398371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.161096446398371,1.279894133618578,1.2802110167022296,3.251125493195222,6888.744795715469,16032.212587897206,6478.452881689554,0.00022255073662247278,21580.46332812526,2200.594833926495,19364.52920143692,1974.632438338976,0.8973175833625234,0.8973175833625234,37183.50756788153,35405.22815468563,1.0631724077521838,0.8,4487.655440253362,4273.035954225843,1.0631724077521838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.211296993622879,3.9395129116773204,-2.9236082108069903,6.86312112248431,3.5,3.5,1.0,0.6,0.0002475724975438263,0.9955812932059536,0.0002486713031204088,198.42062471269227,0.2319691523369939,0.0004768257529378525,1351.324183825874,0.018682428105939838,8.465642492864405e-05,0.00016291607261518224,0.0006779094908202139,0.09189081260143875,0.09189081260143875,0.09189081260143875,0.09078190949069258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500541.24908226554,591.4503460342451,0.0,0.09189081260143875,0.09189075161026704,0.09189075161026704,0.375,0.375,0.5,7.0355238709218275,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25817.85749633202,19682.758057444204,0.7623699240047537,1.25596686624154,3.8386080885244405,1.1192187391293096,0.7207754116847577,41059.97430708969,25750.0,0.0,9812.148586697713,-9812.148586697713,0.18309624765780522,4.577406191445126,7821.6369450470875,1990.511641650626,9812.148586697713,2.174984088314909,0.9907805609188586,1.4486309148928094,1.4481107369381985,1.2710604745400635,0.0002464475259857891,0.0032644474052347557,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52223.44707761327,15937.851413302287,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42152644970696,261.42152644970696,-11.728473550293018,245.3516873679629,277.49136555759475,134812.1728915714,132165.24585047064,2646.927041100756,0.0,nan,277.49136555759475,4.34136555759477,271.0634299062528,-2.0865700937471843,264.6354942617049,-8.5145057382951,258.2075586124986,-14.94244138750139,251.77962299222767,-21.370377007772305,245.3516873679629,-27.798312632037067,1.0,1.0,26022.012520719443,26022.012520719443,276.5586593821255,3.4086593821255065,276.5586593821255,276.5586593821255,74952.00691473448,75584.05102692933,-632.0441121948534,0.0,8546.071908451686,8546.071908451686,0.8704366029957602,4181.901928630363,276.5586593821255,3.4086593821255065,1.0,0.002,0.22844346522993003,0.004673499371879536,0.00035364709876675845,0.0016463511024168349,0.1768235493833792,0.1768235493833792,0.0,-1.7988164065924073e-09,0.9878359967012704,0.9878359967012704,0.0,0.09077299220455701,0.0011177594057100284,0.0,0.0,0.0,1601377.1063202813,267.71435619388967,0.0,1.0,1280736.0318803422,2613.4561326780986,,,,,,,,,,,,,,,,,,,6.0,16032.212587897206,1450.0,0.375,6.173730061729009,3.5
1819.0,-29.349266635837722,3.8725348290011476,34.910298363276894,23.94432556992399,6.068386658738487,-25.807501306399242,-39.335525455512084,2.5266213307330356,-5.45751864844641,-5.457518648446927,39.750682230677505,43852.89440517291,24024.887704428787,24024.887704428787,67877.7821096017,75019.86634459447,75582.0641769177,24024.887704428787,99606.9518813465,99606.9518813465,99606.9518813465,125414.08929472786,122270.01373512666,3144.075559601204,0.0,89883.57576005404,58716.60382664642,34629.96881489736,25807.137413381366,60437.106228278724,19673.839833921225,1450.0,0.0,0.8854843379078126,2.8364072575137467,0.001494314320929203,1.0,1.0,-5.45751864844641,348375.57170032634,1543811.4264757845,4.431457174051731,1543811.4264757845,4.431457174051731,0.7623410345279156,0.09188489050886531,4.175172030245536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.175172030245536,1.2799056329941059,1.2802239253654986,3.2620936439497354,6911.984991022271,16082.212587897206,6478.395355563696,0.0002151007066359918,21528.113119393576,2195.256598266847,19364.35725199708,1974.6149043758146,0.8994916156656907,0.8994916156656907,37284.09697410427,35405.22815468563,1.0667687609158458,0.8,4499.795515937273,4273.035954225843,1.0667687609158458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.1862257987691915,3.8725348290011476,-2.9575682852643217,6.830103114265469,3.5,3.5,1.0,0.6,0.0002486713031204088,0.9957001250324637,0.00024974517615160605,198.38640468960685,0.23167486414905025,0.0004772620886803544,1352.5607593201244,0.01915969019462019,8.499576654700432e-05,0.0001636755365734045,0.0006833735223367087,0.09188489050783864,0.09188489050783864,0.09188489050783864,0.09070018697309218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500672.2541580498,591.4068967861601,0.0,0.09188489050783864,0.09188489050886531,0.09188489050886531,0.375,0.375,0.5,6.9999827730835396,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,25807.137413381366,19673.839833921225,0.7623410345279156,1.266327863001366,3.8378822285677896,1.1231143637688175,0.7255955346295848,41059.97430708969,25750.0,0.0,9762.482228367851,-9762.482228367851,0.18281425406508053,4.57035635162701,7785.635263320367,1976.8469650474842,9762.482228367851,2.3579259437294144,0.9892546215642879,1.4483954023690806,1.4478557581627438,1.2713861369292732,0.0002475724975438263,0.003248708508467891,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52175.01729477767,15987.517771632149,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4375325518626,261.4375325518626,-11.712467448137375,245.3916743972341,277.4833907278901,135090.78546751005,132414.7194336087,2676.0660339013475,0.0,nan,277.4833907278901,4.333390727890105,271.06504745073636,-2.084952549263619,264.6467041792306,-8.503295820769381,258.22836090389796,-14.921639096102012,251.81001765218656,-21.339982347813418,245.3916743972341,-27.758325602765865,1.0,1.0,26022.012520719443,26022.012520719443,276.5365520528738,3.3865520528738102,276.5365520528738,276.5365520528738,75007.81731509487,75582.0641769177,-574.2468618228304,0.0,8546.071908451686,8546.071908451686,0.8695409001511943,4196.047890396763,276.5365520528738,3.3865520528738102,1.0,0.002,0.22963713631451335,0.004664531581328112,0.000355478913421385,0.0016445210898041788,0.1777394567106925,0.1777394567106925,0.0,3.225563913189511e-12,0.9870090602183489,0.9870090602183489,0.0,0.09069121942942103,0.001193671079444275,0.0,0.0,0.0,1601351.7951946903,267.69248135155357,0.0,1.0,1280811.1534922593,2613.1496049444036,,,,,,,,,,,,,,,,,,,6.0,16082.212587897206,1450.0,0.375,6.173730061729009,3.5
1820.0,-29.30876956238587,3.806933714836182,34.90759191237973,23.897666588332527,6.063061152475187,-25.771586490897047,-39.30070255938915,2.525878080957489,-5.477791324676446,-5.477791324711631,39.7425204766407,44027.84419984387,23908.16697683562,23908.16697683562,67936.01117667949,75089.19074029122,75587.76542798911,23908.16697683562,99495.93240482474,99495.93240482474,99495.93240482474,125293.03202177293,122165.99281507195,3127.0392067009852,0.0,89981.82266926789,58920.47612869897,34512.6072672988,25797.099616948202,60309.706884247,19665.473787673563,1450.0,0.0,0.8854097601423705,2.8342823581207863,0.001494314320929203,1.0,1.0,-5.477791324676446,348099.32032424107,1543461.3813510616,4.4339683855555565,1543461.3813510616,4.4339683855555565,0.7623133638928046,0.09187838181367211,4.188707221309641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.188707221309641,1.2799068746969946,1.2802265419062102,3.272665616630332,6934.385732530507,16132.212587897206,6478.389080642498,0.00020766417602450306,21482.003376004443,2190.554712975832,19364.338495837703,1974.6129917798335,0.901421443656778,0.901421443656778,37380.76058198257,35405.22815468563,1.070227042130516,0.8,4511.461789351034,4273.035954225843,1.070227042130516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.161029425069461,3.806933714836182,-2.9899865344418894,6.796920249278072,3.5,3.5,1.0,0.6,0.00024974517615160605,0.9958168819171556,0.00025079427823195206,198.35311439217972,0.2313851496579682,0.00047756954945694425,1353.43210316098,0.019637259744077137,8.532942102233418e-05,0.0001644157551292719,0.0006886894608070588,0.0918783818139338,0.0918783818139338,0.0918783818139338,0.09062460549150916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500814.9516093584,591.359619160814,0.0,0.0918783818139338,0.09187838181367211,0.09187838181367211,0.375,0.375,0.5,6.962369483411309,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,25797.099616948202,19665.473787673563,0.7623133638928046,1.2757032193728493,3.8375382964404054,1.1264523521407543,0.7300291524272691,41059.97430708969,25750.0,0.0,9713.966722860381,-9713.966722860381,0.18253702336504268,4.563425584126063,7750.44583346253,1963.5208893978509,9713.966722860381,2.5405885024128745,0.9877544554385419,1.448161005314373,1.4476076483509386,1.271705298927982,0.0002486713031204088,0.0032333544611802254,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52127.37313311105,16036.033277139619,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45382586880646,261.45382586880646,-11.696174131193516,245.43133759289432,277.47631416222634,135374.79135531062,132650.70577271105,2724.0855825995786,0.0,nan,277.47631416222634,4.326314162226367,271.0673188393415,-2.082681160658467,264.65832352107856,-8.49167647892142,258.2493281996841,-14.900671800315877,251.8403328976139,-21.309667102386072,245.43133759289432,-27.718662407105654,1.0,1.0,26022.012520719443,26022.012520719443,276.51694649609186,3.3669464960918845,276.51694649609186,276.51694649609186,75077.50165690435,75587.76542798911,-510.263771084763,0.0,8546.071908451686,8546.071908451686,0.8686794805289559,4209.650757416189,276.51694649609186,3.3669464960918845,1.0,0.002,0.2308999050064594,0.004655539211503047,0.0003574187056120487,0.001642581294394941,0.17870935280602435,0.17870935280602435,0.0,6.98963456557955e-15,0.9862560847609798,0.9862560847609798,0.0,0.09061561312172667,0.0012627686919454435,0.0,0.0,0.0,1601328.3317605776,267.67220867532353,0.0,1.0,1280880.7646885603,2612.8656075232934,,,,,,,,,,,,,,,,,,,4.0,16132.212587897206,1450.0,0.375,6.173730061729009,3.5
1821.0,-29.269320659997174,3.7427180264614597,34.90480499424848,23.85968720717358,6.060498154034945,-25.7363366987794,-39.26652824794871,2.527714768923192,-5.49632218198002,-5.496322181971059,39.73480221997645,44195.31195041258,23790.528536713733,23790.528536713733,67985.84048712632,75172.56880608984,75602.18978912526,23790.528536713733,99392.718325839,99392.718325839,99392.718325839,125180.54996560252,122071.3814166652,3109.1685489373262,0.0,90092.8217009682,59116.41195248677,34418.23305386825,25787.831639763528,60206.06469363178,19657.73577279076,1450.0,0.0,0.8853424897890962,2.8323411291239178,0.001494314320929203,1.0,1.0,-5.49632218198002,347846.95482773555,1543130.4123462962,4.436233783074231,1543130.4123462962,4.436233783074231,0.7622872697245133,0.09187151125560829,4.201693988849441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.201693988849441,1.2798961893130767,1.2802171966651896,3.2828396739773873,6955.943339195502,16182.212587897206,6478.44245611979,0.00020024190329675977,21442.0236076351,2186.4779111761,19364.498038711215,1974.629260625312,0.9031096314909328,0.9031096314909328,37473.448831056136,35405.22815468563,1.073545199518134,0.8,4522.648279072134,4273.035954225843,1.073545199518134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.135634945786438,3.7427180264614597,-3.020758458745003,6.763476485206462,3.5,3.5,1.0,0.6,0.00025079427823195206,0.99592625853802,0.00025182012832968985,198.3206954031581,0.23110005067220535,0.00047795870183391255,1354.5349609973082,0.02011521844591105,8.56580376890125e-05,0.00016513624054293954,0.0006938519492304644,0.09187140464963169,0.09187140464963169,0.09187140464963169,0.09055565514523117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500968.813481861,591.3086906297794,0.0,0.09187140464963169,0.09187151125560829,0.09187151125560829,0.375,0.375,0.5,6.922900516348942,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,25787.831639763528,19657.73577279076,0.7622872697245133,1.2840668456524815,3.837588934395225,1.1292191381895358,0.7340674427951323,41059.97430708969,25750.0,0.0,9666.586413679888,-9666.586413679888,0.18226457319933512,4.556614329983374,7716.059444350746,1950.526969329143,9666.586413679888,2.722976535629173,0.9862801580050594,1.447927697741999,1.4473662860425789,1.272018001591001,0.00024974517615160605,0.0032183787389324435,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52081.09568176688,16083.413586320112,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47051197816853,261.47051197816853,-11.679488021831446,245.47057980471675,277.4704445310675,135663.2606391289,132873.90235541898,2789.358283709924,0.0,nan,277.4704445310675,4.320444531067551,271.0704714353016,-2.0795285646983643,264.67049802791706,-8.479501972082915,258.27052548035965,-14.879474519640326,251.87055258964818,-21.279447410351793,245.47057980471675,-27.679420195283228,1.0,1.0,26022.012520719443,26022.012520719443,276.5001034740497,3.3501034740497175,276.5001034740497,276.5001034740497,75161.15385402017,75602.18978912526,-441.03593510508654,0.0,8546.071908451686,8546.071908451686,0.8678528851476329,4222.7024587936885,276.5001034740497,3.3501034740497175,1.0,0.002,0.2322246708997867,0.004646589852236562,0.00035945559399268046,0.0016405473823367113,0.17972779699634023,0.17972779699634023,0.0,2.976329391713578e-09,0.9855797965988944,0.9855797965988944,0.0,0.09054670537653545,0.0013248058790728352,0.0,0.0,0.0,1601306.8791142057,267.65367781801996,0.0,1.0,1280944.3879165538,2612.606077903537,,,,,,,,,,,,,,,,,,,6.0,16182.212587897206,1450.0,0.375,6.173730061729009,3.5
1822.0,-29.230902501931382,3.679876251920536,34.901957379606166,23.82982192737984,6.060603975570546,-25.70174985631139,-39.233009156864114,2.531645868577194,-5.513105753750665,-5.513105753737661,39.727475862042446,44355.54637007145,23671.928664569856,23671.928664569856,68027.4750346413,75268.55934959828,75625.51172865032,23671.928664569856,99297.44039322018,99297.44039322018,99297.44039322018,125076.75697008516,121986.21437441965,3090.542595665504,0.0,90216.8588877321,59304.669953596254,34346.876593484274,25779.31657686498,60126.19317034926,19650.6098209444,1450.0,0.0,0.8852827569114936,2.830583846121174,0.001494314320929203,1.0,1.0,-5.513105753750665,347618.50901894807,1542816.298107455,4.438245542395324,1542816.298107455,4.438245542395324,0.7622626364959325,0.09186386379491343,4.214147271135592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.214147271135592,1.279875828348288,1.2801981436228194,3.2926219698781676,6976.670850365924,16232.212587897206,6478.545895068407,0.00019283025787520403,21408.09352004949,2183.018005134219,19364.807224650765,1974.6607888168505,0.9045554293059721,0.9045554293059721,37562.275725586434,35405.22815468563,1.0767270498508856,0.8,4533.368744207168,4273.035954225843,1.0767270498508856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.110032923241713,3.679876251920536,-3.0498831409920024,6.7297593929125386,3.5,3.5,1.0,0.6,0.00025182012832968985,0.996033746852505,0.00025282288790460025,198.2891322309774,0.23081952215358725,0.0004781592496518712,1355.103313513403,0.02059337769556292,8.598148972813103e-05,0.0001658386386015588,0.0006988684463116007,0.09186390426939749,0.09186390426939749,0.09186390426939749,0.09049336538672959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501132.57710425876,591.2545221346355,0.0,0.09186390426939749,0.09186386379491343,0.09186386379491343,0.375,0.375,0.5,6.881784991202355,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,25779.31657686498,19650.6098209444,0.7622626364959325,1.2913997070256416,3.837979479369126,1.1314116435395498,0.7377075452690564,41059.97430708969,25750.0,0.0,9620.318029791824,-9620.318029791824,0.18199686621207056,4.54992165530176,7682.456401000035,1937.8616287917894,9620.318029791824,2.905094801437397,0.9848315271215932,1.4476954543235347,1.4471312452451712,1.2723241984487785,0.00025079427823195206,0.0032037791386766833,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52035.395650394916,16129.681970208176,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4876662686459,261.4876662686459,-11.662333731354067,245.5093238928608,277.46600843440984,135954.3346252607,133086.66811575895,2867.666509501729,0.0,nan,277.46600843440984,4.316008434409866,271.0746722288286,-2.0753277711713736,264.683334636685,-8.466665363314974,258.29199766181756,-14.858002338182416,251.9006607572737,-21.24933924272628,245.5093238928608,-27.64067610713917,1.0,1.0,26022.012520719443,26022.012520719443,276.4860488682659,3.336048868265948,276.4860488682659,276.4860488682659,75257.00640774885,75625.51172865032,-368.50532090147317,0.0,8546.071908451686,8546.071908451686,0.8670601881643178,4235.218007491269,276.4860488682659,3.336048868265948,1.0,0.002,0.2336040060223141,0.004637671392972376,0.0003615780960634863,0.0016384151179312733,0.18078904803174314,0.18078904803174314,0.0,-6.786005240372317e-09,0.9849841122496643,0.9849841122496643,0.0,0.09048444632785689,0.0013794174670565466,0.0,0.0,0.0,1601287.4449821212,267.6368942462493,0.0,1.0,1281002.0062985988,2612.371074597189,,,,,,,,,,,,,,,,,,,8.0,16232.212587897206,1450.0,0.375,6.173730061729009,3.5
1823.0,-29.193507132387456,3.618389707065624,34.89906741834293,23.807762015517824,6.063213102204886,-25.66783851228394,-39.200146892666794,2.537425895877051,-5.528189075764715,-5.528189075765998,39.72053618487801,44508.665458746495,23552.440365791426,23552.440365791426,68061.10582453792,75376.97813357343,75657.5678433387,23552.440365791426,99210.00820913012,99210.00820913012,99210.00820913012,124981.54425289301,121910.27574616764,3071.2685067253824,0.0,90354.15147595303,59485.33505931365,34298.684907377086,25771.536043762895,60070.220951139985,19644.081735108717,1450.0,0.0,0.8852303497093816,2.8290053183861197,0.001494314320929203,1.0,1.0,-5.528189075764715,347413.3062963826,1542518.8072058181,4.44001072857548,1542518.8072058181,4.44001072857548,0.76223946068837,0.09185587153279295,4.2260766777113465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2260766777113465,1.279846931978195,1.2801705234212395,3.302017274190213,6996.578372797534,16282.212587897206,6478.691753753079,0.00018542635003079218,21380.14957288583,2180.168515536481,19365.243206020114,1974.7052465439385,0.9057580790070333,0.9057580790070333,37647.31669387238,35405.22815468563,1.0797750483953985,0.8,4543.632288152722,4273.035954225843,1.0797750483953985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.0842391170271055,3.618389707065624,-3.077400020238264,6.695789727303888,3.5,3.5,1.0,0.6,0.00025282288790460025,0.9961403267939144,0.0002538024825461215,198.2584175542054,0.23054353919997878,0.0004784380908577398,1355.8935494908346,0.02107181578642066,8.629969907392396e-05,0.0001665231888306763,0.0007037397646154437,0.09185592390935594,0.09185592390935594,0.09185592390935594,0.09043754601555365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501305.21435049846,591.197449996093,0.0,0.09185592390935594,0.09185587153279295,0.09185587153279295,0.375,0.375,0.5,6.8392301213383915,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25771.536043762895,19644.081735108717,0.76223946068837,1.2976784847273666,3.838708656378566,1.13302572800419,0.7409439278565169,41059.97430708969,25750.0,0.0,9575.143234415553,-9575.143234415553,0.18173386666009297,4.5433466665023206,7649.625530523155,1925.5177038923978,9575.143234415553,3.086948021492351,0.9834083693727969,1.4474642501207358,1.4469024151527559,1.2726239383492706,0.00025182012832968985,0.0031895490239355895,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51991.01109099608,16174.856765584447,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50533535447454,261.50533535447454,-11.644664645525438,245.54750653859264,277.4631638675126,136245.50774501154,133291.15629184037,2954.3514531711717,0.0,nan,277.4631638675126,4.313163867512628,271.080033055165,-2.0699669448349596,264.69690106480255,-8.453098935197431,258.313769540828,-14.836230459171986,251.93063805994638,-21.219361940053602,245.54750653859264,-27.602493461407335,1.0,1.0,26022.012520719443,26022.012520719443,276.47471652271327,3.324716522713288,276.47471652271327,276.47471652271327,75364.47507383024,75657.5678433387,-293.0927695084538,0.0,8546.071908451686,8546.071908451686,0.8663007983564645,4247.2070610999035,276.47471652271327,3.324716522713288,1.0,0.002,0.23503115546700887,0.004628879570872433,0.0003637757352572286,0.0016362215772182521,0.18188786762861428,0.18188786762861428,0.0,-2.6875245193354325e-09,0.9844635189464125,0.9844635189464125,0.0,0.09042875452506295,0.0014271170077300064,0.0,0.0,0.0,1601269.976152358,267.62181092423526,0.0,1.0,1281053.7830031952,2612.1599228459786,,,,,,,,,,,,,,,,,,,8.0,16282.212587897206,1450.0,0.375,6.173730061729009,3.5
1824.0,-29.185545716157296,3.5973062171469183,34.89623045236036,23.793173452746146,6.070361340182536,-25.659955010544586,-39.191498479898996,2.5447706344408276,-5.534390044208635,-5.534390044151778,39.71629513221132,44636.820078561905,23514.11787284414,23514.11787284414,68150.93795140604,75488.11070152569,75652.6264380942,23514.11787284414,99166.74431093835,99166.74431093835,99166.74431093835,124934.57852063057,121882.76430531817,3051.8142153124013,0.0,90504.92515847608,59653.63453496284,34279.2118039036,25767.834209692224,60047.04601359583,19640.9155481006,1450.0,0.0,0.885213882184779,2.8283565648594498,0.001494314320929203,1.0,1.0,-5.534390044208635,347328.972129353,1542337.0226056667,4.440565418859634,1542337.0226056667,4.440565418859634,0.7622260911905795,0.09184736794419444,4.237490610161884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.237490610161884,1.2798108208414933,1.2801356569154314,3.3110288967362185,7015.6729196074575,16332.212587897206,6478.874887435303,0.00017802807015474022,21358.141759992843,2177.9243431745645,19365.790604851587,1974.7610656902805,0.9067170179161728,0.9067170179161728,37728.63807665552,35405.22815468563,1.0826913417814512,0.8,4553.446917533489,4273.035954225843,1.0826913417814512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.075966483080112,3.5973062171469183,-3.0875887005060005,6.684894917652919,3.5,3.5,1.0,0.6,0.0002538024825461215,0.9991771827866145,0.0002540114875704922,198.25163555692836,0.11514518931943363,0.00014234008583342074,403.3918032519144,0.02121415587225408,8.63836234419959e-05,0.00016741885910412564,0.0007094358434177478,0.09184736852599122,0.09184736852599122,0.09184736852599122,0.09041512470342224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501492.98954641673,591.1355298080213,0.0,0.09184736852599122,0.09184736794419444,0.09184736794419444,0.375,0.375,0.5,6.7962628043402775,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,25767.834209692224,19640.9155481006,0.7622260911905795,1.3021542132855812,3.842085748018802,1.1349590442130215,0.7433641293271155,41059.97430708969,25750.0,0.0,4765.900914806689,-4765.900914806689,0.09074497865337469,2.2686244663343653,3809.0808641455383,956.8200506611508,4765.900914806689,3.17774399979055,0.9820885135646604,1.4473491559078184,1.4466797426100944,1.2729173045404203,0.00025282288790460025,0.0031756802933698334,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46229.26702514829,20984.09908519331,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5211667103868,261.5211667103868,-11.62883328961317,245.58018710187767,277.4621460711128,136452.62725699955,133805.77710610064,2646.8501508989134,0.0,nan,277.4621460711128,4.312146071112807,271.085754811904,-2.064245188095981,264.7093625888462,-8.440637411153773,258.3329707473883,-14.81702925261169,251.95657894119174,-21.19342105880824,245.58018710187767,-27.569812898122308,1.0,1.0,26022.012520719443,26022.012520719443,276.46793734655,3.317937346550025,276.46793734655,276.46793734655,75475.85315053901,75652.6264380942,-176.7732875551883,0.0,8546.071908451686,8546.071908451686,0.8655741974840063,4258.678063212693,276.46793734655,3.317937346550025,1.0,0.002,0.23647074129996234,0.0046215370435074,0.00036599920310800924,0.0016340008449097373,0.1829996015540046,0.1829996015540046,0.0,4.801774646304158e-11,0.9843263245019821,0.9843263245019821,0.0,0.09040778210369009,0.0014395858405043553,0.0,0.0,0.0,1601262.793517541,267.61560995579134,0.0,1.0,1281075.0678583898,2612.073127622795,,,,,,,,,,,,,,,,,,,6.0,16332.212587897206,1450.0,0.375,6.173730061729009,3.5
1825.0,-29.203718093146414,3.615612834869593,34.893532800743095,23.78647393723952,6.0774062059585,-25.675603398538485,-39.20603587813673,2.5495091522374413,-5.531797789642553,-5.531797789643275,39.71465159078656,44698.45715363826,23554.58235812063,23554.58235812063,68253.03951175889,75562.51321067692,75611.59915397804,23554.58235812063,99166.18151209867,99166.18151209867,99166.18151209867,124934.32389216383,121901.70128150414,3032.6226106596873,0.0,90615.6358255507,59755.739218433315,34288.7740079082,25768.14238006515,60056.91638797335,19641.051801177255,1450.0,0.0,0.8852332818417334,2.828627755669174,0.001494314320929203,1.0,1.0,-5.531797789642553,347364.2252523496,1542266.5797045077,4.439911964405942,1542266.5797045077,4.439911964405942,0.7622222631140086,0.09183821370348914,4.2449592173696304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2449592173696304,1.2797888244064273,1.2801136548973249,3.3169216173914196,7028.158887568734,16366.037993808943,6478.986148235657,0.0001730187880493242,21346.6446166944,2176.7519608321295,19366.123170829418,1974.7949779822284,0.9072209482367036,0.9072209482367036,37781.82630057092,35405.22815468563,1.0845995929383039,0.8,4559.866172682445,4273.035954225843,1.0845995929383039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.084701506529823,3.615612834869593,-3.080785845477424,6.696398680347017,3.5,3.5,1.0,0.6,0.0002538024825461215,1.0010563792939162,0.0002535346537875701,198.26648933126026,0.0,0.0,0.0,0.02121415587225408,8.624259537647553e-05,0.00016755988716964597,0.000711284887502204,0.0918382561521375,0.0918382561521375,0.0918382561521375,0.09042577561808725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501690.53446654184,591.070518967973,0.0,0.0918382561521375,0.09183821370348914,0.09183821370348914,0.375,0.375,0.5,6.753889088260687,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25768.14238006515,19641.051801177255,0.7622222631140086,1.303588665588604,3.8464975125827037,1.1364725932786461,0.7442682682021501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466316716108705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53311005427855,261.53311005427855,-11.616889945721425,245.60385080027353,277.46236876826714,136462.39243207005,134465.99079883192,1996.4016332381261,0.0,nan,277.46236876826714,4.312368768267163,271.0906657087976,-2.05933429120239,264.7189622915074,-8.431037708492568,258.34725818842566,-14.802741811574322,251.97555456839987,-21.174445431600105,245.60385080027353,-27.546149199726443,1.0,1.0,26022.012520719443,26022.012520719443,276.465728882722,3.3157288827219986,276.465728882722,276.465728882722,75550.77355143042,75611.59915397804,-60.825602547614835,0.0,8546.071908451686,8546.071908451686,0.8650987447278609,4266.184013456478,276.465728882722,3.3157288827219986,1.0,0.002,0.23788888238573605,0.004615745792543554,0.00036819611277509416,0.0016317968161434777,0.1840980563875471,0.1840980563875471,0.0,-7.071081428288578e-09,0.9845573007883438,0.9845573007883438,0.0,0.09041998379313036,0.0014182299103587851,0.0,0.0,0.0,1601265.7962155307,267.6182022103574,0.0,1.0,1281066.1700227195,2612.109410652447,,,,,,,,,,,,,,,,,,,6.0,16366.037993808943,1450.0,0.375,6.173730061729009,3.5
1826.0,-29.220843918079712,3.633581096104186,34.89096186487678,23.783979727327846,6.068667931000284,-25.691888900226974,-39.22152490178121,2.5398637020092765,-5.529545136635818,-5.529545136593714,39.712870825157715,44640.291403519754,23595.05004919709,23595.05004919709,68235.34145271685,75508.67116829024,75568.88452436849,23595.05004919709,99163.93457356558,99163.93457356558,99163.93457356558,124932.2166173195,121918.78420767258,3013.4324096469154,0.0,90549.63241543982,59687.30126435339,34291.4790567627,25768.282043753927,60059.761100516625,19641.047448654026,1450.0,0.0,0.8852514292465493,2.828863435463508,0.001494314320929203,1.0,1.0,-5.529545136635818,347394.86227724253,1542190.2580606092,4.4393007079933335,1542190.2580606092,4.4393007079933335,0.7622179629710664,0.09182146150325877,4.240441429720959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.240441429720959,1.2798341507739615,1.2801586499751656,3.3132741669353116,7020.430377734297,16344.623668856266,6478.756918668632,0.0001761566408624509,21353.822217843583,2177.4838724583406,19365.43798831354,1974.7251088101993,0.9068839194573551,0.9068839194573551,37749.65478922781,35405.22815468563,1.0834452848769494,0.8,4555.983412089284,4273.035954225843,1.0834452848769494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.093437222012009,3.633581096104186,-3.074322258322847,6.7079033544270334,3.5,3.5,1.0,0.6,0.0002535346537875701,1.0017725911294666,0.000253086035725651,198.2805522273311,0.0,5.310146769993557e-05,150.4895594616174,0.021267257339954014,8.609256970844499e-05,0.00016744208407912513,0.0007100283504079424,0.0918291799270995,0.0918291799270995,0.0918291799270995,0.09043516374208015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501884.71219479246,591.0065981348185,0.0,0.0918291799270995,0.09182146150325877,0.09182146150325877,0.375,0.375,0.5,6.712075571008452,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,25768.282043753927,19641.047448654026,0.7622179629710664,1.301789617462305,3.8459576408396794,1.1361240904458059,0.74326455159902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467396714140541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41210.463866551305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5405294587789,261.5405294587789,-11.609470541221071,245.62017470706064,277.4608837131745,135972.3290670315,134732.05344872503,1240.275618306502,0.0,nan,277.4608837131745,4.310883713174519,271.0927423797466,-2.057257620253381,264.72460074031557,-8.425399259684411,258.35645852477927,-14.793541475220707,251.98831668759678,-21.1616833124032,245.62017470706064,-27.529825292939336,1.0,1.0,26022.012520719443,26022.012520719443,276.4629833763754,3.3129833763754277,276.4629833763754,276.4629833763754,75496.38407294582,75568.88452436849,-72.50045142267481,0.0,8546.071908451686,8546.071908451686,0.8653863483386267,4261.643636869564,276.4629833763754,3.3129833763754277,1.0,0.002,0.23928067803572925,0.004610161432899241,0.0003703520093492258,0.0016296868022505546,0.18517600467461287,0.18517600467461287,0.0,3.881159978038479e-08,0.9848414244872151,0.9848414244872151,0.0,0.09042957894536735,0.0013918825578914178,0.0,0.0,0.0,1601268.4054627416,267.62045486336416,0.0,1.0,1281058.437752891,2612.1409413927236,,,,,,,,,,,,,,,,,,,11.0,16344.623668856266,1450.0,0.375,6.173730061729009,3.5
1827.0,-29.237217037907396,3.6512103123507065,34.88850889372673,23.78225689698013,6.060403729510265,-25.707454961190976,-39.23659458579493,2.5306416531729203,-5.527233981136021,-5.527233981136268,39.71115734523332,44587.18862976157,23634.49405572896,23634.49405572896,68221.68268549052,75461.84021309548,75524.35152306277,23634.49405572896,99158.84557879172,99158.84557879172,99158.84557879172,124927.31185375126,121932.31284945145,2994.9990042998143,0.0,90492.00321725174,59622.5066069005,34299.440678168045,25768.466274959548,60067.90695312759,19641.082204378017,1450.0,0.0,0.8852696299231625,2.8291052520944118,0.001494314320929203,1.0,1.0,-5.527233981136021,347426.2971655774,1542116.8229013772,4.4386876741412316,1542116.8229013772,4.4386876741412316,0.7622138622764754,0.09182024269423138,4.236250765106769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.236250765106769,1.2798778865117082,1.2802018225957854,3.3098866772771736,7013.252693636318,16325.046328160071,6478.534972736166,0.00017902131070724486,21361.342431052002,2178.250720791708,19364.774577068776,1974.6574596899836,0.9065335963585833,0.9065335963585834,37719.80661700461,35405.22815468563,1.082374557715168,0.8,4552.3810539143715,4273.035954225843,1.082374557715168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.101951955849648,3.6512103123507065,-3.0679066899887273,6.719117002339434,3.5,3.5,1.0,0.6,0.000253086035725651,1.0016948491098756,0.00025265781884627626,198.29399866729577,0.0,8.895223705648251e-05,252.09063981807145,0.021356209577010496,8.594683727038648e-05,0.0001671391984552645,0.0007080435573354463,0.0918202426766179,0.0918202426766179,0.0918202426766179,0.0904447538084394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502076.5717033585,590.9434331308854,0.0,0.0918202426766179,0.09182024269423138,0.09182024269423138,0.375,0.375,0.5,6.670810904261267,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25768.466274959548,19641.082204378017,0.7622138622764754,1.2999392336488387,3.845643478017979,1.1357426310646301,0.7422797112700134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468416386446314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41312.06494690776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54435925640865,261.54435925640865,-11.605640743591323,245.63062730586594,277.45809080005233,135569.65139267556,134929.34613252492,640.3052601506627,0.0,nan,277.45809080005233,4.308090800052355,271.09259848394737,-2.0574015160526073,264.72710591748904,-8.422894082510936,258.3616128796795,-14.788387120320465,251.99612015141747,-21.153879848582505,245.63062730586594,-27.519372694134034,1.0,1.0,26022.012520719443,26022.012520719443,276.46008359963116,3.3100835996311844,276.46008359963116,276.46008359963116,75449.36218404192,75524.35152306277,-74.98933902084536,0.0,8546.071908451686,8546.071908451686,0.8656531257559594,4257.4320189323025,276.46008359963116,3.3100835996311844,1.0,0.002,0.24066193595998447,0.004604392414995551,0.0003724916609580886,0.0016275083384985683,0.18624583047904428,0.18624583047904428,0.0,-5.433431482515516e-13,0.9849569345046983,0.9849569345046983,0.0,0.09043898476958756,0.0013812579246438158,0.0,0.0,0.0,1601271.082397439,267.62276601886396,0.0,1.0,1281050.5045695468,2612.1732919820347,,,,,,,,,,,,,,,,,,,9.0,16325.046328160071,1450.0,0.375,6.173730061729009,3.5
