time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1828.0,-29.253400310339313,3.668515618637229,34.88616975093593,23.781744308676593,6.052935033751114,-25.722766775957627,-39.251399925537385,2.5223014961496864,-5.525023497335837,-5.5250234973246055,39.70953412899944,44535.83540451541,23673.363223601722,23673.363223601722,68209.19862811713,75420.13028331223,75481.85055343204,23673.363223601722,99155.21377703376,99155.21377703376,99155.21377703376,124923.86169684613,121947.29995176924,2976.561745076891,0.0,90439.79896907537,59560.58658427595,34310.23598311047,25768.647919812374,60078.88390292284,19641.120655875653,1450.0,0.0,0.8852869785424158,2.8293365507005657,0.001494314320929203,1.0,1.0,-5.525023497335837,347456.3648701359,1542047.2586410146,4.43810335498492,1542047.2586410146,4.43810335498492,0.7622099815634666,0.09181156097746507,4.232251397855944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.232251397855944,1.279917488665748,1.2802408866622927,3.3066595583968943,7006.414815972658,16306.704968569175,6478.335406341691,0.0001817057018631347,21369.193478178568,2179.0513047960894,19364.178059760707,1974.5966318529474,0.9061726208588401,0.9061726208588401,37691.31546007969,35405.22815468563,1.0813527075936153,0.8,4548.9424731097015,4273.035954225843,1.0813527075936153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.1103425999050325,3.668515618637229,-3.0616516091102395,6.730167227747469,3.5,3.5,1.0,0.6,0.00025265781884627626,1.0016754036073523,0.00025223522304368754,198.30729076013125,0.0,8.491283730804412e-05,240.64298093099706,0.02144112241431854,8.580388325598534e-05,0.0001668539355902909,0.0007061678021397744,0.09181156104365139,0.09181156104365139,0.09181156104365139,0.09045392087229168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502266.2891308201,590.8809675255178,0.0,0.09181156104365139,0.09181156097746507,0.09181156097746507,0.375,0.375,0.5,6.630081699147106,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25768.647919812374,19641.120655875653,0.7622099815634666,1.2980334914175056,3.845506128814983,1.135327326292071,0.7412893268203463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469391370542282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41300.61728802069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5453425482659,261.5453425482659,-11.604657451734056,245.63631624238855,277.4543685212389,135237.370656951,135072.9737308231,164.3969261279069,0.0,nan,277.4543685212389,4.304368521238928,271.0907583785329,-2.0592416214670948,264.7271480311734,-8.422851968826592,258.3635372980701,-14.78646270192985,251.99992681819165,-21.150073181808324,245.63631624238855,-27.51368375761143,1.0,1.0,26022.012520719443,26022.012520719443,276.45732092500396,3.307320925003978,276.45732092500396,276.45732092500396,75408.58852115096,75481.85055343204,-73.26203228108352,0.0,8546.071908451686,8546.071908451686,0.8659077233997388,4253.412654845224,276.45732092500396,3.307320925003978,1.0,0.002,0.24202517434348209,0.004598794139045502,0.00037460336467893624,0.0016253966362599881,0.18730168233946812,0.18730168233946812,0.0,9.389242855428748e-13,0.9851517786053468,0.9851517786053468,0.0,0.09044832259348295,0.0013632383839821082,0.0,0.0,0.0,1601273.642655493,267.62497650266414,0.0,1.0,1281042.916850677,2612.204234339965,,,,,,,,,,,,,,,,,,,8.0,16306.704968569175,1450.0,0.375,6.173730061729009,3.5
1829.0,-29.269337742403874,3.685503431839841,34.883938745209214,23.781831270921998,6.045254148959933,-25.73787855327659,-39.26601150361819,2.513794958996955,-5.522831484609924,-5.5228314846129996,39.70797454123814,44484.328561654635,23711.46240986606,23711.46240986606,68195.79097152069,75381.04821879375,75440.04803562094,23711.46240986606,99151.510445487,99151.510445487,99151.510445487,124920.35644477025,121961.98912235306,2958.3673224171966,0.0,90389.86832598312,59498.14154420777,34324.140868639275,25768.84599928325,60092.986867922526,19641.175980767275,1450.0,0.0,0.8853039969241254,2.8295659312952526,0.001494314320929203,1.0,1.0,-5.522831484609924,347486.18334289547,1541980.4234635083,4.437530173514552,1541980.4234635083,4.437530173514552,0.7622062695905586,0.0918030504213982,4.228209002875281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228209002875281,1.2799578541870444,1.280280721449808,3.3033970525231053,6999.501957516072,16288.422075005437,6478.130223119122,0.00018437901187580135,21377.814640789016,2179.9304187249486,19363.56475337759,1974.5340920067085,0.9057784941418555,0.9057784941418555,37662.51230478579,35405.22815468563,1.0803198637602558,0.8,4545.466237407215,4273.035954225843,1.0803198637602558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.118567028886643,3.685503431839841,-3.055495121071619,6.74099855291146,3.5,3.5,1.0,0.6,0.00025223522304368754,1.001650148089105,0.00025181968327453306,198.32038245396032,0.0,8.38038286979723e-05,237.5000505300535,0.021524926243016513,8.566301561421443e-05,0.0001665722074294731,0.0007043021070821069,0.0918030504433735,0.0918030504433735,0.0918030504433735,0.09046299316125979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502453.7730323797,590.8192303756454,0.0,0.0918030504433735,0.0918030504213982,0.0918030504213982,0.375,0.375,0.5,6.58987998210186,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25768.84599928325,19641.175980767275,0.7622062695905586,1.29600705031188,3.8454384271385695,1.1348377660342828,0.7402582377778304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470355172510345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41297.47435761974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54399994006116,261.54399994006116,-11.606000059938822,245.63814817142898,277.44985143631584,134945.4208959465,135169.8920446406,-224.47114869412638,0.0,nan,277.44985143631584,4.299851436315862,271.08751103948697,-2.062488960513008,264.72517047520336,-8.424829524796621,258.3628295953168,-14.787170404683195,252.0004889226151,-21.149511077384886,245.63814817142898,-27.511851828570997,1.0,1.0,26022.012520719443,26022.012520719443,276.45462150709585,3.3046215070958738,276.45462150709585,276.45462150709585,75369.20724987659,75440.04803562094,-70.84078574435262,0.0,8546.071908451686,8546.071908451686,0.8661650579087802,4249.350047889658,276.45462150709585,3.3046215070958738,1.0,0.002,0.2433707566200815,0.004593269080904376,0.000376687745312322,0.0016233122555813363,0.188343872656161,0.188343872656161,0.0,8.93658411160736e-13,0.9853427280514147,0.9853427280514147,0.0,0.09045746814566208,0.0013455822757361263,0.0,0.0,0.0,1601276.1814502426,267.62716851539005,0.0,1.0,1281035.3924417356,2612.2349190368063,,,,,,,,,,,,,,,,,,,7.0,16288.422075005437,1450.0,0.375,6.173730061729009,3.5
1830.0,-29.285022701522166,3.702186418663682,34.881811650664716,23.78304504035043,6.037931852645363,-25.752726177324757,-39.28037026254458,2.5057410099503534,-5.520592949994864,-5.520592950058812,39.70651680306089,44432.55955291694,23748.65687446042,23748.65687446042,68181.21642737735,75344.6010702022,75399.5031802787,23748.65687446042,99148.16005473911,99148.16005473911,99148.16005473911,124917.2571166463,121976.83871934442,2940.418397301879,0.0,90342.05455542148,59435.36341994314,34340.767928309266,25769.097061907196,60109.86499021646,19641.279196292806,1450.0,0.0,0.8853208804284904,2.829800195276001,0.001494314320929203,1.0,1.0,-5.520592949994864,347516.6367376918,1541917.9549691665,4.436961549363226,1541917.9549691665,4.436961549363226,0.7622028489825221,0.09179478488711336,4.224134942017335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224134942017335,1.279996106107263,1.2803184511020334,3.3001154627445044,6992.548662555197,16270.320348909872,6477.936786906289,0.00018702683321445224,21387.113763055237,2180.8786652990816,19362.98655959268,1974.475132649037,0.9053576267519043,0.9053576267519043,37633.47794866359,35405.22815468563,1.0792789292019085,0.8,4541.962098214101,4273.035954225843,1.0792789292019085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.126596156607189,3.702186418663682,-3.049386253535442,6.751572672199124,3.5,3.5,1.0,0.6,0.00025181968327453306,1.0016241958922028,0.0002514113420055944,198.33326823025834,0.0,8.241000594354644e-05,233.5499568440106,0.02160733624896006,8.55247936178074e-05,0.00016629488965672567,0.0007024520540778919,0.09179473530568806,0.09179473530568806,0.09179473530568806,0.09047220807677242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502639.20710266667,590.7581634926462,0.0,0.09179473530568806,0.09179478488711336,0.09179478488711336,0.375,0.375,0.5,6.550206102733413,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,25769.097061907196,19641.279196292806,0.7622028489825221,1.2938720428639097,3.8454299623538546,1.134276652234614,0.7391891424169531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471304452768283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41293.5242639337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54081096146876,261.54081096146876,-11.609189038531213,245.6368711815861,277.44475067531914,134692.77972301643,135226.16847386071,-533.3887508442753,0.0,nan,277.44475067531914,4.294750675319165,271.08317490805365,-2.0668250919463276,264.72159904731217,-8.42840095268781,258.36002288066186,-14.789977119338118,251.99844707587997,-21.15155292412001,245.6368711815861,-27.51312881841389,1.0,1.0,26022.012520719443,26022.012520719443,276.45211577366626,3.302115773666287,276.45211577366626,276.45211577366626,75332.81217239962,75399.5031802787,-66.69100787908246,0.0,8546.071908451686,8546.071908451686,0.8664244054570477,4245.2556167274215,276.45211577366626,3.302115773666287,1.0,0.002,0.2446987494092803,0.004587832184737129,0.00037874495622719707,0.0016212565699055537,0.18937247811359853,0.18937247811359853,0.0,1.526132750555298e-09,0.9855327952678126,0.9855327952678126,0.0,0.09046677094080438,0.001328013946308974,0.0,0.0,0.0,1601278.7740553608,267.6294070500051,0.0,1.0,1281027.7082429212,2612.2662558881257,,,,,,,,,,,,,,,,,,,10.0,16270.320348909872,1450.0,0.375,6.173730061729009,3.5
1831.0,-29.30048488528065,3.718561573541826,34.87978340950327,23.784982796665304,6.030895204876917,-25.767346876177125,-39.294508018624015,2.4977571939567995,-5.518324407420778,-5.518324407393335,39.70510638406709,44380.715049978855,23784.981400908036,23784.981400908036,68165.6964508869,75309.69051929387,75360.14840255873,23784.981400908036,99145.12980346676,99145.12980346676,99145.12980346676,124914.50536444105,121991.80005141735,2922.7053130236964,0.0,90296.6352874066,59372.48002622708,34360.1725124217,25769.375560974288,60129.548073395985,19641.40684173344,1450.0,0.0,0.885337743548687,2.830037615234515,0.001494314320929203,1.0,1.0,-5.518324407420778,347547.50050359074,1541857.5160649468,4.436393626283659,1541857.5160649468,4.436393626283659,0.7621995649548768,0.09178654047525422,4.220046660887675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.220046660887675,1.2800340197754667,1.2803558516002143,3.2968238310009306,6985.574089875546,16252.419017849154,6477.745408829008,0.00018964423743019613,21397.070350974023,2181.8939547117543,19362.414517712663,1974.4168006110817,0.9049096067878871,0.9049096067878872,37604.33661934102,35405.22815468563,1.0782343613222214,0.8,4538.44504848898,4273.035954225843,1.0782343613222214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.134437491747164,3.718561573541826,-3.0433379007746026,6.7618994743164285,3.5,3.5,1.0,0.6,0.0002514113420055944,1.001601312581344,0.00025100939749934313,198.34597242070245,0.0,8.098765842189246e-05,229.51902396764325,0.02168832390738195,8.538890049135602e-05,0.0001660224415142384,0.0007006224499445812,0.09178654049528816,0.09178654049528816,0.09178654049528816,0.09048152209711995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502822.3474010265,590.6978446948541,0.0,0.09178654049528816,0.09178654047525422,0.09178654047525422,0.375,0.375,0.5,6.511055545554072,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,25769.375560974288,19641.40684173344,0.7621995649548768,1.291632486243618,3.8454432737700124,1.1336472439087975,0.7380849594247139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472238810733096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41289.49333105733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53615536118014,261.53615536118014,-11.613844638819842,245.63309171571066,277.4392189526245,134471.82988930645,135250.2013971007,-778.3715077942538,0.0,nan,277.4392189526245,4.2892189526245375,271.0779936128184,-2.0720063871816023,264.71676819656057,-8.433231803439412,258.35554252992875,-14.794457470071222,251.99431715943808,-21.155682840561894,245.63309171571066,-27.516908284289315,1.0,1.0,26022.012520719443,26022.012520719443,276.4497793026902,3.29977930269024,276.4497793026902,276.4497793026902,75298.2190544358,75360.14840255873,-61.92934812292515,0.0,8546.071908451686,8546.071908451686,0.8666846549512571,4241.146894192114,276.4497793026902,3.29977930269024,1.0,0.002,0.2460091323154052,0.004582467811929537,0.00038077495307856037,0.0016192250451607403,0.19038747653928018,0.19038747653928018,0.0,-1.7606992253060838e-12,0.9857235831860724,0.9857235831860724,0.0,0.09047615756552106,0.0013103829097331611,0.0,0.0,0.0,1601281.4013412045,267.6316755925792,0.0,1.0,1281019.9209364608,2612.298013766023,,,,,,,,,,,,,,,,,,,10.0,16252.419017849154,1450.0,0.375,6.173730061729009,3.5
1832.0,-29.315707089056314,3.734636482757278,34.87784960487287,23.787569696456217,6.023788118701001,-25.781758127526146,-39.30843895124269,2.489754398355675,-5.516048911400389,-5.5160489114096585,39.70376743521731,44328.839000539556,23820.514889979862,23820.514889979862,68149.35389051941,75277.34006587473,75321.76154070882,23820.514889979862,99142.27643068868,99142.27643068868,99142.27643068868,124911.9586708067,122006.72770245485,2905.230968351857,0.0,90253.46757955417,59309.341191516105,34382.362653375625,25769.682240118025,60152.04489349365,19641.561039202534,1450.0,0.0,0.8853543789927748,2.8302757787273527,0.001494314320929203,1.0,1.0,-5.516048911400389,347578.46103397897,1541800.1414380677,4.4358333852204455,1541800.1414380677,4.4358333852204455,0.7621964778682725,0.09177847050137375,4.215935048615079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215935048615079,1.2800720106220982,1.280393337453974,3.2935139692384885,6978.560889973454,16234.66042411119,6477.552973731017,0.00019223911428568,21407.698775910256,2182.9777524343435,19361.839316327012,1974.3581463932142,0.9044334712946627,0.9044334712946626,37575.02329000438,35405.22815468563,1.0771838322667406,0.8,4534.907240184335,4273.035954225843,1.0771838322667406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.142108066528274,3.734636482757278,-3.037364907428894,6.772001390186173,3.5,3.5,1.0,0.6,0.00025100939749934313,1.0015766376029702,0.00025061426961802243,198.35848082615416,0.0,7.972407395157021e-05,225.93802557874997,0.02176804798133352,8.525519060362992e-05,0.0001657542068957132,0.0006988089703070325,0.09177851436891715,0.09177851436891715,0.09177851436891715,0.09049083690878999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503003.33364956937,590.6382295420109,0.0,0.09177851436891715,0.09177847050137375,0.09177847050137375,0.375,0.375,0.5,6.472423618988896,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25769.682240118025,19641.561039202534,0.7621964778682725,1.2892900772247364,3.845521028644268,1.1329515731540956,0.736946500805235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473160010306731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41285.912332668435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53031558271067,261.53031558271067,-11.619684417289307,245.6273055552709,277.43332572683704,134272.4611369718,135248.66961519662,-976.2084782247977,0.0,nan,277.43332572683704,4.283325726837063,271.07212143863575,-2.07787856136423,264.71091772044105,-8.439082279558932,258.34971350501684,-14.80028649498314,251.98850955006256,-21.161490449937418,245.6273055552709,-27.52269444472907,1.0,1.0,26022.012520719443,26022.012520719443,276.4475630436008,3.297563043600803,276.4475630436008,276.4475630436008,75265.21612284248,75321.76154070882,-56.5454178663349,0.0,8546.071908451686,8546.071908451686,0.866946385821183,4237.014723858155,276.4475630436008,3.297563043600803,1.0,0.002,0.24730206946781197,0.004577180880199796,0.0003827779716683637,0.0016172207980713873,0.19138898583418185,0.19138898583418185,0.0,-1.2302602491430503e-09,0.9859125961000823,0.9859125961000823,0.0,0.09048555011810422,0.0012929203832695337,0.0,0.0,0.0,1601284.0366056552,267.6339510885996,0.0,1.0,1281012.109659964,2612.329869948091,,,,,,,,,,,,,,,,,,,8.0,16234.66042411119,1450.0,0.375,6.173730061729009,3.5
1833.0,-29.330676031099273,3.7504275668005915,34.87600739563824,23.79140172796326,6.017174729652585,-25.79589095503346,-39.3221075302921,2.4823896545267514,-5.513677257176369,-5.513677257184,39.70254805037902,44276.67204500401,23855.06992176032,23855.06992176032,68131.74196676433,75247.5432876698,75284.94117773141,23855.06992176032,99140.01109949173,99140.01109949173,99140.01109949173,124910.07676553742,122022.0745614494,2888.0022040880217,0.0,90212.12616507799,59245.89876900311,34406.919328972086,25770.06566604569,60176.984995017774,19641.782825028735,1450.0,0.0,0.8853710706879065,2.830524023410405,0.001494314320929203,1.0,1.0,-5.513677257176369,347610.7322031742,1541747.8915927394,4.435271263982743,1541747.8915927394,4.435271263982743,0.7621937436856631,0.09177068462465401,4.211792744040568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.211792744040568,1.2801070263694894,1.2804278561587945,3.290187974349012,6971.513505911101,16217.085724715698,6477.37605967132,0.0001948091871056347,21418.9376466168,2184.1237983018464,19361.310508363487,1974.3042229878183,0.9039342112946334,0.9039342112946334,37545.485360607556,35405.22815468563,1.0761254612376485,0.8,4531.342325031846,4273.035954225843,1.0761254612376485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.149567422821709,3.7504275668005915,-3.031397570871141,6.781825137671733,3.5,3.5,1.0,0.6,0.00025061426961802243,1.0015505770342734,0.00025022627450340567,198.3707824662089,0.0,7.837696627083063e-05,222.120322411534,0.021846424947604352,8.512418690941935e-05,0.00016549008270860309,0.0006970099295627679,0.09177068458453687,0.09177068458453687,0.09177068458453687,0.0905004800828149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503182.36463143583,590.5792553298919,0.0,0.09177068458453687,0.09177068462465401,0.09177068462465401,0.375,0.375,0.5,6.434317478774765,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25770.06566604569,19641.782825028735,0.7621937436856631,1.2868537174649395,3.845648454827434,1.1321893573166744,0.7357741842445215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474067021498565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41282.09462950122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5235762675482,261.5235762675482,-11.62642373245177,245.6199257282897,277.42722690226435,134096.61513576252,135223.36368921588,-1126.748553453382,0.0,nan,277.42722690226435,4.277226902264374,271.06576645975554,-2.0842335402444405,264.704306483594,-8.445693516405981,258.34284610063605,-14.807153899363925,251.98138593074947,-21.16861406925051,245.6199257282897,-27.530074271710276,1.0,1.0,26022.012520719443,26022.012520719443,276.4456262432087,3.295626243208744,276.4456262432087,276.4456262432087,75235.31075659959,75284.94117773141,-49.630421131820185,0.0,8546.071908451686,8546.071908451686,0.8672100660655578,4232.85170776077,276.4456262432087,3.295626243208744,1.0,0.002,0.24857746221699178,0.004571992824490878,0.0003847539299351669,0.001615246067563152,0.19237696496758344,0.19237696496758344,0.0,-2.501681153899149e-12,0.9861023947009633,0.9861023947009633,0.0,0.09049529187171819,0.0012753927529358191,0.0,0.0,0.0,1601286.7831520943,267.6363227428236,0.0,1.0,1281003.9681861973,2612.363073337389,,,,,,,,,,,,,,,,,,,10.0,16217.085724715698,1450.0,0.375,6.173730061729009,3.5
1834.0,-29.345403174868267,3.7659386500233305,34.87425327384509,23.796070308331423,6.010918618903285,-25.80977099551028,-39.33552870349956,2.475286440766545,-5.5112147570607135,-5.51121475707293,39.70140445901235,44224.451803936674,23888.67002327287,23888.67002327287,68113.12182720954,75219.52137113072,75249.67516482004,23888.67002327287,99138.3451880929,99138.3451880929,99138.3451880929,124908.85328069617,122037.83897617088,2871.014304525289,0.0,90172.9254604503,59182.41377256198,34433.90187543146,25770.50809260326,60204.40996803472,19642.055522140385,1450.0,0.0,0.885387951391009,2.8307817952689547,0.001494314320929203,1.0,1.0,-5.5112147570607135,347644.24200453534,1541698.8906649484,4.434702792071084,1541698.8906649484,4.434702792071084,0.7621912401400466,0.09176298770043258,4.207641136268898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.207641136268898,1.28014081463701,1.2804611561803376,3.2868580457392844,6964.457786767568,16199.72812119129,6477.204487897055,0.00019734728722583365,21430.75479588324,2185.3288121716632,19360.797668848627,1974.2519279110224,0.9034118421516238,0.903411842151624,37515.87526172117,35405.22815468563,1.0750647132142594,0.8,4527.76869978653,4273.035954225843,1.0750647132142594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.156820639379867,3.7659386500233305,-3.0254387553136617,6.791377405336992,3.5,3.5,1.0,0.6,0.00025022627450340567,1.0015256961123913,0.00024984508682573557,198.38288669593936,0.0,7.696689447959335e-05,218.12417895516754,0.021923391842083945,8.499573548283473e-05,0.00016523053902057095,0.0006952308129508376,0.09176298764997097,0.09176298764997097,0.09176298764997097,0.09051044749638994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503359.206719485,590.5209970315387,0.0,0.09176298764997097,0.09176298770043258,0.09176298770043258,0.375,0.375,0.5,6.396741268640052,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25770.50809260326,19642.055522140385,0.7621912401400466,1.2843287979365114,3.845798889112704,1.1313643280180625,0.7345716339952083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447495904768798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41278.09848604485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51615471382325,261.51615471382325,-11.633845286176722,245.6112870349299,277.42102247081215,133939.08668557953,135179.898952421,-1240.8122668414928,0.0,nan,277.42102247081215,4.27102247081217,271.0590752136988,-2.090924786301173,264.697128338125,-8.452871661874951,258.33518112972246,-14.81481887027752,251.97323409565126,-21.176765904348713,245.6112870349299,-27.53871296507009,1.0,1.0,26022.012520719443,26022.012520719443,276.4439621675913,3.293962167591303,276.4439621675913,276.4439621675913,75207.284508754,75249.67516482004,-42.39065606603981,0.0,8546.071908451686,8546.071908451686,0.8674743335681243,4228.679341950243,276.4439621675913,3.293962167591303,1.0,0.002,0.24983510219982527,0.0045668932072867605,0.0003867025019050405,0.0016132974955592352,0.19335125095252023,0.19335125095252023,0.0,-2.535724234753456e-12,0.9862946922527992,0.9862946922527992,0.0,0.09050534771419555,0.0012576399862370305,0.0,0.0,0.0,1601289.6348189106,267.63878524293926,0.0,1.0,1280995.5147384435,2612.3975496846515,,,,,,,,,,,,,,,,,,,9.0,16199.72812119129,1450.0,0.375,6.173730061729009,3.5
1835.0,-29.35988324451006,3.7811830350952484,34.87258502783711,23.801948956120782,6.00527560268201,-25.823366486751837,-39.3486789666116,2.4688401547388508,-5.508600612028317,-5.508600612019165,39.70037903356458,44171.94157792955,23921.19289131961,23921.19289131961,68093.13446924917,75193.49471719952,75216.37096487258,23921.19289131961,99137.5638561922,99137.5638561922,99137.5638561922,124908.60995612064,122054.33545540377,2854.274500716864,0.0,90135.4411585371,59118.70230022153,34463.04317590619,25771.046099928437,60234.08927583463,19642.41042302756,1450.0,0.0,0.8854051793197453,2.8310554614414016,0.001494314320929203,1.0,1.0,-5.508600612028317,347679.81817151146,1541654.9539450593,4.4341226420699416,1541654.9539450593,4.4341226420699416,0.7621890996144741,0.09175543957598174,4.203465112315362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.203465112315362,1.2801715393899629,1.2804914006108101,3.2835170779678706,6957.378676965085,16182.568631106245,6477.049605814113,0.00019985897812716243,21443.128169294712,2186.590545119354,19360.334715938006,1974.2047198521418,0.9028689547106684,0.9028689547106684,37486.085126331054,35405.22815468563,1.0739977267844316,0.8,4524.173346042528,4273.035954225843,1.0739977267844316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.16384131474739,3.7811830350952484,-3.0194403881654797,6.800623423260728,3.5,3.5,1.0,0.6,0.00024984508682573557,1.0015002597299039,0.00024947081580699407,198.394789115264,0.0,7.562111186911545e-05,214.31023103707318,0.02199901295395306,8.487005067003725e-05,0.00016497503615569832,0.0006934668088834433,0.09175545787508028,0.09175545787508028,0.09175545787508028,0.09052095893250567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503534.00942301244,590.4634078576648,0.0,0.09175545787508028,0.09175543957598174,0.09175543957598174,0.375,0.375,0.5,6.359706564170936,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25771.046099928437,19642.41042302756,0.7621890996144741,1.2817191259769842,3.845970676712047,1.130475039764028,0.7333379172655796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475836766835246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41274.28453812676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.50825380350346,261.50825380350346,-11.641746196496513,245.60166657674412,277.4148410148778,133798.9996439106,135120.0867889334,-1321.087145022809,0.0,nan,277.4148410148778,4.264841014877845,271.05220601970996,-2.097793980290021,264.6895713223959,-8.460428677604057,258.32693639942767,-14.823063600572311,251.96430148786538,-21.185698512134593,245.60166657674412,-27.548333423255855,1.0,1.0,26022.012520719443,26022.012520719443,276.44267929418976,3.2926792941897816,276.44267929418976,276.44267929418976,75181.91726762283,75216.37096487258,-34.45369724974444,0.0,8546.071908451686,8546.071908451686,0.867740149744845,4224.482437876939,276.44267929418976,3.2926792941897816,1.0,0.002,0.25107455335749723,0.004561888880739686,0.0003886230621376607,0.0016113738909026268,0.19431153106883034,0.19431153106883034,0.0,-3.046959712749847e-09,0.9864914253970045,0.9864914253970045,0.0,0.09051595437523895,0.0012394852007427935,0.0,0.0,0.0,1601292.6620006284,267.64139938797166,0.0,1.0,1280986.5405838375,2612.434150377396,,,,,,,,,,,,,,,,,,,9.0,16182.568631106245,1450.0,0.375,6.173730061729009,3.5
1836.0,-29.37414578363696,3.796150046347902,34.870998008062436,23.807970410585426,5.999524999305511,-25.836779779262656,-39.361648879107065,2.4619913024752047,-5.505967043377609,-5.505967043362779,39.6993669586058,44119.79109790038,23952.951506005003,23952.951506005003,68072.74260390538,75168.65892632872,75184.13711825015,23952.951506005003,99137.08862425515,99137.08862425515,99137.08862425515,124908.6841628148,122070.90573281796,2837.7784299968353,0.0,90100.43189894328,59055.249439285704,34494.6471773973,25771.59553855965,60266.24271595695,19642.775048790547,1450.0,0.0,0.8854224564255833,2.8313311821360823,0.001494314320929203,1.0,1.0,-5.505967043377609,347715.66156694095,1541611.5901858672,4.433540851277076,1541611.5901858672,4.433540851277076,0.7621869984495482,0.09174798189279794,4.199301919807328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.199301919807328,1.2802041212472801,1.280523511440723,3.280181535203951,6950.311062102499,16165.623520660343,6476.8843628781915,0.00020233552386347093,21456.04998629802,2187.908203749295,19359.84079374448,1974.1543538052729,0.9023021854492231,0.9023021854492231,37456.38063303919,35405.22815468563,1.072934018826753,0.8,4520.588328392489,4273.035954225843,1.072934018826753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.170697011591465,3.796150046347902,-3.013502123092042,6.809652169439944,3.5,3.5,1.0,0.6,0.00024947081580699407,1.0014778786673313,0.0002491026722816538,198.40651394889454,0.0,7.42534198351749e-05,210.43419181288564,0.022073266373788234,8.474625785506903e-05,0.00016472455795192505,0.0006917281524469323,0.0917480039928726,0.0917480039928726,0.0917480039928726,0.09053154143048553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503706.2815862203,590.4066445275969,0.0,0.0917480039928726,0.09174798189279794,0.09174798189279794,0.375,0.375,0.5,6.323209340349923,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25771.59553855965,19642.775048790547,0.7621869984495482,1.2790329720145674,3.8461573046196245,1.1295335420982113,0.7320813296067418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476699859485502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41270.40849890257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4999678392384,261.4999678392384,-11.650032160761555,245.5912795687097,277.40865592444504,133666.1957383648,135051.20930729687,-1385.013568932048,0.0,nan,277.40865592444504,4.2586559244450655,271.0451806750044,-2.1048193249955602,264.68170560814775,-8.468294391852226,258.3182303021385,-14.831769697861489,251.95475495698514,-21.195245043014836,245.5912795687097,-27.558720431290283,1.0,1.0,26022.012520719443,26022.012520719443,276.4415410894551,3.2915410894551087,276.4415410894551,276.4415410894551,75156.61977420315,75184.13711825015,-27.517344046995277,0.0,8546.071908451686,8546.071908451686,0.868005143120449,4220.298429406364,276.4415410894551,3.2915410894551087,1.0,0.002,0.25229599205275316,0.0045569754110890886,0.000390515778266254,0.001609481580040313,0.195257889133127,0.195257889133127,0.0,-2.641693433013542e-09,0.9866879509639545,0.9866879509639545,0.0,0.09052662825888279,0.001221353633915145,0.0,0.0,0.0,1601295.711575396,267.64403295662237,0.0,1.0,1280977.4996148613,2612.4710243054496,,,,,,,,,,,,,,,,,,,8.0,16165.623520660343,1450.0,0.375,6.173730061729009,3.5
1837.0,-29.388126613495725,3.8108799293720406,34.86949267771192,23.81595120476561,5.994688819043782,-25.849837268841387,-39.374281105678506,2.456575998343638,-5.5031021734685055,-5.5031021734794825,39.69857481521571,44066.90980904347,23983.50391484267,23983.50391484267,68050.41372388614,75147.16958826278,75154.30149924183,23983.50391484267,99137.8054140845,99137.8054140845,99137.8054140845,124910.11071431941,122088.56743296132,2821.543281358087,0.0,90066.38005284207,58991.16093282354,34528.02124446503,25772.3053002349,60300.32654469993,19643.278966882255,1450.0,0.0,0.8854401186340651,2.8316311429310903,0.001494314320929203,1.0,1.0,-5.5031021734685055,347754.6563134244,1541577.650343155,4.432946108286647,1541577.650343155,4.432946108286647,0.7621855607423376,0.09174079290632298,4.195085020297447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.195085020297447,1.2802300330561287,1.2805489583812137,3.276821283658734,6943.191092297317,16148.835345145606,6476.75425110028,0.00020479638466911043,21469.500526703516,2189.2797771617747,19359.451880933222,1974.1146957353656,0.9017187827380595,0.9017187827380595,37426.28693390646,35405.22815468563,1.07185658857179,0.8,4516.956337720715,4273.035954225843,1.07185658857179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.1772923261202095,3.8108799293720406,-3.007458070583232,6.818337999955272,3.5,3.5,1.0,0.6,0.0002491026722816538,1.0014488341839647,0.000248742285954765,198.41800837412433,0.0,7.304207349561768e-05,207.0012362865805,0.022146308447283852,8.462584857351203e-05,0.00016447682370814178,0.0006899942593241295,0.09174083330192061,0.09174083330192061,0.09174083330192061,0.09054293874216848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503876.91439714795,590.3504243073753,0.0,0.09174083330192061,0.09174079290632298,0.09174079290632298,0.375,0.375,0.5,6.287273045155227,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25772.3053002349,19643.278966882255,0.7621855607423376,1.2762651383072685,3.8464030418808495,1.1285247961873168,0.7307905667206824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477550081906432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41266.97554337627,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.491481059019,261.491481059019,-11.658518940980969,245.58032237318184,277.4026397636988,133548.85033596068,134968.10912960488,-1419.258793644179,0.0,nan,277.4026397636988,4.252639763698824,271.038176196031,-2.1118238039690027,264.67371283710406,-8.476287162895915,258.3092493353936,-14.84075066460639,251.9447858487048,-21.205214151295166,245.58032237318184,-27.569677626818134,1.0,1.0,26022.012520719443,26022.012520719443,276.44091480933076,3.2909148093307863,276.44091480933076,276.44091480933076,75135.87271610976,75154.30149924183,-18.42878313206893,0.0,8546.071908451686,8546.071908451686,0.8682735483304609,4216.0604453989345,276.44091480933076,3.2909148093307863,1.0,0.002,0.2534985813635626,0.004552169268301757,0.0003923795264367808,0.001607613778809552,0.1961897632183904,0.1961897632183904,0.0,-6.694753667234321e-09,0.9868906655009557,0.9868906655009557,0.0,0.09053813216490644,0.0012026607414165364,0.0,0.0,0.0,1601299.0288750075,267.6468978265315,0.0,1.0,1280967.6644415688,2612.511138264063,,,,,,,,,,,,,,,,,,,9.0,16148.835345145606,1450.0,0.375,6.173730061729009,3.5
1838.0,-29.401890410901714,3.825352996165885,34.868064544120145,23.823954245913797,5.989932803159934,-25.862708089433045,-39.38673189897088,2.4507504811287344,-5.500173986263576,-5.50017398626032,39.69777852263862,44014.654564562945,24013.231979747474,24013.231979747474,68027.88654431042,75126.02574042455,75125.8724445919,24013.231979747474,99139.10442433938,99139.10442433938,99139.10442433938,124912.13984626354,122106.57694967327,2805.5628965902742,0.0,90034.8730473183,58927.721687898935,34563.501510465954,25773.03542192415,60336.5369323901,19643.798451807572,1450.0,0.0,0.8854581200184037,2.831937759179933,0.001494314320929203,1.0,1.0,-5.500173986263576,347794.5164419574,1541543.5332970887,4.4323399605823095,1541543.5332970887,4.4323399605823095,0.7621841250059872,0.09173369205260051,4.190907004782469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.190907004782469,1.2802578354969636,1.2805763063366322,3.273486706024076,6936.125522427824,16132.34474260033,6476.613353420858,0.00020720975284005427,21483.38604139263,2190.695705607178,19359.030728340556,1974.0717501226777,0.9011163645731162,0.9011163645731162,37396.464761327945,35405.22815468563,1.0707890932921431,0.8,4513.357117427477,4273.035954225843,1.0707890932921431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.183709690440642,3.825352996165885,-3.0014364792420682,6.826789475407953,3.5,3.5,1.0,0.6,0.000248742285954765,1.0014264888403444,0.0002483879632970459,198.4293255033292,0.0,7.150713722654263e-05,202.6512269000218,0.022217815584510393,8.450732345151276e-05,0.00016423496250325226,0.000688293454785066,0.09173369205697719,0.09173369205697719,0.09173369205697719,0.0905545839395311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504044.8062557961,590.2950989396891,0.0,0.09173369205697719,0.09173369205260051,0.09173369205260051,0.375,0.375,0.5,6.251899799029132,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25773.03542192415,19643.798451807572,0.7621841250059872,1.273443159433229,3.846627147217514,1.1274741641294201,0.7294859268088822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478383603293532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41262.62553398971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4828519930526,261.4828519930526,-11.6671480069474,245.56893662348207,277.39676737804376,133437.56477773312,134880.2614563463,-1442.6966786131882,0.0,nan,277.39676737804376,4.246767378043785,271.03120115384206,-2.1187988461579152,264.6656351004755,-8.48436489952445,258.30006893019936,-14.849931069800618,251.93450277227257,-21.21549722772741,245.56893662348207,-27.581063376517903,1.0,1.0,26022.012520719443,26022.012520719443,276.44051643260866,3.2905164326086833,276.44051643260866,276.44051643260866,75114.7650430228,75125.8724445919,-11.107401569111971,0.0,8546.071908451686,8546.071908451686,0.8685394713883094,4211.861539806381,276.44051643260866,3.2905164326086833,1.0,0.002,0.2546823735072779,0.00454748531442806,0.0003942142527847444,0.0016057857462773186,0.1971071263923722,0.1971071263923722,0.0,-9.37937227885044e-13,0.9870953395757489,0.9870953395757489,0.0,0.09054989990719889,0.0011837921454016308,0.0,0.0,0.0,1601302.4193690366,267.6498260137364,0.0,1.0,1280957.6117331123,2612.5521403697144,,,,,,,,,,,,,,,,,,,9.0,16132.34474260033,1450.0,0.375,6.173730061729009,3.5
1839.0,-29.41539121040372,3.839592819779213,34.86671246375969,23.833141405507945,5.985583900251022,-25.875292294543822,-39.39890427337957,2.44561607458986,-5.497101606872718,-5.497101606883573,39.697126498373954,43962.13775812323,24041.988148656674,24041.988148656674,68004.1259067799,75107.59055423201,75099.18923687759,24041.988148656674,99141.17738553426,99141.17738553426,99141.17738553426,124915.04541753398,122125.19711073533,2789.8483067986563,0.0,90004.78048586217,58864.00902012751,34600.85718414962,25773.868031999726,60374.72521614935,19644.407171731433,1450.0,0.0,0.8854763341487981,2.832259502266291,0.001494314320929203,1.0,1.0,-5.497101606872718,347836.3432520207,1541515.597830796,4.431726666106046,1541515.597830796,4.431726666106046,0.7621831208005636,0.09172683789445865,4.186703621071581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186703621071581,1.2802824160666633,1.2806004393641925,3.2701406881257853,6929.035712012489,16116.020509147458,6476.488164399595,0.00020960157607975236,21497.767368311004,2192.162192829458,19358.65652997835,1974.0335925089967,0.9004961398230669,0.9004961398230669,37366.45551264965,35405.22815468563,1.0697151163636633,0.8,4509.735319030882,4273.035954225843,1.0697151163636633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.189917252653021,3.839592819779213,-2.995371828026522,6.8349646478057355,3.5,3.5,1.0,0.6,0.0002483879632970459,1.0013993684672506,0.0002480408627351447,198.44042748325552,0.0,7.030800598174986e-05,199.2528889522791,0.022288123590492145,8.43915970772406e-05,0.00016399636621980532,0.00068660418029504,0.09172676588052059,0.09172676588052059,0.09172676588052059,0.09056673500374614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504210.6211295585,590.2404575530505,0.0,0.09172676588052059,0.09172683789445865,0.09172683789445865,0.375,0.375,0.5,6.217101546141039,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25773.868031999726,19644.407171731433,0.7621831208005636,1.2705505393739764,3.8469033278120626,1.1263674602793852,0.7281546640706532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479204274729272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41259.22719604197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4741703705116,261.4741703705116,-11.675829629488362,245.55724947045178,277.3910914190515,133333.14514784605,134784.87860175865,-1451.7334539126293,0.0,nan,277.3910914190515,4.241091419051543,271.02432288304885,-2.125677116951124,264.6575545350375,-8.492445464962486,258.29078613406637,-14.859213865933611,251.92401778141374,-21.22598221858624,245.55724947045178,-27.592750529548198,1.0,1.0,26022.012520719443,26022.012520719443,276.4404665345227,3.29046653452275,276.4404665345227,276.4404665345227,75096.30772120024,75099.18923687759,-2.8815156773489434,0.0,8546.071908451686,8546.071908451686,0.8688070013131024,4207.637139176939,276.4404665345227,3.29046653452275,1.0,0.002,0.2558470405619447,0.004542895204690324,0.0003960195161131007,0.0016039826769719966,0.19800975805655036,0.19800975805655036,0.0,2.1930850972046168e-09,0.9873025897816035,0.9873025897816035,0.0,0.09056214460567635,0.0011646932887823026,0.0,0.0,0.0,1601305.9766877794,267.65289839312726,0.0,1.0,1280947.063821379,2612.595163248719,,,,,,,,,,,,,,,,,,,7.0,16116.020509147458,1450.0,0.375,6.173730061729009,3.5
1840.0,-29.428668480008465,3.85359358625282,34.865433172120696,23.842793621029728,5.981579078488188,-25.887643724142563,-39.4108547019772,2.4405543218422294,-5.493943508234338,-5.493943508261065,39.69651191153163,43909.90781174703,24069.90801837325,24069.90801837325,67979.81583012028,75089.92001669241,75074.00319058138,24069.90801837325,99143.91120895464,99143.91120895464,99143.91120895464,124918.65513235403,122144.26496303249,2774.390169321549,0.0,89976.66051375795,58800.70036437328,34639.955721538514,25774.743923399394,60414.69964493791,19645.052016463967,1450.0,0.0,0.8854948504603435,2.8325902520587296,0.001494314320929203,1.0,1.0,-5.493943508234338,347879.34114447597,1541489.2666918486,4.431103214179254,1541489.2666918486,4.431103214179254,0.762182238351139,0.09171992261453833,4.182520822511588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.182520822511588,1.280306645165301,1.2806242300630684,3.266811773808751,6921.982142033462,16099.964657806808,6476.365689243959,0.0002119536072649692,21512.54335172139,2193.6689238140843,19358.29044354212,1973.9962620815588,0.89986061280816,0.89986061280816,37336.58724553378,35405.22815468563,1.0686463990019162,0.8,4506.130535615312,4273.035954225843,1.0686463990019162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.195944283888456,3.85359358625282,-2.98930848009352,6.8429020663463405,3.5,3.5,1.0,0.6,0.0002480408627351447,1.0013763341453423,0.0002476999448432575,198.45134671075314,0.0,6.887878388335e-05,195.2024735254139,0.022357002374375493,8.427812332156467e-05,0.00016376273941358003,0.0006849410675488376,0.09171992261797726,0.09171992261797726,0.09171992261797726,0.09057920541399775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504373.8299176711,590.1866693357651,0.0,0.09171992261797726,0.09171992261453833,0.09171992261453833,0.375,0.375,0.5,6.182880027323017,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,25774.743923399394,19645.052016463967,0.762182238351139,1.267608658761784,3.8471702504498686,1.125219793024598,0.7268083441581125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480009350897238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41255.176780615104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46549490299657,261.46549490299657,-11.68450509700341,245.54535754817405,277.3856323792965,133234.92912649797,134685.38369185987,-1450.4545653618768,0.0,nan,277.3856323792965,4.235632379296533,271.0175772934104,-2.1324227065895798,264.64952236126584,-8.50047763873414,258.281467385861,-14.868532614138985,251.91341244997184,-21.236587550028133,245.54535754817405,-27.604642451825924,1.0,1.0,26022.012520719443,26022.012520719443,276.44067754276665,3.290677542766673,276.44067754276665,276.44067754276665,75078.75834909172,75074.00319058138,4.755158510335605,0.0,8546.071908451686,8546.071908451686,0.8690732127812737,4203.433426624146,276.44067754276665,3.290677542766673,1.0,0.002,0.25699226211664394,0.004538390930080963,0.0003977947734475527,0.0016022052255678825,0.19889738672377633,0.19889738672377633,0.0,-9.845648601958246e-13,0.9875139280117297,0.9875139280117297,0.0,0.09057470105801463,0.0011452215565237104,0.0,0.0,0.0,1601309.633113853,267.65605649176564,0.0,1.0,1280936.2214316996,2612.6393882936795,,,,,,,,,,,,,,,,,,,11.0,16099.964657806808,1450.0,0.375,6.173730061729009,3.5
