time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1841.0,-29.441701308857063,3.8673693918549588,34.86422527258155,23.853403573762648,5.9779871474374815,-25.89973246321079,-39.422548993583746,2.4360183011624383,-5.490651315387026,-5.490651315402491,39.69601292597669,43857.57787574173,24096.90332118793,24096.90332118793,67954.48119692966,75074.2234599301,75050.56824876965,24096.90332118793,99147.47156995758,99147.47156995758,99147.47156995758,124923.17994034123,122163.97638596111,2759.2035543801194,0.0,89949.99219487407,58737.31509781148,34680.75233006954,25775.708370383654,60456.46070045319,19645.77335639366,1450.0,0.0,0.885513632081845,2.832935078102514,0.001494314320929203,1.0,1.0,-5.490651315387026,347924.16918843135,1541467.8885831288,4.430470847077856,1541467.8885831288,4.430470847077856,0.7621817051191772,0.09171325767353794,4.178326871632434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.178326871632434,1.2803284199607667,1.2806455737502647,3.263480530847289,6914.923637936321,16084.099037465503,6476.2559094078815,0.00021427999114888145,21527.75380154292,2195.2199580430547,19357.962304265617,1973.9628011875225,0.8992095730339599,0.8992095730339599,37306.63334406169,35405.22815468563,1.0675748321897496,0.8,4502.5154170401565,4273.035954225843,1.0675748321897496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.201771729894676,3.8673693918549588,-2.983207245298682,6.85057663715364,3.5,3.5,1.0,0.6,0.0002476999448432575,1.0013511234049355,0.0002473657232250294,198.46206593346963,0.0,6.765561476280836e-05,191.7360122377989,0.022424657989138303,8.416721822192346e-05,0.00016353272662133404,0.0006832931860332408,0.09171325765952595,0.09171325765952595,0.09171325765952595,0.09059215354200667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504534.75608704984,590.1336319835613,0.0,0.09171325765952595,0.09171325767353794,0.09171325767353794,0.375,0.375,0.5,6.149246886997216,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25775.708370383654,19645.77335639366,0.7621817051191772,1.2646086064781106,3.847464649897493,1.1240234775506839,0.7254407116725734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480801180749079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41251.71031932749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45688545142184,261.45688545142184,-11.693114548578137,245.53334401467296,277.3804269875611,133141.8014477588,134581.21878800972,-1439.4173402509473,0.0,nan,277.3804269875611,4.230426987561145,271.01101029507066,-2.1389897049293154,264.64159372839686,-8.508406271603121,258.2721771262988,-14.877822873701177,251.9027605565304,-21.247239443469567,245.53334401467296,-27.616655985327014,1.0,1.0,26022.012520719443,26022.012520719443,276.4412275469258,3.2912275469258248,276.4412275469258,276.4412275469258,75063.23404525885,75050.56824876965,12.665796489207423,0.0,8546.071908451686,8546.071908451686,0.8693401251789505,4199.218505990596,276.4412275469258,3.2912275469258248,1.0,0.002,0.25811775734372094,0.004534000328809148,0.00039953963039919435,0.0016004603626608878,0.19976981519959716,0.19976981519959716,0.0,-6.939917824438924e-12,0.9877281074409144,0.9877281074409144,0.0,0.09058776242912456,0.0011254952444133871,0.0,0.0,0.0,1601313.4446403945,267.65934868461295,0.0,1.0,1280924.9184626702,2612.6854931274256,,,,,,,,,,,,,,,,,,,6.0,16084.099037465503,1450.0,0.375,6.173730061729009,3.5
1842.0,-29.454483334879153,3.880926004327335,34.863086106924364,23.864359978493326,5.974338179574055,-25.911601183376682,-39.43403101349247,2.4314560306581976,-5.487309536893974,-5.487309536864655,39.695580080088504,43805.691197213855,24123.206518569372,24123.206518569372,67928.89771578323,75060.4592682992,75028.22878466855,24123.206518569372,99151.43530323793,99151.43530323793,99151.43530323793,124928.14927186874,122183.86403338848,2744.2852384802604,0.0,89925.1902281282,58674.30561775035,34723.205122642044,25776.713968630804,60499.91909127285,19646.53098457737,1450.0,0.0,0.8855324245663061,2.833285131678357,0.001494314320929203,1.0,1.0,-5.487309536893974,347969.6770522146,1541449.3442876898,4.429838132293313,1541449.3442876898,4.429838132293313,0.7621813629342509,0.09170673990804122,4.174152835698672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.174152835698672,1.2803503036507622,1.2806670349181026,3.2601646782107885,6907.897744090986,16068.47267869658,6476.1460175131015,0.00021657030159950253,21543.339155926344,2196.809221898033,19357.63383003815,1973.9293061379933,0.8985438000085085,0.8985438000085085,37276.81570746581,35405.22815468563,1.0665083537048343,0.8,4498.916744191967,4273.035954225843,1.0665083537048343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.20744977187048,3.880926004327335,-2.9771284430271416,6.858054447354476,3.5,3.5,1.0,0.6,0.0002473657232250294,1.0013252451277725,0.0002470383368727158,198.4725798612646,0.0,6.633031283317803e-05,187.98010656922654,0.022490988301971482,8.405845750199282e-05,0.00016330726572303658,0.0006816694863080097,0.09170673987121393,0.09170673987121393,0.09170673987121393,0.09060527041983381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504693.1549575828,590.0814239155109,0.0,0.09170673987121393,0.09170673990804122,0.09170673990804122,0.375,0.375,0.5,6.1162028054977275,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,25776.713968630804,19646.53098457737,0.7621813629342509,1.2615681945976056,3.847801000064283,1.1227931993314353,0.7240619798371408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481578512862638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41247.95441365892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4483476280114,261.4483476280114,-11.701652371988587,245.52127378308927,277.3754215542439,133048.54722631155,134475.9890378289,-1427.4418115173287,0.0,nan,277.3754215542439,4.225421554243951,271.0045919199432,-2.145408080056768,264.63376238851066,-8.516237611489316,258.2629328281032,-14.887067171896774,251.89210329417807,-21.257896705821906,245.52127378308927,-27.628726216910707,1.0,1.0,26022.012520719443,26022.012520719443,276.44195532170374,3.2919553217037674,276.44195532170374,276.44195532170374,75048.47552327711,75028.22878466855,20.246738608562737,0.0,8546.071908451686,8546.071908451686,0.8696057607937634,4195.023599877166,276.44195532170374,3.2919553217037674,1.0,0.002,0.25922352384162667,0.0045297032583820765,0.0004012540140027641,0.001598745986221722,0.20062700700138203,0.20062700700138203,0.0,2.2448622821746866e-13,0.9879423639062115,0.9879423639062115,0.0,0.09060097341088234,0.0011057664971588735,0.0,0.0,0.0,1601317.3134149048,267.662690463106,0.0,1.0,1280913.4450370178,2612.732294434585,,,,,,,,,,,,,,,,,,,11.0,16068.47267869658,1450.0,0.375,6.173730061729009,3.5
1843.0,-29.46704545172273,3.8942638738573168,34.86201340947786,23.876175737846665,5.971412031140542,-25.923200576085783,-39.44525563912464,2.427431456989056,-5.483856376821052,-5.48385637680655,39.69520787872299,43753.83729535065,24148.659645459455,24148.659645459455,67902.4969408101,75047.37227601497,75007.51780905195,24148.659645459455,99156.1774545114,99156.1774545114,99156.1774545114,124933.95768418748,122204.32352761104,2729.634156576452,0.0,89901.87879508527,58611.583264501794,34766.99503398164,25777.780229676075,60544.77526365772,19647.339781684717,1450.0,0.0,0.8855515661476498,2.833646888438288,0.001494314320929203,1.0,1.0,-5.483856376821052,348016.706604128,1541433.398302547,4.429193682520364,1541433.398302547,4.429193682520364,0.7621812121381255,0.09170024401506668,4.169991393535463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.169991393535463,1.2803696757837661,1.2806859926459773,3.2568651635574253,6900.906468471414,16053.104206144746,6476.04630852511,0.0002188244315127066,21559.24804412206,2198.4314770203955,19357.33579320052,1973.8989148384537,0.8978669271574212,0.8978669271574213,37247.08209872331,35405.22815468563,1.065445092965418,0.8,4495.328212615486,4273.035954225843,1.065445092965418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.212944310074392,3.8942638738573168,-2.971026714759444,6.865290588616761,3.5,3.5,1.0,0.6,0.0002470383368727158,1.00130256499256,0.0002467169719819417,198.48291385224314,0.0,6.497721395504598e-05,184.1454243486003,0.022555965515926528,8.395226046811612e-05,0.00016308607640459966,0.0006800675350126476,0.09170032933734228,0.09170032933734228,0.09170032933734228,0.09061879775859075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504848.9689555773,590.0300641391547,0.0,0.09170032933734228,0.09170024401506668,0.09170024401506668,0.375,0.375,0.5,6.083754011597744,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,25777.780229676075,19647.339781684717,0.7621812121381255,1.2584877482964854,3.8481215619674374,1.121525295041749,0.7226690842407684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448234096326467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41244.11973143829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4399530598105,261.4399530598105,-11.7100469401895,245.50920174794118,277.3707047693186,132963.61976065158,134366.89567036377,-1403.2759097122055,0.0,nan,277.3707047693186,4.2207047693186155,270.9984036227253,-2.1515963772747,264.62610321310194,-8.523896786898035,258.25380273902977,-14.896197260970212,251.88150226674614,-21.268497733253838,245.50920174794118,-27.6407982520588,1.0,1.0,26022.012520719443,26022.012520719443,276.4429850320368,3.2929850320368246,276.4429850320368,276.4429850320368,75035.80801618658,75007.51780905195,28.29020713463251,0.0,8546.071908451686,8546.071908451686,0.8698705851068794,4190.84135050314,276.4429850320368,3.2929850320368246,1.0,0.002,0.260309194996517,0.0045255045263655775,0.00040293740813009685,0.0015970601413199934,0.2014687040650484,0.2014687040650484,0.0,-2.450549909695232e-09,0.9881609412426217,0.9881609412426217,0.0,0.09061459943810637,0.001085644576960306,0.0,0.0,0.0,1601321.3109667904,267.6661436231789,0.0,1.0,1280901.5889731282,2612.7806578127197,,,,,,,,,,,,,,,,,,,6.0,16053.104206144746,1450.0,0.375,6.173730061729009,3.5
1844.0,-29.479356959225004,3.907400868137489,34.86100651526209,23.888905229419493,5.968836995334896,-25.9345389761929,-39.45622817901892,2.4239620387652794,-5.480258790443713,-5.480258790422889,39.69496804986364,43701.98846873832,24173.22362079297,24173.22362079297,67875.21208953128,75036.42183472191,74988.55154304711,24173.22362079297,99161.77516384008,99161.77516384008,99161.77516384008,124940.71992753587,122225.4517997665,2715.2681277693755,0.0,89879.82137162033,58548.87354634687,34812.164250303846,25778.944763695792,60591.10901399964,19648.233715409446,1450.0,0.0,0.8855709645201417,2.834023814252177,0.001494314320929203,1.0,1.0,-5.480258790443713,348065.7084461688,1541423.1235338165,4.428540606355682,1541423.1235338165,4.428540606355682,0.7621814583768316,0.09169413424259688,4.165824578681469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.165824578681469,1.280386456693866,1.2807023662091457,3.253568137106199,6893.920465053595,16037.93339120009,6475.961424653731,0.00022105260256240168,21575.517565376776,2200.090506480478,19357.08206962854,1973.8730422344574,0.8971781099097127,0.8971781099097126,37217.30415534503,35405.22815468563,1.0643804594876687,0.8,4491.73433031815,4273.035954225843,1.0643804594876687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.218246908120315,3.907400868137489,-2.9648730823367035,6.8722739504741925,3.5,3.5,1.0,0.6,0.0002467169719819417,1.0012766925876888,0.00024640239187464656,198.49304259885247,0.0,6.378543993064641e-05,180.76793676345193,0.022619750955857176,8.384856831318885e-05,0.00016286840366875287,0.0006784811990939058,0.09169412002252757,0.09169412002252757,0.09169412002252757,0.09063283698874851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505002.4747939174,589.9794653831244,0.0,0.09169412002252757,0.09169413424259688,0.09169413424259688,0.375,0.375,0.5,6.051915340494804,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,25778.944763695792,19648.233715409446,0.7621814583768316,1.2553654565833803,3.848475814853009,1.1202173585211759,0.7212607456754245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448309037055588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41240.74224385314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.43173208460536,261.43173208460536,-11.71826791539462,245.49717466724155,277.36628995149124,132881.19040679437,134255.57197440974,-1374.3815676153906,0.0,nan,277.36628995149124,4.216289951491262,270.99246625729677,-2.157533742703208,264.61864343118054,-8.531356568819433,258.2448205732768,-14.90517942672318,251.87099762714533,-21.27900237285465,245.49717466724155,-27.652825332758425,1.0,1.0,26022.012520719443,26022.012520719443,276.4443633220925,3.294363322092522,276.4443633220925,276.4443633220925,75025.03102882314,74988.55154304711,36.479485776028014,0.0,8546.071908451686,8546.071908451686,0.8701357409383473,4186.653701574876,276.4443633220925,3.294363322092522,1.0,0.002,0.2613745817186596,0.004521437713945976,0.0004045895482187095,0.001595412736112518,0.20229477410935473,0.20229477410935473,0.0,2.284331227647707e-09,0.9883813291207674,0.9883813291207674,0.0,0.09062877027527598,0.0010653639673209078,0.0,0.0,0.0,1601325.4755311317,267.66974120955626,0.0,1.0,1280889.236789485,2612.8310463184202,,,,,,,,,,,,,,,,,,,10.0,16037.93339120009,1450.0,0.375,6.173730061729009,3.5
1845.0,-29.491431623992966,3.920342092497592,34.86006472895634,23.902443854045146,5.966869885845556,-25.945601519332754,-39.46693864474071,2.4210391932413002,-5.47658536160543,-5.4765853615854025,39.69481555824498,43650.26647779728,24197.088194263706,24197.088194263706,67847.35467206099,75026.47905428977,74972.10178998511,24197.088194263706,99169.18998424882,99169.18998424882,99169.18998424882,124949.35730601344,122248.28333312989,2701.073972883547,0.0,89859.07890886799,58486.508455365336,34858.411615002944,25780.167321764613,60638.57893676756,19649.17845610188,1450.0,0.0,0.8855904311440899,2.834408727079509,0.001494314320929203,1.0,1.0,-5.47658536160543,348115.7489093457,1541416.5905022442,4.427885251763347,1541416.5905022442,4.427885251763347,0.7621819599096739,0.09168457116053856,4.161674021631293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.161674021631293,1.2804006844893792,1.280716194705526,3.2502903755404966,6886.975281616478,16023.029942945286,6475.89125464688,0.00022324456242790743,21592.051285565376,2201.7764767341932,19356.872326782286,1973.8516544163692,0.896481398213548,0.8964813982135481,37187.63647481538,35405.22815468563,1.0633199799267186,0.8,4488.153755578515,4273.035954225843,1.0633199799267186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.223398527063689,3.920342092497592,-2.958716384905026,6.8790584774026176,3.5,3.5,1.0,0.6,0.00024640239187464656,1.00125224169463,0.00024609422242851406,198.50297737341526,0.0,6.244196263809076e-05,176.9605221163492,0.022682192918495266,8.374746698238792e-05,0.00016265492489225862,0.0006769167754145019,0.09168807925257631,0.09168807925257631,0.09168807925257631,0.0906471391654854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505153.44831205846,589.9296995441974,0.0,0.09168807925257631,0.09168457116053856,0.09168457116053856,0.375,0.375,0.5,6.020687679755472,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,25780.167321764613,19649.17845610188,0.7621819599096739,1.2522161640609681,3.8488333302935978,1.1188810137323726,0.7198431632659915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483824899151172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41236.93482920604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4237297219632,261.4237297219632,-11.726270278036793,245.4852308079793,277.3622290031501,132804.3913345918,134142.30773600654,-1337.9164014146968,0.0,nan,277.3622290031501,4.212229003150128,270.9868288430237,-2.1631711569762615,264.611429392938,-8.538570607061956,258.2360299166507,-14.913970083349284,251.86063036803728,-21.2893696319627,245.4852308079793,-27.664769192020685,1.0,1.0,26022.012520719443,26022.012520719443,276.4461119188857,3.2961119188857424,276.4461119188857,276.4461119188857,75015.95124944941,74972.10178998511,43.84945946429798,0.0,8546.071908451686,8546.071908451686,0.8703998513225832,4182.48239173945,276.4461119188857,3.2961119188857424,1.0,0.002,0.2624154494719485,0.004517972647634095,0.000406203822658877,0.0015939735784215564,0.2031019113294385,0.2031019113294385,0.0,1.7740108043326486e-07,0.9886469649544205,0.9886469649544205,0.0,0.09064367301101404,0.0010408981495245214,0.0,0.0,0.0,1601329.7276982814,267.67341463839455,0.0,1.0,1280876.6239432264,2612.8824995725913,,,,,,,,,,,,,,,,,,,7.0,16023.029942945286,1450.0,0.375,6.173730061729009,3.5
1846.0,-29.503232072807304,3.9331057722188936,34.8591856447849,23.916322679165773,5.964821633698485,-25.95642261103063,-39.47741106441242,2.4181842755106935,-5.472605106612832,-5.472605106552367,39.69480119952578,43599.072059055514,24219.705512835997,24219.705512835997,67818.7775718915,75018.68580835598,74955.36481239834,24219.705512835997,99175.07032523434,99175.07032523434,99175.07032523434,124956.61709035802,122269.23672372117,2687.3803666368435,0.0,89839.95744609169,58424.6171480094,34905.93366453588,25781.546765123687,60687.48042965957,19650.254442673704,1450.0,0.0,0.8856109690151992,2.834825836670355,0.001494314320929203,1.0,1.0,-5.472605106612832,348169.9754189198,1541415.9753484607,4.427193854076077,1541415.9753484607,4.427193854076077,0.7621829140699903,0.09168218668386906,4.157552135049503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.157552135049503,1.280414583771415,1.2807297028073608,3.247035911449543,6880.079462732733,16008.369940244282,6475.819364845949,0.00022539963541062281,21608.858897694132,2203.490376193107,19356.65744335644,1973.8297424050454,0.8957741607272921,0.8957741607272921,37158.16787025066,35405.22815468563,1.062266825754953,0.8,4484.597207198831,4273.035954225843,1.062266825754953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.228280902478785,3.9331057722188936,-2.952382646497807,6.885488418716701,3.5,3.5,1.0,0.6,0.00024609422242851406,1.0012239053421406,0.00024579339457982493,198.51268737103288,0.0,6.117255259281703e-05,173.36301404804348,0.022743365471088083,8.364872164433643e-05,0.00016244550078417763,0.0006753756386144434,0.09168216785309259,0.09168216785309259,0.09168216785309259,0.09066258125644995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505301.9707159667,589.8807427103424,0.0,0.09168216785309259,0.09168218668386906,0.09168218668386906,0.375,0.375,0.5,5.9901051295044905,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,25781.546765123687,19650.254442673704,0.7621829140699903,1.2490447176707893,3.8492023859265867,1.1175085386927135,0.7184195446965286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484545366190849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41233.33732113773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41592413925963,261.41592413925963,-11.734075860740347,245.47340180681545,277.3584467085951,132725.23763518935,134030.41325089269,-1305.1756157033592,0.0,nan,277.3584467085951,4.208446708595147,270.98143733623965,-2.1685626637603264,264.60442852980606,-8.54557147019392,258.2274196911033,-14.92258030889667,251.85041076299805,-21.299589237001925,245.47340180681545,-27.67659819318453,1.0,1.0,26022.012520719443,26022.012520719443,276.44813373292203,3.2981337329220537,276.44813373292203,276.44813373292203,75007.36929038251,74955.36481239834,52.00447798417008,0.0,8546.071908451686,8546.071908451686,0.8706621260462447,4178.339895724751,276.44813373292203,3.2981337329220537,1.0,0.002,0.26343937818909735,0.004513601958340541,0.00040779215942390537,0.0015921972608537234,0.20389607971195267,0.20389607971195267,0.0,-1.0579722371176908e-08,0.9888312389003634,0.9888312389003634,0.0,0.09065821024370464,0.0010239764401644177,0.0,0.0,0.0,1601334.3348117364,267.67739489338715,0.0,1.0,1280862.9573018,2612.9382533352027,,,,,,,,,,,,,,,,,,,9.0,16008.369940244282,1450.0,0.375,6.173730061729009,3.5
1847.0,-29.514835024083176,3.9456682045351434,34.85836590312854,23.930367815215163,5.963222097520558,-25.96702972281726,-39.487679314892716,2.4153503360596003,-5.468743235015097,-5.4687432350052,39.69471088698152,43548.46783027952,24242.109456816383,24242.109456816383,67790.5772870959,75010.55130086649,74941.2124640676,24242.109456816383,99183.32192088399,99183.32192088399,99183.32192088399,124966.17912076495,122292.31968302449,2673.859437740462,0.0,89822.4652643191,58363.59176694228,34954.30388597424,25782.857199880968,60737.1610858552,19651.2715438148,1450.0,0.0,0.885631172081192,2.8352305866451686,0.001494314320929203,1.0,1.0,-5.468743235015097,348222.5954264349,1541412.1061981886,4.426513748513559,1541412.1061981886,4.426513748513559,0.76218362423795,0.09167626760355306,4.153483887720689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.153483887720689,1.2804283707568982,1.2807431079773526,3.243823694148112,6873.27315972651,15994.037595732569,6475.749528228233,0.0002275063354518259,21625.81285794058,2205.2191990068554,19356.448697032618,1973.8084562039655,0.8950622491827078,0.8950622491827078,37129.07701867008,35405.22815468563,1.0612273765704359,0.8,4481.086249602406,4273.035954225843,1.0612273765704359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.233117216957952,3.9456682045351434,-2.94618949463085,6.8918576991659934,3.5,3.5,1.0,0.6,0.00024579339457982493,1.001203524377068,0.0002454979318343425,198.52223566965012,0.0,5.971814467932562e-05,169.2412220212088,0.022803083615767408,8.355200593554805e-05,0.0001622413886442769,0.0006738669936554345,0.09167627886307511,0.09167627886307511,0.09167627886307511,0.09067759439542591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505447.11789087934,589.8328890492292,0.0,0.09167627886307511,0.09167626760355306,0.09167626760355306,0.375,0.375,0.5,5.960143142715858,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25782.857199880968,19651.2715438148,0.76218362423795,1.2458685480432004,3.8495601937453654,1.1161301594467072,0.7169987377039478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485249537385045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41229.215529110894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40833632424915,261.40833632424915,-11.741663675750829,245.46170473488283,277.35496814522367,132650.63312166886,133919.1542459186,-1268.5211242497053,0.0,nan,277.35496814522367,4.204968145223688,270.9763151208519,-2.173684879148084,264.59766256924274,-8.552337430757234,258.21901000194987,-14.930989998050109,251.84035737334383,-21.309642626656142,245.46170473488283,-27.688295265117148,1.0,1.0,26022.012520719443,26022.012520719443,276.4503395982382,3.3003395982382244,276.4503395982382,276.4503395982382,74999.29214930184,74941.2124640676,58.079685234231874,0.0,8546.071908451686,8546.071908451686,0.8709209761614785,4174.251307159293,276.4503395982382,3.3003395982382244,1.0,0.002,0.2644418221171718,0.004509864174142811,0.0004093471644548014,0.001590651627846644,0.2046735822274007,0.2046735822274007,0.0,-1.207698554443054e-09,0.9890657542343083,0.9890657542343083,0.0,0.09067385676269449,0.001002410840858568,0.0,0.0,0.0,1601338.8046791914,267.6812567649849,0.0,1.0,1280849.6968475992,2612.9923516490476,,,,,,,,,,,,,,,,,,,8.0,15994.037595732569,1450.0,0.375,6.173730061729009,3.5
1848.0,-29.52617771317726,3.958062240196878,34.85760676318506,23.94550790721553,5.9620210873265265,-25.97735278492622,-39.4976734771393,2.4133123950872615,-5.464692968705151,-5.464692968707856,39.69485195278965,43497.74316073506,24263.59466292969,24263.59466292969,67761.33782366474,75004.97168855956,74928.22531711546,24263.59466292969,99191.81998004514,99191.81998004514,99191.81998004514,124976.13727605413,122315.49959225848,2660.6376837956423,0.0,89805.81633942289,58302.47474018463,35003.71288804251,25784.31729600899,60788.0301840515,19652.420233473702,1450.0,0.0,0.8856514957350337,2.835655130679491,0.001494314320929203,1.0,1.0,-5.464692968705151,348277.78911785246,1541418.149712768,4.425829604629691,1541418.149712768,4.425829604629691,0.7621850137764008,0.09167073778503715,4.149403324849046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.149403324849046,1.2804384482709623,1.280752809626977,3.240611315953676,6866.466515807318,15979.876018335086,6475.699205479997,0.00022959263447865227,21643.06752289258,2206.9786851669614,19356.298278970542,1973.7931178303031,0.8943417220547296,0.8943417220547297,37099.892376986696,35405.22815468563,1.060184780728423,0.8,4477.563972534187,4273.035954225843,1.060184780728423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.23775520451517,3.958062240196878,-2.939903548837859,6.897965789034737,3.5,3.5,1.0,0.6,0.0002454979318343425,1.0011766230272063,0.0002452094127927628,198.5315705716596,0.0,5.865592479026515e-05,166.23089085561145,0.022861739540557674,8.345797110753748e-05,0.00016203996072680502,0.0006723691517982136,0.09167072297291103,0.09167072297291103,0.09167072297291103,0.09069325355032058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505590.2858900161,589.7856941182172,0.0,0.09167072297291103,0.09167073778503715,0.09167073778503715,0.375,0.375,0.5,5.930822396326565,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,25784.31729600899,19652.420233473702,0.7621850137764008,1.2426608371477692,3.8499590744198016,1.114715144058785,0.7155642818007818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485941986864297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41226.205197945295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4009887228057,261.4009887228057,-11.749011277194256,245.4501643799364,277.351813223426,132577.7352754942,133806.28854765304,-1228.5532721588288,0.0,nan,277.351813223426,4.201813223426029,270.9714831921689,-2.1785168078311017,264.59115354029205,-8.558846459707922,258.21082386719536,-14.939176132804619,251.8304941338157,-21.319505866184272,245.4501643799364,-27.699835620063567,1.0,1.0,26022.012520719443,26022.012520719443,276.4528702018073,3.302870201807309,276.4528702018073,276.4528702018073,74993.75461562774,74928.22531711546,65.52929851227964,0.0,8546.071908451686,8546.071908451686,0.8711805978219388,4170.1503414732915,276.4528702018073,3.302870201807309,1.0,0.002,0.2654229402873626,0.004506204068190959,0.0004108693425211981,0.0015891227368531268,0.20543467126059906,0.20543467126059906,0.0,-7.920625675304771e-09,0.9892970816602756,0.9892970816602756,0.0,0.09068959336438161,0.0009811444206555375,0.0,0.0,0.0,1601343.4923705168,267.6853070312948,0.0,1.0,1280835.7891928372,2613.0490920360326,,,,,,,,,,,,,,,,,,,7.0,15979.876018335086,1450.0,0.375,6.173730061729009,3.5
1849.0,-29.537308657017682,3.970275622981177,34.856904326852316,23.960902669373922,5.961269502015917,-25.98745084109107,-39.50745068779213,2.411411684986454,-5.460557021090551,-5.4605570211035745,39.694943513141055,43447.58208001181,24284.39405851823,24284.39405851823,67731.97613853004,74999.35778051446,74916.80270317294,24284.39405851823,99201.19676169117,99201.19676169117,99201.19676169117,124986.98576187862,122339.28448498138,2647.70127689723,0.0,89790.60680851217,58242.16291032069,35053.82655354609,25785.78900018745,60839.61555373354,19653.574658000587,1450.0,0.0,0.8856724377886112,2.8360887075346985,0.001494314320929203,1.0,1.0,-5.460557021090551,348334.1574913231,1541422.0723335608,4.425124666024053,1541422.0723335608,4.425124666024053,0.7621862824464171,0.09166512607067484,4.145373081013277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.145373081013277,1.280447873975385,1.2807618681926847,3.2374399343123645,6859.746738664744,15966.02242705788,6475.650923202904,0.00023163359626521618,21660.44046066033,2208.7502317978447,19356.15396001326,1973.778401392245,0.893617744993131,0.893617744993131,37071.06198779103,35405.22815468563,1.059155041548402,0.8,4474.084449988274,4273.035954225843,1.059155041548402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2422451469168685,3.970275622981177,-2.933603284913132,6.903878907894309,3.5,3.5,1.0,0.6,0.0002452094127927628,1.0011547512866863,0.00024492658350531635,198.54073195803343,0.0,5.7280138464651136e-05,162.33191240882132,0.022919019679022327,8.336607224189996e-05,0.00016184334055086282,0.0006709010272608112,0.09166512610036022,0.09166512610036022,0.09166512610036022,0.09070926556890259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505730.0879253175,589.7396012902399,0.0,0.09166512610036022,0.09166512607067484,0.09166512607067484,0.375,0.375,0.5,5.902146582123838,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25785.78900018745,19653.574658000587,0.7621862824464171,1.239453330826634,3.8503282501191234,1.1132873789892568,0.7141330806345892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486618965199862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41222.30621949851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3938963045684,261.3938963045684,-11.756103695431591,245.4387927201426,277.34900001806125,132508.67011792515,133694.45410137397,-1185.783983448832,0.0,nan,277.34900001806125,4.19900001806127,270.9669583436814,-2.183041656318551,264.5849169796889,-8.565083020311079,258.2028755982526,-14.947124401747374,251.8208341675835,-21.329165832416464,245.4387927201426,-27.711207279857376,1.0,1.0,26022.012520719443,26022.012520719443,276.45566955710757,3.305669557107592,276.45566955710757,276.45566955710757,74988.69290999297,74916.80270317294,71.89020682002592,0.0,8546.071908451686,8546.071908451686,0.8714370056210833,4166.099946418343,276.45566955710757,3.305669557107592,1.0,0.002,0.26638231110153543,0.004502693706147082,0.000412357954403791,0.0015876420466154535,0.20617897720189549,0.20617897720189549,0.0,1.019244584565815e-12,0.9895339606899377,0.9895339606899377,0.0,0.09070575525785735,0.0009593708128174987,0.0,0.0,0.0,1601348.2789836244,267.6894429789094,0.0,1.0,1280821.5869988028,2613.107035886087,,,,,,,,,,,,,,,,,,,7.0,15966.02242705788,1450.0,0.375,6.173730061729009,3.5
1850.0,-29.54818591807977,3.982327021210981,34.85625902488863,23.976753127668076,5.960532680467446,-25.997311762326536,-39.51699830414725,2.4097541710898147,-5.456333028965673,-5.456333028977846,39.69521029881013,43397.78795185462,24304.54962923623,24304.54962923623,67702.33758109085,74995.7916614767,74906.44675262879,24304.54962923623,99210.99638186503,99210.99638186503,99210.99638186503,124998.35141225671,122363.27927883214,2635.0721334245823,0.0,89776.55246241196,58182.196206138746,35104.84028474801,25787.355030391693,60892.1953151397,19654.81385042979,1450.0,0.0,0.8856931890917268,2.836531568252619,0.001494314320929203,1.0,1.0,-5.456333028965673,348391.73320669367,1541433.5019845306,4.4244261704970755,1541433.5019845306,4.4244261704970755,0.7621880502000149,0.09166003129103291,4.1413617293709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1413617293709,1.2804561580290001,1.2807697921083767,3.2342862372934955,6853.06443311503,15952.379428422262,6475.609621064456,0.00023364502737222855,21678.02725990072,2210.5435862298255,19356.0305051575,1973.7658125004464,0.8928870820714223,0.8928870820714222,37042.36117697506,35405.22815468563,1.0581301293794811,0.8,4470.620566180033,4273.035954225843,1.0581301293794811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2465961075595375,3.982327021210981,-2.9272819707538313,6.909608991964813,3.5,3.5,1.0,0.6,0.00024492658350531635,1.0011285203452096,0.0002446504904493787,198.54968526561092,0.0,5.615313374878402e-05,159.13798104405393,0.02297517281277111,8.327642167526875e-05,0.0001616501618300476,0.0006694517937495719,0.09165983064269104,0.09165983064269104,0.09165983064269104,0.09072555564530248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505867.58206274966,589.694273317856,0.0,0.09165983064269104,0.09166003129103291,0.09166003129103291,0.375,0.375,0.5,5.874123152711401,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25787.355030391693,19654.81385042979,0.7621880502000149,1.2362337387049627,3.8507377423424196,1.111839329009344,0.7126986919629842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487283364324146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41219.11228813374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.387038005462,261.387038005462,-11.762961994537989,245.4276032093088,277.34647288531943,132437.38537039474,133584.11153741617,-1146.7261670214616,0.0,nan,277.34647288531943,4.1964728853194515,270.9626987757074,-2.1873012242925824,264.57892494030455,-8.571075059695431,258.1951510703925,-14.954848929607465,251.81137715173946,-21.338622848260513,245.4276032093088,-27.722396790691164,1.0,1.0,26022.012520719443,26022.012520719443,276.45868177022476,3.30868177022478,276.45868177022476,276.45868177022476,74984.64490212272,74906.44675262879,78.19814949392457,0.0,8546.071908451686,8546.071908451686,0.8716921987749522,4162.068538017755,276.45868177022476,3.30868177022478,1.0,0.002,0.26732017097377014,0.004499287001357551,0.00041381336802817046,0.0015861931612540315,0.2069066840140852,0.2069066840140852,0.0,6.5292822017115615e-09,0.9897678131470514,0.9897678131470514,0.0,0.09072214872391594,0.0009378825671169621,0.0,0.0,0.0,1601353.1672379498,267.6936669710343,0.0,1.0,1280807.0821296028,2613.166216507963,,,,,,,,,,,,,,,,,,,7.0,15952.379428422262,1450.0,0.375,6.173730061729009,3.5
1851.0,-29.558848545586336,3.994209523246455,34.855667304733394,23.992855566926323,5.960182123465365,-26.006945478694917,-39.52632868951184,2.408279056726442,-5.452042810946978,-5.452042810952431,39.69544266375818,43348.573510861155,24324.09976056213,24324.09976056213,67672.6732714233,74992.45546612274,74897.38985753726,24324.09976056213,99221.48961809938,99221.48961809938,99221.48961809938,125010.42101326057,122387.69926496944,2622.72174829112,0.0,89763.7501061413,58123.04702785706,35156.336753649164,25788.93139516118,60945.26814881034,19656.058743052967,1450.0,0.0,0.8857144032882313,2.836981428271365,0.001494314320929203,1.0,1.0,-5.452042810946978,348450.219271531,1541443.457032933,4.423712116627363,1541443.457032933,4.423712116627363,0.7621897333342422,0.09165452823500661,4.137401213383606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.137401213383606,1.2804635807453641,1.280776863097348,3.231174455563355,6846.470941032432,15939.040384627888,6475.573206998958,0.0002356125617850716,21695.68419320196,2212.3440923457,19355.921661078897,1973.7547134932825,0.892155393151593,0.8921553931515931,37014.01863485478,35405.22815468563,1.0571182058702826,0.8,4467.199921607854,4273.035954225843,1.0571182058702826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.250816372673745,3.994209523246455,-2.9209574307157706,6.915166953962226,3.5,3.5,1.0,0.6,0.0002446504904493787,1.001106337172745,0.000244380123634322,198.55846259104513,0.0,5.481818936043891e-05,155.3547486474839,0.023029991002131548,8.318889697512741e-05,0.0001614615934742513,0.0006680313927552178,0.09165452821709484,0.09165452821709484,0.09165452821709484,0.09074211768487393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506001.7525401538,589.6500349071501,0.0,0.09165452821709484,0.09165452823500661,0.09165452823500661,0.375,0.375,0.5,5.8467508357221725,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,25788.93139516118,19656.058743052967,0.7621897333342422,1.2330230482947473,3.8511310804184697,1.1103843715345811,0.7112705354748254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487932677385242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41215.32905573717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3804250569894,261.3804250569894,-11.769574943010582,245.41660316905396,277.3442470134112,132369.32606401845,133474.94732029576,-1105.621256277289,0.0,nan,277.3442470134112,4.1942470134112,270.95871810183525,-2.191281898164732,264.5731894146238,-8.576810585376165,258.1876606991718,-14.962339300828205,251.80213194384,-21.347868056159967,245.41660316905396,-27.73339683094602,1.0,1.0,26022.012520719443,26022.012520719443,276.46191221538743,3.3119122153874514,276.46191221538743,276.46191221538743,74981.25583802453,74897.38985753726,83.86598048727319,0.0,8546.071908451686,8546.071908451686,0.8719441449502128,4158.088219450524,276.46191221538743,3.3119122153874514,1.0,0.002,0.26823591861895024,0.004495949936321415,0.00041523463379356966,0.0015847653655477222,0.20761731689678484,0.20761731689678484,0.0,-6.587083309361752e-13,0.9900087026442123,0.9900087026442123,0.0,0.09073878058940621,0.0009157476456003945,0.0,0.0,0.0,1601358.1318696244,267.697957189053,0.0,1.0,1280792.3494896656,2613.226328391675,,,,,,,,,,,,,,,,,,,4.0,15939.040384627888,1450.0,0.375,6.173730061729009,3.5
1852.0,-29.569281842413343,4.005933749162782,34.855128597825946,24.009405075944983,5.960035771609208,-26.016350081107667,-39.53543440494684,2.4071040113396815,-5.447694560600098,-5.4476945606003815,39.6957889154506,43299.7335247371,24343.092897640145,24343.092897640145,67642.82642237724,74990.50757761979,74889.36343710365,24343.092897640145,99232.4563347438,99232.4563347438,99232.4563347438,125023.02564848619,122412.34913313959,2610.6765153465917,0.0,89752.02924846519,58064.35962187718,35208.52180732001,25790.569313742388,60999.091121062396,19657.358866791106,1450.0,0.0,0.8857354963564946,2.837437430888393,0.001494314320929203,1.0,1.0,-5.447694560600098,348509.504323039,1541458.2913412587,4.423002162696994,1541458.2913412587,4.423002162696994,0.7621917386801063,0.0916494497425652,4.133468773559775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.133468773559775,1.2804695973832008,1.2807825349927244,3.228088181091557,6839.931495769479,15925.927836706755,6475.5411845301305,0.0002375475811166607,21713.489121431066,2214.1596897443133,19355.82594377663,1973.7449530447839,0.8914194229923444,0.8914194229923444,36985.87164438373,35405.22815468563,1.0561134559036094,0.8,4463.802878048056,4273.035954225843,1.0561134559036094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.254916400058906,4.005933749162782,-2.9146328173305065,6.920566566493289,3.5,3.5,1.0,0.6,0.000244380123634322,1.001082622722481,0.00024411583828088163,198.56705179355262,0.0,5.368361913329678e-05,152.13937662376307,0.023083674621264844,8.310356180540613e-05,0.00016127656182891587,0.0006666316322269061,0.09164944973351048,0.09164944973351048,0.09164944973351048,0.09075886448049963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506133.30366684846,589.6066615606637,0.0,0.09164944973351048,0.0916494497425652,0.0916494497425652,0.375,0.375,0.5,5.820033281437085,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25790.569313742388,19657.358866791106,0.7621917386801063,1.2298083333829395,3.8515474112597614,1.1089153162647833,0.7098422735316153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488569231832116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41212.11368371345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37405267654657,261.37405267654657,-11.775947323453408,245.40579969073556,277.3423057183972,132301.55907459764,133366.95967574275,-1065.4006011450906,0.0,nan,277.3423057183972,4.192305718397222,270.9550043961172,-2.1949956038827736,264.56770325738586,-8.582296742614119,258.18040209553715,-14.96959790446283,251.7931009011063,-21.356899098893678,245.40579969073556,-27.744200309264414,1.0,1.0,26022.012520719443,26022.012520719443,276.46532127162556,3.315321271625578,276.46532127162556,276.46532127162556,74979.09021118066,74889.36343710365,89.72677407701849,0.0,8546.071908451686,8546.071908451686,0.8721942918834044,4154.1361174275735,276.46532127162556,3.315321271625578,1.0,0.002,0.2691297176798723,0.004492736040332135,0.0004166219976462158,0.0015833780034575564,0.20831099882310788,0.20831099882310788,0.0,1.1037720216988678e-12,0.990247633113244,0.990247633113244,0.0,0.0907556506837064,0.0008937990588587973,0.0,0.0,0.0,1601363.1633855393,267.7023054393999,0.0,1.0,1280777.4172001667,2613.287256882877,,,,,,,,,,,,,,,,,,,6.0,15925.927836706755,1450.0,0.375,6.173730061729009,3.5
1853.0,-29.579499401049805,4.017505750343474,34.854642060719094,24.02667151708158,5.960578278629927,-26.025491633175168,-39.54429149217901,2.4065705089887524,-5.4432165202482565,-5.443216520289618,39.696216878366435,43251.09578660311,24361.359846880212,24361.359846880212,67612.45563348332,74989.0392894348,74882.91304906635,24361.359846880212,99244.27289594656,99244.27289594656,99244.27289594656,125036.55490802266,122437.62244455838,2598.932463464277,0.0,89741.07364557797,58006.164500083265,35261.01016166078,25792.28201207611,61053.29217373689,19658.722454975363,1450.0,0.0,0.8857569546864306,2.8379071051342275,0.001494314320929203,1.0,1.0,-5.4432165202482565,348570.5672386282,1541476.626517068,4.422279938115908,1541476.626517068,4.422279938115908,0.7621939945356919,0.09164450978899631,4.1295635466887965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1295635466887965,1.2804726203899028,1.2807852203104506,3.2250307276631562,6833.453118839051,15913.077454379767,6475.526506336592,0.0002394484426517044,21731.370066343927,2215.983038687414,19355.782069673878,1973.7404791313934,0.8906839288357066,0.8906839288357066,36957.914133803,35405.22815468563,1.055115658926606,0.8,4460.428702703664,4273.035954225843,1.055115658926606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.258859666082836,4.017505750343474,-2.9082539786914117,6.925759729034886,3.5,3.5,1.0,0.6,0.00024411583828088163,1.0010603141017633,0.00024385727297552813,198.5754640215736,0.0,5.247836346487261e-05,148.72368205944898,0.023136152984729715,8.302063431718221e-05,0.00016109520396369943,0.0006652528818348897,0.09164450982524068,0.09164450982524068,0.09164450982524068,0.09077608671835047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506262.02907480445,589.5642200066173,0.0,0.09164450982524068,0.09164450978899631,0.09164450978899631,0.375,0.375,0.5,5.793980588957462,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,25792.28201207611,19658.722454975363,0.7621939945356919,1.226598318888491,3.8519429606809714,1.1074334114707736,0.7084154555257268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44891921469341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41208.697989149136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36795936061054,261.36795936061054,-11.782040639389436,245.39520056204952,277.3407182049984,132239.57899555494,133258.32270602614,-1018.7437104712274,0.0,nan,277.3407182049984,4.190718204998404,270.9516145809278,-2.1983854190721672,264.56251110695445,-8.587488893045531,258.1734076141345,-14.976592385865501,251.78430409459895,-21.365695905401026,245.39520056204952,-27.754799437950453,1.0,1.0,26022.012520719443,26022.012520719443,276.4690445338223,3.319044533822307,276.4690445338223,276.4690445338223,74978.62274780025,74882.91304906635,95.70969873390277,0.0,8546.071908451686,8546.071908451686,0.8724426942893515,4150.211364422241,276.4690445338223,3.319044533822307,1.0,0.002,0.2700012367773242,0.004489639992649582,0.00041797500818536955,0.0015820249924560954,0.20898750409268477,0.20898750409268477,0.0,6.414647459040967e-13,0.9904902203188537,0.9904902203188537,0.0,0.0907729906919163,0.0008715190970800105,0.0,0.0,0.0,1601368.3448013016,267.7067834797517,0.0,1.0,1280762.0388146427,2613.3500076928253,,,,,,,,,,,,,,,,,,,7.0,15913.077454379767,1450.0,0.375,6.173730061729009,3.5
