time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1854.0,-29.589482695133174,4.028928927004288,34.8542056483991,24.043704487290256,5.960736031446734,-26.034460822554706,-39.55297751873729,2.405714161130682,-5.438728865623716,-5.4387288656329265,39.696690195622125,43203.34032860681,24379.218816040822,24379.218816040822,67582.55914464763,74989.02642944352,74877.121854593,24379.218816040822,99256.34067063383,99256.34067063383,99256.34067063383,125050.35513327512,122462.86724602725,2587.4878872478757,0.0,89731.4969227715,57948.77000461539,35314.14102017346,25794.0144626413,61108.155482814764,19660.104230637146,1450.0,0.0,0.8857782931569902,2.8383778493588525,0.001494314320929203,1.0,1.0,-5.438728865623716,348631.7696819057,1541496.9049964387,4.4215617710425885,1541496.9049964387,4.4215617710425885,0.76219637153076,0.09163971561782241,4.125711061426033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.125711061426033,1.2804771318626593,1.2807894017803891,3.2220107323779574,6827.054111219216,15900.465238552348,6475.503206811388,0.00024131151590232533,21749.341043712408,2217.815568385984,19355.712425833837,1973.7333774361111,0.8899447751971983,0.8899447751971983,36930.329018706216,35405.22815468563,1.054131337585968,0.8,4457.099471549015,4273.035954225843,1.054131337585968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.262714861900595,4.028928927004288,-2.9019079787642474,6.930836905768535,3.5,3.5,1.0,0.6,0.00024385727297552813,1.0010360766143775,0.0002436048796565677,198.58368398101848,0.0,5.13447254904503e-05,145.51095203993617,0.023187497710220165,8.293938273755111e-05,0.00016091789023797704,0.0006639007197361621,0.09163971557152419,0.09163971557152419,0.09163971557152419,0.09079333162461109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506387.7690064367,589.522761404546,0.0,0.09163971557152419,0.09163971561782241,0.09163971561782241,0.375,0.375,0.5,5.7685890702448,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25794.0144626413,19660.104230637146,0.76219637153076,1.2234005721369972,3.8523761157614342,1.1059499114427311,0.7069979446647958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489802230965387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41205.48525912962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3620806892997,261.3620806892997,-11.78791931070026,245.384805594629,277.3393558214641,132171.52365929278,133154.3808618927,-982.8572025999183,0.0,nan,277.3393558214641,4.189355821464119,270.94844569796356,-2.2015543020364134,264.557535697276,-8.592464302723954,258.1666256812179,-14.983374318782069,251.7757156432476,-21.374284356752383,245.384805594629,-27.765194405370977,1.0,1.0,26022.012520719443,26022.012520719443,276.47285454446484,3.3228545444648603,276.47285454446484,276.47285454446484,74977.5604864824,74877.121854593,100.43863188939577,0.0,8546.071908451686,8546.071908451686,0.8726877283027784,4146.339616733163,276.47285454446484,3.3228545444648603,1.0,0.002,0.2708506192357094,0.0044866415358934,0.0004192937832584351,0.0015807062160049,0.20964689162921754,0.20964689162921754,0.0,-7.366650692230969e-13,0.9907312844368461,0.9907312844368461,0.0,0.0907903331594725,0.0008493824583499077,0.0,0.0,0.0,1601373.5370515303,267.71127113437626,0.0,1.0,1280746.627019773,2613.412896971032,,,,,,,,,,,,,,,,,,,4.0,15900.465238552348,1450.0,0.375,6.173730061729009,3.5
1855.0,-29.599256806724682,4.040209008475374,34.853818667500335,24.061597580462717,5.961823750183204,-26.043148750927685,-39.56139707062391,2.4057156930426493,-5.434117288490938,-5.43411728848298,39.6972437732008,43155.72168343353,24396.39021466776,24396.39021466776,67552.11189810128,74989.15945310394,74872.87501781186,24396.39021466776,99269.26523247962,99269.26523247962,99269.26523247962,125065.08436875542,122488.73740456089,2576.3469641945208,0.0,89722.46809885855,57891.922080525466,35367.27335370342,25795.819136275793,61163.092489979215,19661.54737061109,1450.0,0.0,0.8857999717747507,2.8388616570043146,0.001494314320929203,1.0,1.0,-5.434117288490938,348694.67096429906,1541520.622349005,4.420832179872439,1541520.622349005,4.420832179872439,0.7621989930516189,0.09163506148390399,4.121889639735103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.121889639735103,1.2804776441747472,1.2807895910165867,3.219025071219898,6820.727853494806,15888.135000636496,6475.501170559739,0.0002431387143826455,21767.314494287297,2219.6483502814212,19355.706339341396,1973.7327567866087,0.8892096608619858,0.8892096608619858,36902.96123945529,35405.22815468563,1.0531549530795,0.8,4453.796470528499,4273.035954225843,1.0531549530795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.266421632631662,4.040209008475374,-2.895509602659739,6.935718611135114,3.5,3.5,1.0,0.6,0.0002436048796565677,1.0010144384124797,0.00024335800794532343,198.5917322840664,0.0,5.0121195091361696e-05,142.04346688891906,0.02323761890531153,8.28606939999499e-05,0.00016074418565661778,0.0006625697935056687,0.09163506150666305,0.09163506150666305,0.09163506150666305,0.09081103000736278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506510.6473593112,589.48224692916,0.0,0.09163506150666305,0.09163506148390399,0.09163506148390399,0.375,0.375,0.5,5.743868124690069,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,25795.819136275793,19661.54737061109,0.7621989930516189,1.2202162505387075,3.8527774265562726,1.1044587372551318,0.7055843634869188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490398374503808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41202.01777397861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3564811952053,261.3564811952053,-11.7935188047947,245.37462225401362,277.33834016707465,132112.47866807543,133048.66012319943,-936.1814551240102,0.0,nan,277.33834016707465,4.188340167074671,270.94559652055204,-2.204403479447933,264.5528529744551,-8.59714702554487,258.16010941584045,-14.989890584159525,251.7673658392956,-21.382634160704384,245.37462225401362,-27.77537774598636,1.0,1.0,26022.012520719443,26022.012520719443,276.476969187254,3.326969187254008,276.476969187254,276.476969187254,74978.79929799114,74872.87501781186,105.92428017927159,0.0,8546.071908451686,8546.071908451686,0.8729307727316352,4142.499087933778,276.476969187254,3.326969187254008,1.0,0.002,0.2716775314119066,0.004483760852541295,0.00042057790487515527,0.0015794220952802872,0.21028895243757764,0.21028895243757764,0.0,1.5544249915011576e-13,0.9909760285776906,0.9909760285776906,0.0,0.09080814930779167,0.000826912176112312,0.0,0.0,0.0,1601378.8723786334,267.71588271150904,0.0,1.0,1280730.7892331046,2613.4775267838,,,,,,,,,,,,,,,,,,,5.0,15888.135000636496,1450.0,0.375,6.173730061729009,3.5
1856.0,-29.60880225337271,4.051349036885483,34.853479133127024,24.079188366327458,5.9624939642140875,-26.05167263164594,-39.56965443268416,2.405364344283072,-5.429504013718486,-5.4295040136561195,39.697838959161814,43109.026758817185,24413.196605144625,24413.196605144625,67522.2233639618,74990.65409807362,74869.20944933289,24413.196605144625,99282.40605447751,99282.40605447751,99282.40605447751,125080.04551408315,122514.53798094974,2565.507533133414,0.0,89714.72412917738,57835.91572048209,35420.89823188366,25797.639459605638,61218.5376914893,19663.005252035866,1450.0,0.0,0.885821503452964,2.839345707915633,0.001494314320929203,1.0,1.0,-5.429504013718486,348757.6043169737,1541546.122671523,4.4201075577708835,1541546.122671523,4.4201075577708835,0.762201723255514,0.09163055223731953,4.118123851505066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.118123851505066,1.2804797849247462,1.280791416157417,3.216078769839454,6814.484994416119,15876.03848583176,6475.490087805883,0.0002449286812413423,21785.33899518078,2221.4863378606133,19355.67321224846,1973.7293787632334,0.8884724362806659,0.8884724362806659,36875.986924243,35405.22815468563,1.0521927830862814,0.8,4450.540956449077,4273.035954225843,1.0521927830862814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.270049609459176,4.051349036885483,-2.8891475104193143,6.9404965473047975,3.5,3.5,1.0,0.6,0.00024335800794532343,1.0009907722112523,0.00024311713424463453,198.59959284996145,0.0,4.9026680787928474e-05,138.9416133529893,0.02328664558609946,8.278358811254133e-05,0.00016057441983278212,0.0006612653482549682,0.09163055219677269,0.09163055219677269,0.09163055219677269,0.09082872186292708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506630.49731956515,589.442729952499,0.0,0.09163055219677269,0.09163055223731953,0.09163055223731953,0.375,0.375,0.5,5.7198132148540655,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,-6.235723049030639e-11,25797.639459605638,19663.005252035866,0.762201723255514,1.217050637073149,3.8532149756905625,1.1029702098446048,0.7041825627404732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490982072192335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41198.915920442676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3510929516198,261.3510929516198,-11.798907048380158,245.3646477637506,277.3375381645885,132047.06335644049,132947.92576267602,-900.8624062355213,0.0,nan,277.3375381645885,4.187538164588545,270.9429600321504,-2.207039967849596,264.54838198181506,-8.601618018184922,258.1538039213009,-14.996196078699086,251.75922584611334,-21.39077415388664,245.3646477637506,-27.785352236249366,1.0,1.0,26022.012520719443,26022.012520719443,276.48115354356503,3.3311535435650512,276.48115354356503,276.48115354356503,74979.29826604365,74869.20944933289,110.08881671076233,0.0,8546.071908451686,8546.071908451686,0.8731702649532427,4138.714470762591,276.48115354356503,3.3311535435650512,1.0,0.002,0.2724821453878805,0.004480977245879216,0.000421827532845552,0.0015781724667687745,0.210913766422776,0.210913766422776,0.0,-3.8567326415828163e-13,0.991218933465359,0.991218933465359,0.0,0.09082593826151773,0.0008046139758017956,0.0,0.0,0.0,1601384.2093631008,267.7204959862815,0.0,1.0,1280714.9452012293,2613.542184348279,,,,,,,,,,,,,,,,,,,4.0,15876.03848583176,1450.0,0.375,6.173730061729009,3.5
1857.0,-29.61813166921952,4.0623538405890915,34.853186842981025,24.097329074889444,5.963788249790766,-26.059939503802177,-39.5776640396565,2.4056019018101775,-5.424847201558464,-5.4248472015412235,39.69852171205335,43062.6976926167,24429.542683485557,24429.542683485557,67492.24037610226,74992.48971155315,74867.1019024659,24429.542683485557,99296.64458595146,99296.64458595146,99296.64458595146,125096.1513427565,122541.22277301409,2554.928569742401,0.0,89707.61102098296,57780.59321583463,35474.46422794259,25799.506756805033,61273.97098474762,19664.50527787249,1450.0,0.0,0.8858429354351691,2.839834393124015,0.001494314320929203,1.0,1.0,-5.424847201558464,348821.14064164285,1541575.3751281046,4.419386314408688,1541575.3751281046,4.419386314408688,0.7622046988431537,0.09162473463154232,4.114400570838336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.114400570838336,1.2804791767423687,1.2807904993772103,3.2131725728689067,6808.327111769609,15864.221394832946,6475.493002979694,0.0002466812008360355,21803.324561250593,2223.3203551927104,19355.681925898065,1973.7302673082108,0.8877399348674313,0.8877399348674312,36849.31223991221,35405.22815468563,1.0512414739007876,0.8,4447.321604642753,4273.035954225843,1.0512414739007876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.273578219217666,4.0623538405890915,-2.8827897794494466,6.945143620038538,3.5,3.5,1.0,0.6,0.00024311713424463453,1.0009684131530112,0.0002428819241946158,198.60727604471924,0.0,4.783741888507951e-05,135.57124512031533,0.023334483004984537,8.27088590937578e-05,0.00016040827515087673,0.0006599838988479602,0.09162623561704783,0.09162623561704783,0.09162623561704783,0.09084655249863775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506747.55023450346,589.4041367306272,0.0,0.09162623561704783,0.09162473463154232,0.09162473463154232,0.375,0.375,0.5,5.6964227266251655,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,25799.506756805033,19664.50527787249,0.7622046988431537,1.2139069223404082,3.8536408208197455,1.1014830488610325,0.702789406342473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491552157560776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41195.54555221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3459540510232,261.3459540510232,-11.80404594897675,245.35488714421825,277.337020992075,131987.63620325344,132846.8371687229,-859.2009654694687,0.0,nan,277.337020992075,4.18702099207502,270.94059417100397,-2.2094058289960117,264.54416742201056,-8.605832577989418,258.1477406690007,-15.002259330999266,251.75131390783085,-21.39868609216913,245.35488714421825,-27.795112855781724,1.0,1.0,26022.012520719443,26022.012520719443,276.4855637456713,3.3355637456713225,276.4855637456713,276.4855637456713,74981.40937898714,74867.1019024659,114.30747652123682,0.0,8546.071908451686,8546.071908451686,0.8734070398545501,4134.972573692528,276.4855637456713,3.3355637456713225,1.0,0.002,0.27326267090833045,0.004478614931228061,0.00042303993128291607,0.0015770690417993619,0.21151996564145803,0.21151996564145803,0.0,1.0897308227791544e-07,0.991481073141178,0.991481073141178,0.0,0.09084419021875723,0.0007805444127850889,0.0,0.0,0.0,1601389.5964037678,267.7251527984415,0.0,1.0,1280698.9512217608,2613.6074561299843,,,,,,,,,,,,,,,,,,,6.0,15864.221394832946,1450.0,0.375,6.173730061729009,3.5
1858.0,-29.627251167340535,4.0732271669883025,34.8529382445635,24.115571833122544,5.965216929736471,-26.06800435763898,-39.58548316787926,2.4059701202909602,-5.420054704869756,-5.420054704883554,39.699199460454196,43017.03454740786,24445.200820070026,24445.200820070026,67462.23536747789,74994.98873877394,74864.9352566176,24445.200820070026,99310.13607668762,99310.13607668762,99310.13607668762,125111.55533101983,122566.81847110153,2544.736859918297,0.0,89701.34989677295,57726.07921702551,35528.078533052714,25801.419254332213,61329.49778738493,19666.040053372944,1450.0,0.0,0.8858650788522106,2.8403373864039825,0.001494314320929203,1.0,1.0,-5.420054704869756,348886.5376987093,1541604.4135843734,4.418641154092534,1541604.4135843734,4.418641154092534,0.7622076855353954,0.0916219237663617,4.110727853118629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.110727853118629,1.2804779497382766,1.2807889708778346,3.2103074121337594,6802.256179981694,15852.661746375816,6475.500152509556,0.00024839679223911585,21821.281559352192,2225.1514594027717,19355.70329632127,1973.7324464849128,0.8870103822122114,0.8870103822122115,36822.99507319599,35405.22815468563,1.0503030836973029,0.8,4444.145401424957,4273.035954225843,1.0503030836973029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.276958323754015,4.0732271669883025,-2.8763679488809304,6.949595115869233,3.5,3.5,1.0,0.6,0.0002428819241946158,1.0009466843829113,0.00024265220913774615,198.61478686710652,0.0,4.671442733256283e-05,132.38868706048305,0.023381197432317098,8.263596737970688e-05,0.00016024595681490893,0.0006587275180286911,0.09162192433633483,0.09162192433633483,0.09162192433633483,0.09086491459160659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506861.27759200416,589.3666372805628,0.0,0.09162192433633483,0.0916219237663617,0.0916219237663617,0.375,0.375,0.5,5.673712461079403,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,25801.419254332213,19666.040053372944,0.7622076855353954,1.2107897844063806,3.8540589019011953,1.0999965400231015,0.7014085570460382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492109382179097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41192.36299415017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34105020196967,261.34105020196967,-11.808949798030312,245.34533897935864,277.33676145259744,131928.31609240847,132748.1923995058,-819.8763070973262,0.0,nan,277.33676145259744,4.186761452597466,270.9384769158155,-2.2115230841844777,264.54019243800786,-8.609807561992113,258.1419079569094,-15.008092043090585,251.74362346912903,-21.406376530870943,245.34533897935864,-27.804661020641333,1.0,1.0,26022.012520719443,26022.012520719443,276.4901027169817,3.3401027169817326,276.4901027169817,276.4901027169817,74983.96954488281,74864.9352566176,119.03428826521849,0.0,8546.071908451686,8546.071908451686,0.8736405852860012,4131.281492384222,276.4901027169817,3.3401027169817326,1.0,0.002,0.27402254859115854,0.004475745725921727,0.0004242205067589139,0.0015757795962435487,0.21211025337945696,0.21211025337945696,0.0,1.0300246246208733e-10,0.9917063772247053,0.9917063772247053,0.0,0.0908620460926967,0.0007598776736650087,0.0,0.0,0.0,1601395.140079064,267.7299452951302,0.0,1.0,1280682.4907876067,2613.674633935656,,,,,,,,,,,,,,,,,,,3.0,15852.661746375816,1450.0,0.375,6.173730061729009,3.5
1859.0,-29.636169806573886,4.08397289108087,34.8527343332477,24.13426396613943,5.967155926952031,-26.075837233101822,-39.59307350507004,2.406823351608494,-5.415255495947179,-5.41525549591284,39.69999184148125,42971.728733454205,24460.5130965088,24460.5130965088,67432.24182996301,74997.85195858315,74864.7477179147,24460.5130965088,99325.2608144235,99325.2608144235,99325.2608144235,125128.63664338648,122593.82578921839,2534.8108541680876,0.0,89695.69462849466,57672.191224852584,35581.6704484912,25803.375828962977,61385.046277454174,19667.616465003666,1450.0,0.0,0.8858868344844109,2.840841154669269,0.001494314320929203,1.0,1.0,-5.415255495947179,348952.03599471826,1541638.3640529201,4.417909067813132,1541638.3640529201,4.417909067813132,0.7622109833755848,0.09161786734541745,4.107095618473931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.107095618473931,1.2804744576374478,1.2807851837692172,3.207479535399534,6796.264248517775,15841.351119229334,6475.51714577466,0.00025007835622950974,21839.202921168606,2226.978929723056,19355.754090327853,1973.7376260321164,0.8862848227655067,0.8862848227655067,36796.96336581979,35405.22815468563,1.0493750370388153,0.8,4441.003650125334,4273.035954225843,1.0493750370388153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.280263767845227,4.08397289108087,-2.8699753950623568,6.953948286143227,3.5,3.5,1.0,0.6,0.00024265220913774615,1.0009258921308102,0.0002424277471943289,198.62213274438935,0.0,4.562480706033005e-05,129.30070320897536,0.023426822239377428,8.25652653118742e-05,0.00016008694382587193,0.0006574923855621209,0.09161786735499033,0.09161786735499033,0.09161786735499033,0.09088326249920228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506972.30147643137,589.3300326053156,0.0,0.09161786735499033,0.09161786734541745,0.09161786734541745,0.375,0.375,0.5,5.651674308804993,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,25803.375828962977,19667.616465003666,0.7622109833755848,1.2076928427421927,3.8544710472904478,1.0985125192408607,0.7000357797113381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492654108375413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41189.27501029866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3364034489128,261.3364034489128,-11.813596551087187,245.33600397949004,277.33680294125776,131873.20882918633,132650.10116079927,-776.8923316129307,0.0,nan,277.33680294125776,4.186802941257781,270.9366431144294,-2.2133568855705903,264.53648333582754,-8.613516664172437,258.13632355460857,-15.013676445391411,251.7361637678635,-21.413836232136475,245.33600397949004,-27.813996020509933,1.0,1.0,26022.012520719443,26022.012520719443,276.4948799815194,3.344879981519398,276.4948799815194,276.4948799815194,74987.71036104242,74864.7477179147,122.96264312772837,0.0,8546.071908451686,8546.071908451686,0.8738715423466752,4127.631096566301,276.4948799815194,3.344879981519398,1.0,0.002,0.2747596136831563,0.004473285673665573,0.00042536579456319007,0.001574634203094636,0.21268289728159503,0.21268289728159503,0.0,-2.3421737639639506e-12,0.9919550070610357,0.9919550070610357,0.0,0.0908808022495406,0.0007370650958768535,0.0,0.0,0.0,1601400.6911868616,267.7347445040528,0.0,1.0,1280666.0068505653,2613.7419101125456,,,,,,,,,,,,,,,,,,,4.0,15841.351119229334,1450.0,0.375,6.173730061729009,3.5
1860.0,-29.644876507067558,4.0945944039220095,34.85257302907575,24.152779240999394,5.968912880262853,-26.083497568338917,-39.60050049992276,2.4075339413374652,-5.41042247273424,-5.410422472731696,39.70081358346146,42927.250144247024,24475.41845738329,24475.41845738329,67402.66860163031,75001.60666331032,74865.0043108231,24475.41845738329,99340.4227682064,99340.4227682064,99340.4227682064,125145.77753853449,122620.58953200643,2525.188006528061,0.0,89690.95473723781,57619.15141207586,35635.33702795773,25805.354770328086,61440.691798285814,19669.212053224233,1450.0,0.0,0.8859086527471529,2.841348543698899,0.001494314320929203,1.0,1.0,-5.41042247273424,349018.0055346352,1541673.573121881,4.417174898356043,1541673.573121881,4.417174898356043,0.7622143631925802,0.091613920545392,4.103517630811329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.103517630811329,1.2804716175798245,1.280782055590301,3.2046923762099833,6790.358592645052,15830.274718315943,6475.532560987723,0.0002517247991444792,21857.090137444964,2228.8029181672605,19355.800167431284,1973.742324589058,0.8855616207699789,0.8855616207699789,36771.31593669752,35405.22815468563,1.0484608506441575,0.8,4437.908277139907,4273.035954225843,1.0484608506441575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.283481371525972,4.0945944039220095,-2.863591369321285,6.958185773243295,3.5,3.5,1.0,0.6,0.0002424277471943289,1.0009039448622687,0.0002422088037905462,198.62930451759186,0.0,4.45831099214848e-05,126.34853351748792,0.023471405349298913,8.24961388639575e-05,0.0001599316083303714,0.0006562821745076911,0.09161392055072456,0.09161392055072456,0.09161392055072456,0.09090173346195077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507080.20371131616,589.2944566686118,0.0,0.09161392055072456,0.091613920545392,0.091613920545392,0.375,0.375,0.5,5.630308696243779,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25805.354770328086,19669.212053224233,0.7622143631925802,1.2046259057566489,3.8548985668306264,1.0970362902637572,0.6986778450538977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493186874619988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.32284060717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33196976486465,261.33196976486465,-11.818030235135325,245.3268783400003,277.3370612084886,131814.6349179225,132555.9041675767,-741.2692496541961,0.0,nan,277.3370612084886,4.187061208488615,270.93502460657794,-2.214975393422037,264.53298804413384,-8.617011955866133,258.130951479544,-15.019048520455954,251.72891491044322,-21.421085089556755,245.3268783400003,-27.823121659999686,1.0,1.0,26022.012520719443,26022.012520719443,276.4997430293611,3.34974302936115,276.4997430293611,276.4997430293611,74991.10133798266,74865.0043108231,126.09702715955791,0.0,8546.071908451686,8546.071908451686,0.8740990360241787,4124.035218965385,276.4997430293611,3.34974302936115,1.0,0.002,0.27547415704632267,0.004470929390975833,0.00042647626789096306,0.001573523732222088,0.21323813394548152,0.21323813394548152,0.0,1.1305106156767053e-13,0.992200493561691,0.992200493561691,0.0,0.09089937718225949,0.0007145433631325101,0.0,0.0,0.0,1601406.2810711004,267.73957752726574,0.0,1.0,1280649.4063169572,2613.8096646367867,,,,,,,,,,,,,,,,,,,4.0,15830.274718315943,1450.0,0.375,6.173730061729009,3.5
1861.0,-29.653375364302356,4.105094495301632,34.85245279593653,24.171341000497364,5.9708082654281185,-26.090957001351185,-39.607729646936036,2.408389902667001,-5.405580858745907,-5.405580858754705,39.7016762246881,42883.48189209041,24489.989036695064,24489.989036695064,67373.47092878548,75005.93899381695,74865.8697182029,24489.989036695064,99355.85875489796,99355.85875489796,99355.85875489796,125163.21029204084,122647.34269302117,2515.8675990196675,0.0,89686.96719876205,57566.99816094469,35688.85448646374,25807.351537142884,61496.20602360662,19670.824029267234,1450.0,0.0,0.8859303620208281,2.8418569063807504,0.001494314320929203,1.0,1.0,-5.405580858745907,349084.10215353203,1541710.5352507462,4.416444420527293,1541710.5352507462,4.416444420527293,0.7622178510242039,0.09161011432907858,4.099998484384939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.099998484384939,1.2804680906650765,1.2807782474558487,3.2019528751047557,6784.553918534198,15819.46025483674,6475.54876526591,0.00025333269889246115,21874.878134794348,2230.616789096618,19355.84860310318,1973.7472636530497,0.8848437227321334,0.8848437227321335,36746.08592516395,35405.22815468563,1.0475616983587988,0.8,4434.8632820353005,4273.035954225843,1.0475616983587988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.28662670628297,4.105094495301632,-2.8572335890466456,6.962328084348277,3.5,3.5,1.0,0.6,0.0002422088037905462,1.0008824188069112,0.00024199526261962722,198.63630552739332,0.0,4.3488576022073946e-05,123.24662444655756,0.02351489392532099,8.242890525864035e-05,0.00015977989853190584,0.0006550973418159933,0.09161011432121136,0.09161011432121136,0.09161011432121136,0.0909202251893529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507185.0575901967,589.2598861361085,0.0,0.09161011432121136,0.09161011432907858,0.09161011432907858,0.375,0.375,0.5,5.60961202197044,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25807.351537142884,19670.824029267234,0.7622178510242039,1.2015931166508997,3.8553327677702156,1.0955711788613878,0.6973354075799193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449370701645778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.22093153624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3277418895238,261.3277418895238,-11.822258110476184,245.31796115402608,277.33752264036843,131757.02493917,132463.88495165628,-706.8600124862735,0.0,nan,277.33752264036843,4.1875226403684565,270.933610320035,-2.2163896799650047,264.5296980319548,-8.620301968045169,258.1257857421272,-15.024214257872757,251.72187344863147,-21.428126551368507,245.31796115402608,-27.832038845973898,1.0,1.0,26022.012520719443,26022.012520719443,276.5046859070987,3.3546859070987125,276.5046859070987,276.5046859070987,74995.03214061656,74865.8697182029,129.16242241366126,0.0,8546.071908451686,8546.071908451686,0.8743227745106074,4120.498476806863,276.5046859070987,3.3546859070987125,1.0,0.002,0.2761663036282052,0.004468671958113055,0.0004275520970749923,0.0015724479026870226,0.21377604853749615,0.21377604853749615,0.0,-2.379849789457822e-13,0.9924446488557119,0.9924446488557119,0.0,0.09091796774695401,0.0006921465821245647,0.0,0.0,0.0,1601411.8805537731,267.74441914125407,0.0,1.0,1280632.7758188148,2613.8775439553774,,,,,,,,,,,,,,,,,,,5.0,15819.46025483674,1450.0,0.375,6.173730061729009,3.5
1862.0,-29.661677935247724,4.115476842765115,34.852372658511165,24.190228257235162,5.973164598750372,-26.09819368179713,-39.614746522251494,2.4096803450399755,-5.400685604597754,-5.40068560458535,39.70259287514814,42840.17955795304,24504.118301927443,24504.118301927443,67344.29785988048,75010.44351841326,74867.68523401686,24504.118301927443,99371.8035359443,99371.8035359443,99371.8035359443,125181.19010937461,122674.33981611629,2506.8502932583183,0.0,89683.41930955766,57515.58194095086,35742.041520674225,25809.38657343031,61551.428094104536,19672.469175302223,1450.0,0.0,0.8859521457464676,2.842370974233564,0.001494314320929203,1.0,1.0,-5.400685604597754,349150.94104645535,1541749.8122813723,4.4157114618122675,1541749.8122813723,4.4157114618122675,0.7622214933056259,0.09160644525042495,4.096525592675367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.096525592675367,1.2804625337179447,1.2807724157170015,3.1992545543528834,6778.836500650595,15808.90349913877,6475.578275311012,0.0002549063867027949,21892.556821788836,2232.419513471862,19355.936810602798,1973.7562583147965,0.8841332224538782,0.8841332224538783,36721.18328367757,35405.22815468563,1.0466743642899323,0.8,4431.857797027223,4273.035954225843,1.0466743642899323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.289676775060288,4.115476842765115,-2.850868090263299,6.966344933028413,3.5,3.5,1.0,0.6,0.00024199526261962722,1.0008620892826225,0.00024178682079274244,198.6431452631129,0.0,4.241702926933775e-05,120.20986094930319,0.023557310954590325,8.236369429891857e-05,0.00015963156832070867,0.0006539348050246895,0.09160644526136345,0.09160644526136345,0.09160644526136345,0.09093890788740384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507286.91872267757,589.2263035535826,0.0,0.09160644526136345,0.09160644525042495,0.09160644525042495,0.375,0.375,0.5,5.589585901679768,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25809.38657343031,19672.469175302223,0.7622214933056259,1.1985935255873128,3.8557507570825726,1.0941143031956848,0.6960062647523904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494214775985057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.18416803899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3237421517578,261.3237421517578,-11.826257848242165,245.3092526153809,277.338231700695,131703.68688160882,132372.40449493853,-668.7176133297163,0.0,nan,277.338231700695,4.188231700695042,270.9324358647485,-2.2175641352514504,264.52664005520506,-8.623359944794913,258.1208442442486,-15.02915575575139,251.71504843026875,-21.434951569731226,245.3092526153809,-27.84074738461908,1.0,1.0,26022.012520719443,26022.012520719443,276.5097935998987,3.359793599898751,276.5097935998987,276.5097935998987,75000.04286731331,74867.68523401686,132.35763329645852,0.0,8546.071908451686,8546.071908451686,0.8745435583009236,4117.008220638744,276.5097935998987,3.359793599898751,1.0,0.002,0.2768359918910425,0.004466521031121267,0.0004285932257843532,0.001571406774726149,0.21429661289217658,0.21429661289217658,0.0,5.105022307660967e-13,0.9926895071578243,0.9926895071578243,0.0,0.09093675698812456,0.0006696882623003885,0.0,0.0,0.0,1601417.5417293843,267.7493143954022,0.0,1.0,1280615.960606806,2613.946179744262,,,,,,,,,,,,,,,,,,,6.0,15808.90349913877,1450.0,0.375,6.173730061729009,3.5
1863.0,-29.66976388990267,4.1257421288397165,34.85232987777793,24.20881383530798,5.975218625417122,-26.10526415635525,-39.62160480497403,2.410770262245735,-5.395974875531465,-5.395974875535838,39.70343114789208,42797.842956827146,24518.421286267054,24518.421286267054,67316.26424309419,75016.00543952732,74870.82048726361,24518.421286267054,99389.24177353067,99389.24177353067,99389.24177353067,125200.57056626983,122702.67060768353,2497.8999585863003,0.0,89680.73144078316,57465.139772310045,35795.101853859014,25811.32879273917,61606.43064659818,19674.036748505845,1450.0,0.0,0.8859732644805215,2.842865733797733,0.001494314320929203,1.0,1.0,-5.395974875531465,349215.2699539571,1541785.7316118705,4.415000901349903,1541785.7316118705,4.415000901349903,0.7622248705785435,0.09159424900669567,4.093116522935142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.093116522935142,1.2804578981153898,1.2807675120777158,3.1966037532038296,6773.219771103169,15798.584316194301,6475.601618022312,0.00025644312002392,21910.133986724086,2234.2118854781284,19356.006583528968,1973.7633731732008,0.8834271207678269,0.8834271207678269,36696.73417564848,35405.22815468563,1.0458033369223625,0.8,4428.907048702692,4273.035954225843,1.0458033369223625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.292764344388147,4.1257421288397165,-2.844669039963994,6.970411168803711,3.5,3.5,1.0,0.6,0.00024178682079274244,1.00083964400174,0.00024158397625616244,198.64980694595266,0.0,4.14055400967819e-05,117.34330063427991,0.023598716494687106,8.230000329686572e-05,0.00015948681749587674,0.0006527981278827145,0.09160283675781014,0.09160283675781014,0.09160283675781014,0.09095690535885587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507385.13093015814,589.193919126912,0.0,0.09160283675781014,0.09159424900669567,0.09159424900669567,0.375,0.375,0.5,5.570232455114511,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25811.32879273917,19674.036748505845,0.7622248705785435,1.1956340599772082,3.8562302438994855,1.092682428385604,0.6946976558719099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494710841250895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.31760772397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3199216483885,261.3199216483885,-11.830078351611462,245.30074958142316,277.3390938464034,131646.29289051602,132285.11911926427,-638.8262287482765,0.0,nan,277.3390938464034,4.189093846403409,270.93142482227165,-2.218575177728326,264.5237560221051,-8.626243977894887,258.11608721605387,-15.033912783946107,251.70841840207385,-21.44158159792613,245.30074958142316,-27.849250418576815,1.0,1.0,26022.012520719443,26022.012520719443,276.51487119378163,3.364871193781653,276.51487119378163,276.51487119378163,75004.80562099698,74870.82048726361,133.98513373336755,0.0,8546.071908451686,8546.071908451686,0.8747602709109318,4113.582105549817,276.51487119378163,3.364871193781653,1.0,0.002,0.27747494662618216,0.004464840610266925,0.00042958663007403887,0.0015705421931363427,0.21479331503701943,0.21479331503701943,0.0,1.288232103816532e-07,0.9930233153478639,0.9930233153478639,0.0,0.09095522481542673,0.0006390241912689439,0.0,0.0,0.0,1601422.9891824888,267.7540251244685,0.0,1.0,1280599.7787976186,2614.0122325405373,,,,,,,,,,,,,,,,,,,4.0,15798.584316194301,1450.0,0.375,6.173730061729009,3.5
1864.0,-29.67766239019265,4.135902389768895,34.85232554985962,24.227962048631184,5.97808230317926,-26.112087320550888,-39.62822064114732,2.412615703909599,-5.390840743966976,-5.390840744003151,39.7045405976036,42755.855067953824,24531.363569463017,24531.363569463017,67287.21863741684,75021.37546189803,74872.87497802048,24531.363569463017,99404.2385474835,99404.2385474835,99404.2385474835,125217.75562283839,122728.03390259048,2489.7217202479055,0.0,89678.25057592832,57415.477201256406,35847.525971857685,25813.517075354885,61661.04304721257,19675.813508076986,1450.0,0.0,0.8859955631256393,2.843405040038089,0.001494314320929203,1.0,1.0,-5.390840743966976,349285.3913699231,1541833.271635711,4.414250666449367,1541833.271635711,4.414250666449367,0.7622290852749473,0.09159948445626385,4.089758474854206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.089758474854206,1.2804497403448776,1.2807590925889032,3.194001565225564,6767.7060470312235,15788.549932634938,6475.64155164106,0.00025794267019164946,21927.51751168514,2235.9845117022774,19356.125947787765,1973.7755449401952,0.882732207942505,0.882732207942505,36672.647001914724,35405.22815468563,1.0449453457391382,0.8,4425.999982013265,4273.035954225843,1.0449453457391382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.295558180672906,4.135902389768895,-2.8381881772426234,6.974090567011519,3.5,3.5,1.0,0.6,0.00024158397625616244,1.000820224436941,0.0002413859855720611,198.65631457183753,0.0,4.0295028031658496e-05,114.19610944172018,0.023639011522718766,8.223860697337771e-05,0.00015934536928278472,0.000651684074453042,0.09159950153067217,0.09159950153067217,0.09159950153067217,0.09097645003719569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507481.44997963496,589.1621710408584,0.0,0.09159950153067217,0.09159948445626385,0.09159948445626385,0.375,0.375,0.5,5.551540998111141,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,25813.517075354885,19675.813508076986,0.7622290852749473,1.1927142503926091,3.8566127483033963,1.091243600694468,0.6934014242220418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495193995161717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.17041653141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31633851100526,261.31633851100526,-11.833661488994721,245.2924541141662,277.3402232464189,131597.63542897484,132196.86629387797,-599.2308649031113,0.0,nan,277.3402232464189,4.1902232464188955,270.93066889477876,-2.2193311052212152,264.5211154063073,-8.628884593692703,258.11156155574247,-15.038438444257508,251.7020078486181,-21.447992151381868,245.2924541141662,-27.857545885833787,1.0,1.0,26022.012520719443,26022.012520719443,276.52024572707774,3.3702457270777586,276.52024572707774,276.52024572707774,75011.09263086662,74872.87497802048,138.2176528461423,0.0,8546.071908451686,8546.071908451686,0.8749737264248002,4110.207267228478,276.52024572707774,3.3702457270777586,1.0,0.002,0.2781002468989727,0.00446254538658985,0.00043055929070556916,0.001569437100184351,0.21527964535278457,0.21527964535278457,0.0,-3.6091100798045506e-09,0.9931732162395296,0.9931732162395296,0.0,0.09097415458331037,0.000625329872953484,0.0,0.0,0.0,1601428.9258907442,267.759159256033,0.0,1.0,1280582.1420669593,2614.0842268976367,,,,,,,,,,,,,,,,,,,9.0,15788.549932634938,1450.0,0.375,6.173730061729009,3.5
1865.0,-29.68538210081404,4.145947736986024,34.85235791074466,24.246679606754356,5.980767624949149,-26.118767128290912,-39.634700236469484,2.4141526517374317,-5.385919575832531,-5.385919575837043,39.70558503020633,42714.75912937412,24544.558330519394,24544.558330519394,67259.31745989351,75026.7714344881,74876.89278147453,24544.558330519394,99421.45111199393,99421.45111199393,99421.45111199393,125237.05867949151,122755.4522620576,2481.6064174339103,0.0,89676.55222329075,57366.785460446095,35899.74084760517,25815.60756749759,61715.348415102766,19677.50969598974,1450.0,0.0,0.8860170022028401,2.8439220517329677,0.001494314320929203,1.0,1.0,-5.385919575832531,349352.6145295989,1541878.0266831429,4.413529375640345,1541878.0266831429,4.413529375640345,0.7622330655802247,0.09159626053930045,4.086464240366134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.086464240366134,1.2804430061480727,1.2807521032361546,3.1914456330698786,6762.290333496776,15778.743072992514,6475.6770470081065,0.0002594072819688655,21944.778407079863,2237.744633190729,19356.232045815217,1973.786363928071,0.8820427204482719,0.8820427204482719,36649.01371729595,35405.22815468563,1.0441036591169945,0.8,4423.147694931504,4273.035954225843,1.0441036591169945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.298406519072696,4.145947736986024,-2.831894005876633,6.9778417428626565,3.5,3.5,1.0,0.6,0.0002413859855720611,1.000801701707923,0.00024119262103583828,198.66267525367837,0.0,3.93320996231281e-05,111.46717033194504,0.023678343622341894,8.217851603454963e-05,0.0001592074695375115,0.0006505956310642214,0.09159626055679587,0.09159626055679587,0.09159626055679587,0.09099519395995526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507574.24868183373,589.1315797935202,0.0,0.09159626055679587,0.09159626053930045,0.09159626053930045,0.375,0.375,0.5,5.5335090020902475,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25815.60756749759,19677.50969598974,0.7622330655802247,1.1898347486879859,3.8570205835624005,1.0898312848774916,0.6921253825235006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449566597790718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.441477421635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31294837482784,261.31294837482784,-11.837051625172137,245.28435798167897,277.3415390449935,131546.0698565444,132112.86795504452,-566.7980985000975,0.0,nan,277.3415390449935,4.191539044993533,270.9301024026213,-2.21989759737869,264.51866646649063,-8.631333533509348,258.1072302341091,-15.042769765890853,251.69579411907327,-21.454205880926708,245.28435798167897,-27.86564201832101,1.0,1.0,26022.012520719443,26022.012520719443,276.52563702976846,3.375637029768484,276.52563702976846,276.52563702976846,75016.50686515633,74876.89278147453,139.61408368180855,0.0,8546.071908451686,8546.071908451686,0.8751831121141296,4106.896561567965,276.52563702976846,3.375637029768484,1.0,0.002,0.27870315885146507,0.004460699958085904,0.00043149711971756516,0.0015685028812499932,0.21574855985878258,0.21574855985878258,0.0,9.67558498599086e-13,0.9934177230850225,0.9934177230850225,0.0,0.09099334858805436,0.0006029119512461001,0.0,0.0,0.0,1601434.6159879314,267.76408042416745,0.0,1.0,1280565.23642398,2614.1532395402846,,,,,,,,,,,,,,,,,,,6.0,15778.743072992514,1450.0,0.375,6.173730061729009,3.5
1866.0,-29.692903773714523,4.155885774083994,34.85242517761667,24.26535099456089,5.983384939659103,-26.125274902373175,-39.64101303191853,2.4157560692592623,-5.380982404612439,-5.380982404620367,39.70665714472522,42674.39227896355,24557.43556016373,24557.43556016373,67231.82783912728,75033.11698249608,74881.09833331163,24557.43556016373,99438.53389347537,99438.53389347537,99438.53389347537,125256.24755870139,122782.46039670704,2473.787161994346,0.0,89675.43245323334,57318.892365582455,35951.71120850099,25817.71366522602,61769.42487372701,19679.219684425905,1450.0,0.0,0.8860384186287673,2.8444408192968447,0.001494314320929203,1.0,1.0,-5.380982404612439,349420.0664976638,1541923.9689515142,4.412808870442544,1541923.9689515142,4.412808870442544,0.7622371190417192,0.09159313490177566,4.083222542822962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.083222542822962,1.2804359536499526,1.2807448014317775,3.188931497263501,6756.963181411088,15769.14930581669,6475.711291426286,0.0002608400332650252,21961.92627581735,2239.4932291676923,19356.33440467279,1973.796801626732,0.8813586823659625,0.8813586823659626,36625.75361990958,35405.22815468563,1.043275395839136,0.8,4420.340447595134,4273.035954225843,1.043275395839136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3011863123195875,4.155885774083994,-2.825616872728722,6.981502646812716,3.5,3.5,1.0,0.6,0.00024119262103583828,1.0007811759248304,0.0002410043542365294,198.66887310586347,0.0,3.841431606521329e-05,108.86617172881446,0.023716757938407107,8.212001101201073e-05,0.00015907261002382755,0.0006495288671949785,0.09159313487133411,0.09159313487133411,0.09159313487133411,0.09101399253933595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507663.9870185466,589.1019984157368,0.0,0.09159313487133411,0.09159313490177566,0.09159313490177566,0.375,0.375,0.5,5.516134733395616,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25817.71366522602,19679.219684425905,0.7622371190417192,1.1869919635111261,3.857450502164284,1.088432148697626,0.6908659480997477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496127305219453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.8404788185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.309728776251,261.309728776251,-11.840271223748971,245.2764584689881,277.3429993101653,131493.19478292094,132031.48062762117,-538.2858447002335,0.0,nan,277.3429993101653,4.192999310165305,270.92969079033423,-2.220309209665743,264.5163828483604,-8.633617151639555,258.10307466401133,-15.046925335988647,251.68976657564667,-21.460233424353305,245.2764584689881,-27.87354153101188,1.0,1.0,26022.012520719443,26022.012520719443,276.5310663044781,3.381066304478111,276.5310663044781,276.5310663044781,75022.21355045777,74881.09833331163,141.11521714614355,0.0,8546.071908451686,8546.071908451686,0.8753891451593729,4103.638655537076,276.5310663044781,3.381066304478111,1.0,0.002,0.27928405824378183,0.004458942890551073,0.0004324009013044649,0.0015675990987117866,0.21620045065223245,0.21620045065223245,0.0,1.6251323203819723e-14,0.993657828263758,0.993657828263758,0.0,0.09101223551036783,0.0005808993914078389,0.0,0.0,0.0,1601440.3242376943,267.76901759538754,0.0,1.0,1280548.2753309275,2614.2224811355886,,,,,,,,,,,,,,,,,,,7.0,15769.14930581669,1450.0,0.375,6.173730061729009,3.5
