time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1867.0,-29.70025320599189,4.16571890082944,34.852526202475815,24.284301429893844,5.986515888293976,-26.131576296590183,-39.6471273159608,2.4178389772372584,-5.376038294522971,-5.376038294522175,39.70776594756902,42634.4954256726,24570.02477803041,24570.02477803041,67204.52020370301,75039.34196266814,74885.87336031898,24570.02477803041,99455.89813834938,99455.89813834938,99455.89813834938,125275.73366012881,122809.47030310275,2466.2633570260687,0.0,89674.51005492565,57271.79491448955,36003.01682270678,25819.835521779427,61822.85234448621,19680.94418245028,1450.0,0.0,0.8860597330937638,2.844960390845955,0.001494314320929203,1.0,1.0,-5.376038294522971,349487.62351044436,1541971.484476182,4.412091818839761,1541971.484476182,4.412091818839761,0.7622412685723385,0.09159014252354658,4.080032247979842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.080032247979842,1.2804266627857557,1.2807352672521966,3.1864630490458037,6751.732835843454,15759.81319622591,6475.760238308585,0.00026223915286663303,21978.872862910936,2241.2213001290897,19356.48071017951,1973.8117206364568,0.8806857763322031,0.8806857763322031,36602.8587452875,35405.22815468563,1.0424602661026612,0.8,4417.577278777236,4273.035954225843,1.0424602661026612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.303903932784238,4.16571890082944,-2.8193627702524098,6.985081671081851,3.5,3.5,1.0,0.6,0.0002410043542365294,1.000763327208134,0.00024082052937418087,198.67492936012283,0.0,3.7402752861944585e-05,105.99940161075095,0.023754160691269052,8.206338243769714e-05,0.00015894097179883226,0.0006484842904644903,0.09159014254852393,0.09159014254852393,0.09159014254852393,0.0910328071716507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507750.7256609418,589.0734075401344,0.0,0.09159014254852393,0.09159014252354658,0.09159014252354658,0.375,0.375,0.5,5.499414668877664,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,25819.835521779427,19680.94418245028,0.7622412685723385,1.1841923035400579,3.857862171766219,1.0870498149976864,0.6896235584231344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496576824796503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.97370870044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30671106076227,261.30671106076227,-11.84328893923771,245.26875424711912,277.3446680598506,131445.7996439372,131950.332590255,-504.53294631778874,0.0,nan,277.3446680598506,4.194668059850642,270.92948500959875,-2.2205149904012274,264.514302432255,-8.635697567744955,258.09911965648155,-15.050880343518429,251.68393695926852,-21.466063040731456,245.26875424711912,-27.881245752880858,1.0,1.0,26022.012520719443,26022.012520719443,276.5365691539665,3.3865691539665477,276.5365691539665,276.5365691539665,75029.24095152637,74885.87336031898,143.3675912073959,0.0,8546.071908451686,8546.071908451686,0.8755918980126491,4100.432409219741,276.5365691539665,3.3865691539665477,1.0,0.002,0.27984305402725373,0.0044572825544602485,0.00043327079507816274,0.0015667292040090668,0.21663539753908137,0.21663539753908137,0.0,-9.127707270573104e-13,0.9938967691315939,0.9938967691315939,0.0,0.09103114673845515,0.0005589957850914273,0.0,0.0,0.0,1601446.0401577128,267.773961705477,0.0,1.0,1280531.2899235666,2614.291824593844,,,,,,,,,,,,,,,,,,,4.0,15759.81319622591,1450.0,0.375,6.173730061729009,3.5
1868.0,-29.70742078275933,4.175449314376989,34.85265979508909,24.303065926674776,5.989571550120908,-26.13772154949884,-39.653088560421,2.41987231449815,-5.37109451488044,-5.371094514918436,39.70890792604166,42595.35782772443,24582.350360435717,24582.350360435717,67177.70818816015,75046.0581615189,74891.14536963767,24582.350360435717,99473.4957300734,99473.4957300734,99473.4957300734,125295.46506620443,122836.43206183138,2459.0330043730514,0.0,89674.17069564128,57225.54597907899,36054.02746284699,25821.969336131042,61875.996798978034,19682.680002980334,1450.0,0.0,0.8860809211655112,2.8454800026134786,0.001494314320929203,1.0,1.0,-5.37109451488044,349555.18626063096,1542020.4228326927,4.411379042400907,1542020.4228326927,4.411379042400907,0.7622455029190826,0.09158728153862224,4.076898751687552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.076898751687552,1.2804175932481214,1.2807259601438088,3.1840383740318727,6746.59524044196,15750.684212245065,6475.804862083161,0.00026360638749158997,21995.68254142255,2242.9354103004134,19356.61409362794,1973.8253219629478,0.8800187971969189,0.8800187971969189,36580.36799490911,35405.22815468563,1.041659648563349,0.8,4414.862883474245,4273.035954225843,1.041659648563349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.306564642554945,4.175449314376989,-2.813136431304807,6.988585745681796,3.5,3.5,1.0,0.6,0.00024082052937418087,1.0007444765128215,0.00024064137752060377,198.6808360699877,0.0,3.6521391541726136e-05,103.50162362925187,0.02379068208281078,8.20082060226618e-05,0.00015881232335151907,0.000647461762824408,0.09158728154463922,0.09158728154463922,0.09158728154463922,0.09105161090287593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507834.4678702146,589.0458061160689,0.0,0.09158728154463922,0.09158728153862224,0.09158728153862224,0.375,0.375,0.5,5.483344542086081,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,3.7971403799019754e-11,25821.969336131042,19682.680002980334,0.7622455029190826,1.1814313358367012,3.858280800548814,1.0856828441310813,0.6883987334556839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497016076394575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.47593071894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30386821037433,261.30386821037433,-11.846131789625645,245.26124053562776,277.34649603684755,131396.97114455144,131872.268332432,-475.29718788054447,0.0,nan,277.34649603684755,4.196496036847577,270.92944470120466,-2.2205552987953183,264.51239375249787,-8.637606247502106,258.0953426414294,-15.05465735857058,251.6782915946387,-21.471708405361284,245.26124053562776,-27.888759464372214,1.0,1.0,26022.012520719443,26022.012520719443,276.5421298262638,3.39212982626384,276.5421298262638,276.5421298262638,75036.04834705977,74891.14536963767,144.90297742209805,0.0,8546.071908451686,8546.071908451686,0.8757910281560354,4097.283245445989,276.5421298262638,3.39212982626384,1.0,0.002,0.28038029024868566,0.0044557171892952345,0.00043410701653606525,0.0015658929809167156,0.21705350826803263,0.21705350826803263,0.0,-2.547219379867016e-12,0.9941341612348892,0.9941341612348892,0.0,0.09105004531218187,0.0005372362264403689,0.0,0.0,0.0,1601451.7553431515,267.77890548511954,0.0,1.0,1280514.3051745133,2614.3611679689047,,,,,,,,,,,,,,,,,,,6.0,15750.684212245065,1450.0,0.375,6.173730061729009,3.5
1869.0,-29.714399174853945,4.1850787008148815,34.85282459125028,24.321526963636302,5.992485045181294,-26.14371075288222,-39.65890039745716,2.421796623566149,-5.366173194550413,-5.3661731944669055,39.71007567763389,42557.106918716585,24594.4736303506,24594.4736303506,67151.58054906718,75053.20399104076,74896.7412078282,24594.4736303506,99491.2148381788,99491.2148381788,99491.2148381788,125315.31956447176,122863.22654568366,2452.093018788102,0.0,89674.35046408251,57180.27134924116,36104.53234982373,25824.10472629296,61928.63707611669,19684.418582841503,1450.0,0.0,0.8861018964281324,2.845997328254117,0.001494314320929203,1.0,1.0,-5.366173194550413,349622.4522606854,1542070.4668869325,4.41067344764556,1542070.4668869325,4.41067344764556,0.7622497969038864,0.09158455139068915,4.073829756821255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.073829756821255,1.2804090208131906,1.2807171562447608,3.181662805088609,6741.561694911645,15741.786357827586,6475.84862362819,0.00026493921527223266,22012.296982693253,2244.6296118137443,19356.744899814552,1973.8386604818722,0.8793605190332214,0.8793605190332214,36558.33685368855,35405.22815468563,1.0408755113285093,0.8,4412.203958127491,4273.035954225843,1.0408755113285093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.309181679353266,4.1850787008148815,-2.8069536034781106,6.992032304292993,3.5,3.5,1.0,0.6,0.00024064137752060377,1.0007248612580524,0.00024046707225608804,198.68658717168216,0.0,3.559404005218677e-05,100.87350950789731,0.023826276122862967,8.195444551742105e-05,0.00015868693200318272,0.000646463545613237,0.09158455137833509,0.09158455137833509,0.09158455137833509,0.09107032040272657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507915.2099907629,589.019195173331,0.0,0.09158455137833509,0.09158455139068915,0.09158455139068915,0.375,0.375,0.5,5.4679176118780966,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,25824.10472629296,19684.418582841503,0.7622497969038864,1.1787192396337565,3.8587079272465354,1.0843380981650048,0.687195923049453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449744448353259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.84781659758,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3011727057764,261.3011727057764,-11.848827294223554,245.25391408116744,277.34843145452334,131346.64647125738,131797.30886198493,-450.66239072752575,0.0,nan,277.34843145452334,4.198431454523359,270.9295277872589,-2.220472212741072,264.5106244365599,-8.639375563440069,258.0917209530442,-15.05827904695576,251.67281752210468,-21.477182477895298,245.25391408116744,-27.89608591883254,1.0,1.0,26022.012520719443,26022.012520719443,276.5477059315393,3.397705931539349,276.5477059315393,276.5477059315393,75042.47047197832,74896.7412078282,145.7292641501117,0.0,8546.071908451686,8546.071908451686,0.875986046581253,4094.1989056053617,276.5477059315393,3.397705931539349,1.0,0.002,0.2808959961851994,0.0044542422682028945,0.0004349098997292219,0.0015650900997436462,0.21745494986461095,0.21745494986461095,0.0,-5.271321573685483e-13,0.9943690728495381,0.9943690728495381,0.0,0.09106884545370045,0.0005157059369887022,0.0,0.0,0.0,1601457.4442146684,267.78382680544956,0.0,1.0,1280497.3971125118,2614.430200841508,,,,,,,,,,,,,,,,,,,5.0,15741.786357827586,1450.0,0.375,6.173730061729009,3.5
1870.0,-29.72121110508796,4.194609955596538,34.85301992299882,24.34031182145702,5.996004452147713,-26.149489549328337,-39.66450953213496,2.424282894261665,-5.361215059165943,-5.361215059154575,39.711286564514005,42519.29672832129,24606.249412984114,24606.249412984114,67125.54614130541,75060.07512095265,74903.110106825,24606.249412984114,99509.3595198091,99509.3595198091,99509.3595198091,125335.6281450629,122890.18475096446,2445.443394098444,0.0,89674.61917457217,57135.80783804594,36154.23481836248,25826.268625253793,61980.50344361627,19686.182024436566,1450.0,0.0,0.8861228995340223,2.8465185989807584,0.001494314320929203,1.0,1.0,-5.361215059165943,349690.2317351557,1542122.3608012102,4.40996693887968,1542122.3608012102,4.40996693887968,0.7622542114034528,0.09158194740923065,4.070813623784479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.070813623784479,1.280397827482767,1.2807057370289174,3.1793349976136764,6736.629350201502,15733.1389929267,6475.904907164724,0.0002662388805344496,22028.6722660629,2246.2994260081578,19356.913135071747,1973.855815703808,0.8787144727234772,0.8787144727234772,36536.681952976796,35405.22815468563,1.0401048804469335,0.8,4409.590441024247,4273.035954225843,1.0401048804469335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.311723704458481,4.194609955596538,-2.8007701191679577,6.995380074764496,3.5,3.5,1.0,0.6,0.00024046707225608804,1.0007076043045713,0.00024029703703830403,198.69220136941135,0.0,3.4632118132688585e-05,98.14742278803945,0.023860908240995654,8.190259093901525e-05,0.00015856448131707277,0.0006454864507938594,0.09158194744395194,0.09158194744395194,0.09158194744395194,0.09108915979198011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507993.03585287614,588.9935480881878,0.0,0.09158194744395194,0.09158194740923065,0.09158194740923065,0.375,0.375,0.5,5.453133981259277,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25826.268625253793,19686.182024436566,0.7622542114034528,1.1760530112706478,3.859106632093174,1.0830106632220178,0.686010831890082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497861606273916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.12172987773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29866797264077,261.29866797264077,-11.851332027359206,245.24677509784007,277.35056094902956,131303.22287750573,131721.9901210159,-418.7672435101646,0.0,nan,277.35056094902956,4.20056094902958,270.92980362117993,-2.2201963788200487,264.5090465524359,-8.640953447564073,258.08828937489966,-15.061710625100318,251.66753224045934,-21.48246775954064,245.24677509784007,-27.903224902159906,1.0,1.0,26022.012520719443,26022.012520719443,276.553409309703,3.4034093097030222,276.553409309703,276.553409309703,75050.20868750667,74903.110106825,147.09858068167523,0.0,8546.071908451686,8546.071908451686,0.8761776934128654,4091.1676919034016,276.553409309703,3.4034093097030222,1.0,0.002,0.2813901586112487,0.004452867490928114,0.00043567947645929196,0.0015643205235598508,0.21783973822964597,0.21783973822964597,0.0,1.9142673557404066e-14,0.9946041502594895,0.9946041502594895,0.0,0.0910877849820671,0.000494162427163548,0.0,0.0,0.0,1601463.1752897704,267.78878494083403,0.0,1.0,1280480.362087946,2614.499754691477,,,,,,,,,,,,,,,,,,,6.0,15733.1389929267,1450.0,0.375,6.173730061729009,3.5
1871.0,-29.727840635260826,4.204044101515864,34.85324422286802,24.358546232711547,5.99909710164084,-26.155146861584488,-39.670000901073195,2.4264033286930884,-5.356306381845968,-5.3563063818447425,39.71251329263106,42482.50134263542,24617.90249465356,24617.90249465356,67100.40383728898,75067.5848572927,74909.57689213644,24617.90249465356,99527.47938679,99527.47938679,99527.47938679,125355.90049575407,122916.8208015424,2439.0796942116694,0.0,89675.51187268992,57092.34013925081,36203.52414826568,25828.42110896407,62031.945257229745,19687.93746996879,1450.0,0.0,0.8861435877622855,2.847034744239597,0.001494314320929203,1.0,1.0,-5.356306381845968,349757.34526166605,1542174.934955738,4.409271044192028,1542174.934955738,4.409271044192028,0.762258652470857,0.0915794722339794,4.067864494579295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.067864494579295,1.2803883253203976,1.2806960148590298,3.1770552840376562,6731.798910692047,15724.697917427968,6475.953479317664,0.000267505722620206,22044.862111849747,2247.950330831604,19357.058320487333,1973.870620496024,0.8780757267736484,0.8780757267736484,36515.50501604877,35405.22815468563,1.039351369241837,0.8,4407.034609086138,4273.035954225843,1.039351369241837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.314239242242996,4.204044101515864,-2.7946488607168467,6.9986929622327105,3.5,3.5,1.0,0.6,0.00024029703703830403,1.0006886884524613,0.00024013166113620918,198.69766550600667,0.0,3.3784671731831156e-05,95.7457596880095,0.023894692912727486,8.185185444712662e-05,0.00015844518259117743,0.000644533532599784,0.0915794722372738,0.0915794722372738,0.0915794722372738,0.09110780357833281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508067.8593388295,588.9688921070523,0.0,0.0915794722372738,0.0915794722339794,0.0915794722339794,0.375,0.375,0.5,5.438983925951734,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25828.42110896407,19687.93746996879,0.762258652470857,1.1734355243609766,3.859526950230388,1.0817072326047765,0.6848487689120815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449826880109079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.7200667777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29629711092747,261.29629711092747,-11.853702889072508,245.2398171257827,277.3527771791851,131254.91028845217,131651.295521205,-396.3852327528456,0.0,nan,277.3527771791851,4.202777179185148,270.9301850395389,-2.219814960461065,264.5075931118835,-8.642406888116454,258.08500109529166,-15.064998904708318,251.66240911388311,-21.487590886116863,245.2398171257827,-27.91018287421727,1.0,1.0,26022.012520719443,26022.012520719443,276.5590746838182,3.4090746838182326,276.5590746838182,276.5590746838182,75056.90829568775,74909.57689213644,147.33140355131763,0.0,8546.071908451686,8546.071908451686,0.8763650705775534,4088.2038170521914,276.5590746838182,3.4090746838182326,1.0,0.002,0.2818631171748721,0.0044515774521426375,0.0004364161938955743,0.0015635838077877888,0.21820809694778714,0.21820809694778714,0.0,1.6833630843426928e-12,0.9948355395670068,0.9948355395670068,0.0,0.09110651367315262,0.00047295856082678914,0.0,0.0,0.0,1601468.848847273,267.793693618154,0.0,1.0,1280463.496517397,2614.5686192427484,,,,,,,,,,,,,,,,,,,7.0,15724.697917427968,1450.0,0.375,6.173730061729009,3.5
1872.0,-29.734300893104532,4.213382179955411,34.853496045518895,24.37667726716029,6.00234854180312,-26.16063594961865,-39.67532599400727,2.428683600526111,-5.351445237917574,-5.35144523797363,39.71375624843259,42446.43942269906,24629.430601167278,24629.430601167278,67075.87002386634,75075.1377336109,74916.16688689323,24629.430601167278,99545.5974880605,99545.5974880605,99545.5974880605,125376.16048220347,122943.1628479882,2432.9976342152695,0.0,89676.67182803065,57049.83400575953,36252.04202474569,25830.562994142958,62082.60501888865,19689.685586804277,1450.0,0.0,0.8861639697184606,2.8475459642259913,0.001494314320929203,1.0,1.0,-5.351445237917574,349823.8188564941,1542228.2059652072,4.408585473128876,1542228.2059652072,4.408585473128876,0.7622631218401582,0.0915771242461792,4.064980517320792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.064980517320792,1.2803780710882489,1.2806855464079892,3.1748282863559107,6727.080169836825,15716.500420102388,6476.005482044391,0.00026873763776299114,22060.787609170657,2249.574279613391,19357.213760117542,1973.8864709271304,0.8774488972492877,0.8774488972492877,36494.79294868872,35405.22815468563,1.0386145045511666,0.8,4404.53488198004,4273.035954225843,1.0386145045511666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.31672780177959,4.213382179955411,-2.788588140205862,7.001970320161273,3.5,3.5,1.0,0.6,0.00024013166113620918,1.0006711341647039,0.00023997060866221118,198.7029903805073,0.0,3.2859805677196126e-05,93.12468928917382,0.02392755271840468,8.180268198009166e-05,0.00015832897915611752,0.0006436042155969075,0.09157712418865561,0.09157712418865561,0.09157712418865561,0.09112625902420474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508139.72813798074,588.9452116697931,0.0,0.09157712418865561,0.0915771242461792,0.0915771242461792,0.375,0.375,0.5,5.42545796686934,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,25830.562994142958,19689.685586804277,0.7622631218401582,1.1708703028018412,3.859945613937491,1.0804293731466084,0.6837090584356877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498665113577889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.09899637886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2940656042878,261.2940656042878,-11.855934395712154,245.2330379353927,277.3550933411887,131209.07165891564,131582.15806745048,-373.0864085348238,0.0,nan,277.3550933411887,4.205093341188729,270.93068215452587,-2.2193178454741087,264.5062711412539,-8.643728858746101,258.0818600552787,-15.068139944721281,251.6574489980872,-21.492551001912773,245.2330379353927,-27.916962064607276,1.0,1.0,26022.012520719443,26022.012520719443,276.5647069415797,3.414706941579709,276.5647069415797,276.5647069415797,75064.1345946448,74916.16688689323,147.9677077515662,0.0,8546.071908451686,8546.071908451686,0.8765482963421308,4085.305419907396,276.5647069415797,3.414706941579709,1.0,0.002,0.28231518886230966,0.004450371108336428,0.00043712054335264043,0.0015628794542435424,0.21856027167632022,0.21856027167632022,0.0,-2.4038171626827864e-12,0.9950634867154293,0.9950634867154293,0.0,0.09112505255577516,0.000452071690404043,0.0,0.0,0.0,1601474.4671220384,267.7985547620824,0.0,1.0,1280446.7938018637,2614.6368213640394,,,,,,,,,,,,,,,,,,,7.0,15716.500420102388,1450.0,0.375,6.173730061729009,3.5
1873.0,-29.740599052256513,4.222626506163508,34.85377466398951,24.394898127671354,6.0059361259395025,-26.165945534435973,-39.68048330917952,2.4312826085862347,-5.346569943606596,-5.346569943611442,39.71503327355778,42410.945723410914,24640.680858170497,24640.680858170497,67051.62658158141,75082.57834427399,74923.34539191713,24640.680858170497,99564.02625008763,99564.02625008763,99564.02625008763,125396.74847404854,122969.55234764198,2427.1961264065644,0.0,89677.97544021276,57008.15425021295,36299.801322222,25832.72222396091,62132.523546182914,19691.449291473702,1450.0,0.0,0.8861842965732584,2.848058745143771,0.001494314320929203,1.0,1.0,-5.346569943606596,349890.4959113738,1542282.938578425,4.407901776700675,1542282.938578425,4.407901776700675,0.7622676820799426,0.09157489785613813,4.062149519663973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062149519663973,1.2803663272606098,1.2806735935432385,3.1726463225216874,6722.456850300587,15708.522501085612,6476.064601702995,0.0002699393442250038,22076.483154079237,2251.174779774871,19357.390472733397,1973.904490599073,0.8768330688195048,0.8768330688195048,36474.458510138575,35405.22815468563,1.0378911763048948,0.8,4402.080730670687,4273.035954225843,1.0378911763048948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.319156382251251,4.222626506163508,-2.782542181305005,7.0051686874685135,3.5,3.5,1.0,0.6,0.00023997060866221118,1.0006543229384455,0.00023981369306188746,198.7081818865195,0.0,3.200160819158291e-05,90.69255761494597,0.023959554326596265,8.175508482138271e-05,0.00015821552384082848,0.0006426951141734053,0.09157489784905401,0.09157489784905401,0.09157489784905401,0.09114475950899635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508208.7400963537,588.9224755182752,0.0,0.09157489784905401,0.09157489785613813,0.09157489785613813,0.375,0.375,0.5,5.4125538172354215,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,25832.72222396091,19691.449291473702,0.7622676820799426,1.1683520068592714,3.860346514698597,1.0791711450725503,0.6825884947661427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499051326866337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.66686470463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29199341021075,261.29199341021075,-11.858006589789227,245.22643607562918,277.35755080042514,131167.2031606101,131513.65404249245,-346.4508818823576,0.0,nan,277.35755080042514,4.207550800425167,270.931327769168,-2.2186722308319986,264.50510487973753,-8.644895120262447,258.07888193082584,-15.071118069174133,251.65265900547857,-21.49734099452141,245.22643607562918,-27.923563924370796,1.0,1.0,26022.012520719443,26022.012520719443,276.57042221308,3.4204222130800304,276.57042221308,276.57042221308,75072.00811749492,74923.34539191713,148.66272557778575,0.0,8546.071908451686,8546.071908451686,0.8767281445714094,4082.4602672622927,276.57042221308,3.4204222130800304,1.0,0.002,0.2827464400619592,0.004449258239049562,0.00043779268229202464,0.0015622073178121062,0.2188963411460123,0.2188963411460123,0.0,1.0413067977332879e-13,0.9952907269424718,0.9952907269424718,0.0,0.09114364665691832,0.00043125119921980993,0.0,0.0,0.0,1601480.1014086916,267.8034300563934,0.0,1.0,1280430.0420028563,2614.7052264368795,,,,,,,,,,,,,,,,,,,5.0,15708.522501085612,1450.0,0.375,6.173730061729009,3.5
1874.0,-29.746744622004552,4.231779294341274,34.854079334592676,24.413131561037176,6.009765636523399,-26.171093596192534,-39.68547930764032,2.4341146082860816,-5.341682999003524,-5.3416829989988495,39.71634243157244,42375.99573951764,24651.665405350817,24651.665405350817,67027.66114486846,75089.96304646706,74931.07431917383,24651.665405350817,99582.73972452464,99582.73972452464,99582.73972452464,125417.63695208852,122995.96297948834,2421.6739726001865,0.0,89679.44112731366,56967.23909336058,36346.89114883676,25834.897227563884,62181.78837640064,19693.227235567618,1450.0,0.0,0.8862045625867436,2.848572824621045,0.001494314320929203,1.0,1.0,-5.341682999003524,349957.34231397527,1542339.0499136972,4.407220147791438,1542339.0499136972,4.407220147791438,0.7622723273137867,0.09157279124953278,4.0593705635309485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0593705635309485,1.280353492670281,1.2806605549549286,3.1705076658671834,6717.925293481458,15700.752508120602,6476.129604498361,0.00027111220549597386,22091.957293326803,2252.752702842133,19357.584770438734,1973.9243034511005,0.876227692884685,0.8762276928846849,36454.49511769672,35405.22815468563,1.0371811448213557,0.8,4399.671360695731,4273.035954225843,1.0371811448213557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.321527604238852,4.231779294341274,-2.7765122210391993,7.008291515380474,3.5,3.5,1.0,0.6,0.00023981369306188746,1.0006384977058926,0.00023966067027372502,198.7132478446012,0.0,3.118041364995645e-05,88.36529228397657,0.02399073474024622,8.170900087683681e-05,0.00015810469218505065,0.0006418055334121162,0.09157279128625036,0.09157279128625036,0.09157279128625036,0.09116329604589417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508274.89774439554,588.9006828731484,0.0,0.09157279128625036,0.09157279124953278,0.09157279124953278,0.375,0.375,0.5,5.4002689591129975,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,25834.897227563884,19693.227235567618,0.7622723273137867,1.165876761398721,3.860732542237524,1.0779307397711793,0.6814856382548217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449942786830897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.33959937366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.290087427867,261.290087427867,-11.859912572132998,245.22000786023938,277.36016704101183,131127.8719000525,131446.53378323957,-318.6618831870657,0.0,nan,277.36016704101183,4.210167041011857,270.93213513422216,-2.2178648657778126,264.50410334352904,-8.645896656470939,258.0760715041689,-15.073928495831069,251.64803968403066,-21.501960315969313,245.22000786023938,-27.9299921397606,1.0,1.0,26022.012520719443,26022.012520719443,276.57621354129003,3.4262135412900534,276.57621354129003,276.57621354129003,75080.26753842927,74931.07431917383,149.19321925543773,0.0,8546.071908451686,8546.071908451686,0.8769046753155707,4079.667416348603,276.57621354129003,3.4262135412900534,1.0,0.002,0.2831569554418448,0.004448238090839698,0.00043843273862984337,0.001561567261532105,0.2192163693149217,0.2192163693149217,0.0,1.6194857954676678e-13,0.9955170594362849,0.9955170594362849,0.0,0.09116227586910763,0.00041051538042514757,0.0,0.0,0.0,1601485.7488151859,267.80831700099645,0.0,1.0,1280413.2497071184,2614.773799417969,,,,,,,,,,,,,,,,,,,8.0,15700.752508120602,1450.0,0.375,6.173730061729009,3.5
1875.0,-29.75273981933032,4.240835228711677,34.8544078869724,24.43063995977866,6.013131881524554,-26.176154450274442,-39.69039298882706,2.4364377501987926,-5.336884752238575,-5.336884752228537,39.71763011046642,42342.109680249894,24662.628950921047,24662.628950921047,67004.73863117094,75097.51839393763,74938.64214923786,24662.628950921047,99601.2711001589,99601.2711001589,99601.2711001589,125438.30465535058,123021.87943407003,2416.425221280564,0.0,89681.51379248082,56927.381541949406,36393.48027836824,25837.033555191683,62230.51383355992,19694.973541966658,1450.0,0.0,0.8862244490658346,2.8490776448773447,0.001494314320929203,1.0,1.0,-5.336884752238575,350022.98521117884,1542394.2421471956,4.4065513046711065,1542394.2421471956,4.4065513046711065,0.7622768883237045,0.09157080818099178,4.056662787497434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.056662787497434,1.2803430144238241,1.2806498782636562,3.16841872982218,6713.499088667549,15693.173686336086,6476.182371683962,0.00027225302125038467,22107.214350889044,2254.3084897379886,19357.742495087674,1973.9403868892716,0.8756301082460533,0.8756301082460531,36435.04043765087,35405.22815468563,1.0364893000630595,0.8,4397.323386917658,4273.035954225843,1.0364893000630595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.323894292632231,4.240835228711677,-2.770573143973767,7.011408372685444,3.5,3.5,1.0,0.6,0.00023966067027372502,1.000622900755476,0.0002395114783928889,198.7181900655072,0.0,3.0407655229994823e-05,86.17529492180533,0.024021142395476217,8.166369966423012e-05,0.0001579969706094949,0.0006409404312088636,0.09157077389858576,0.09157077389858576,0.09157077389858576,0.0911814979548892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508338.0020069639,588.8798969470912,0.0,0.09157077389858576,0.09157080818099178,0.09157080818099178,0.375,0.375,0.5,5.388590510822583,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,25837.033555191683,19694.973541966658,0.7622768883237045,1.1634531612910193,3.861130076398144,1.0767183894765844,0.6804075215174501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499795305030785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.149602011494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2882884148747,261.2882884148747,-11.86171158512525,245.21374345318645,277.36283346160417,131083.6482328552,131384.3079185441,-300.659685688919,0.0,nan,277.36283346160417,4.212833461604191,270.9330153750093,-2.216984624990687,264.5031973955653,-8.646802604434697,258.07337938964787,-15.076620610352109,251.64356141423536,-21.506438585764613,245.21374345318645,-27.936256546813524,1.0,1.0,26022.012520719443,26022.012520719443,276.58189732122054,3.4318973212205606,276.58189732122054,276.58189732122054,75087.18474295345,74938.64214923786,148.542593715596,0.0,8546.071908451686,8546.071908451686,0.8770766733886755,4076.946101434921,276.58189732122054,3.4318973212205606,1.0,0.002,0.28354723181736347,0.0044473101732337645,0.0004390413895752394,0.0015609648811831587,0.2195206947876197,0.2195206947876197,0.0,6.270758398218418e-09,0.9957384035334338,0.9957384035334338,0.0,0.09118057034840706,0.0003902378325847267,0.0,0.0,0.0,1601491.2933861988,267.8131152477614,0.0,1.0,1280396.7617372412,2614.84113213095,,,,,,,,,,,,,,,,,,,7.0,15693.173686336086,1450.0,0.375,6.173730061729009,3.5
1876.0,-29.75855619785103,4.249806972391406,34.85476032948386,24.448309535533213,6.016648964358439,-26.18103568154751,-39.695135260093934,2.4391284497272263,-5.332092356682438,-5.332092356667178,39.71898769639132,42308.74824923201,24673.390772325853,24673.390772325853,66982.13902155787,75105.84308094549,74946.51254334954,24673.390772325853,99619.90331567539,99619.90331567539,99619.90331567539,125459.09675580499,123047.64953454782,2411.4472212571673,0.0,89683.62316139483,56888.194940626505,36439.364689742586,25839.1934401296,62278.55812987218,19696.74263959675,1450.0,0.0,0.8862440477220214,2.8495819200568,0.001494314320929203,1.0,1.0,-5.332092356682438,350088.55770829204,1542452.4323358503,4.405892161780061,1542452.4323358503,4.405892161780061,0.7622816356568891,0.09156894073265144,4.0539984003321985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0539984003321985,1.280330820871019,1.2806374907634759,3.166367890428688,6709.153606086721,15685.784541680885,6476.243871663922,0.0002733685866747068,22122.264072439164,2255.8431342445347,19357.926322643354,1973.9591320831635,0.8750427288660867,0.8750427288660867,36415.89496033224,35405.22815468563,1.0358085412885065,0.8,4395.012730633058,4273.035954225843,1.0358085412885065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326217435054289,4.249806972391406,-2.7646609088668317,7.014467881258238,3.5,3.5,1.0,0.6,0.0002395114783928889,1.0006043450890443,0.00023936681823181032,198.72298508133747,0.0,2.9647140532224986e-05,84.01999626832561,0.024050789536008442,8.162000076608812e-05,0.00015789147762680078,0.0006400917977251374,0.09156894069130268,0.09156894069130268,0.09156894069130268,0.09119965352535601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508398.5303593394,588.8599647404574,0.0,0.09156894069130268,0.09156894073265144,0.09156894073265144,0.375,0.375,0.5,5.377511895811899,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25839.1934401296,19696.74263959675,0.7622816356568891,1.1610726095107144,3.8615459915366035,1.0755248842125906,0.6793469457177178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500153768270774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.99430335801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28660804547974,261.28660804547974,-11.863391954520239,245.20764538175257,277.3655707787892,131041.53807543409,131322.4796435346,-280.9415681005444,0.0,nan,277.3655707787892,4.2155707787892425,270.9339856298854,-2.2160143701145785,264.5024005687512,-8.64759943124875,258.07081548581084,-15.079184514189137,251.63923042788906,-21.510769572110917,245.20764538175257,-27.942354618247407,1.0,1.0,26022.012520719443,26022.012520719443,276.5876106538154,3.4376106538153977,276.5876106538154,276.5876106538154,75095.07974186141,74946.51254334954,148.5671985118679,0.0,8546.071908451686,8546.071908451686,0.8772459046200682,4074.2683923338595,276.5876106538154,3.4376106538153977,1.0,0.002,0.2839173954166623,0.004446433781731821,0.0004396189046427264,0.0015603810947228053,0.2198094523213632,0.2198094523213632,0.0,-6.344681724446133e-13,0.995957541972197,0.995957541972197,0.0,0.09119877713308931,0.00037016359956212473,0.0,0.0,0.0,1601496.8308642695,267.81790764331754,0.0,1.0,1280380.2934249192,2614.908387016559,,,,,,,,,,,,,,,,,,,7.0,15685.784541680885,1450.0,0.375,6.173730061729009,3.5
1877.0,-29.764226948999106,4.258690139054116,34.85513522013331,24.465746932569914,6.020402913241839,-26.18576396278676,-39.69972861288113,2.4419399273360205,-5.327337046512241,-5.327337046520291,39.72034049720296,42276.18233461357,24684.020002854097,24684.020002854097,66960.20233746766,75113.55886764787,74954.63665303112,24684.020002854097,99638.65665588522,99638.65665588522,99638.65665588522,125479.99533847283,123073.25876802087,2406.7365704519575,0.0,89685.85905703729,56850.10547221944,36484.17064979761,25841.338682587604,62325.50933238522,19698.49990155772,1450.0,0.0,0.8862634706437936,2.85008236263553,0.001494314320929203,1.0,1.0,-5.327337046512241,350153.6323118224,1542510.4190726876,4.405238948653931,1542510.4190726876,4.405238948653931,0.7622863561178799,0.09156719337091998,4.051408244874161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051408244874161,1.280318057131949,1.2806245387465263,3.1643764003061507,6704.933877489328,15678.648543813943,6476.308405963223,0.0002744477044136762,22136.959209308952,2257.3416211763397,19358.1192199826,1973.9788021375905,0.8744705646763895,0.8744705646763895,36397.28047700352,35405.22815468563,1.035146748933956,0.8,4392.766159697674,4273.035954225843,1.035146748933956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.328511955231234,4.258690139054116,-2.7587995561424994,7.017489695196616,3.5,3.5,1.0,0.6,0.00023936681823181032,1.0005892370639027,0.00023922585748993334,198.7276602380411,0.0,2.8747299031880754e-05,81.46984545635006,0.024079536835040324,8.157769472514525e-05,0.00015778912350666508,0.0006392681559263703,0.09156719336413317,0.09156719336413317,0.09156719336413317,0.09121766905890263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508456.1520624042,588.8409918879773,0.0,0.09156719336413317,0.09156719337091998,0.09156719337091998,0.375,0.375,0.5,5.367026166692837,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25841.338682587604,19698.49990155772,0.7622863561178799,1.1587541002483521,3.861935331459725,1.074362697629399,0.67831266503018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500501555781844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.444152546035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2850589430654,261.2850589430654,-11.864941056934583,245.20171068401135,277.3684072590441,131003.23416799936,131262.22916674934,-258.994998749972,0.0,nan,277.3684072590441,4.218407259044113,270.9350678871927,-2.2149321128072756,264.5017285871282,-8.648271412871793,258.0683892692211,-15.081610730778891,251.63504997179487,-21.514950028205106,245.20171068401135,-27.94828931598863,1.0,1.0,26022.012520719443,26022.012520719443,276.5933165889709,3.4433165889709016,276.5933165889709,276.5933165889709,75103.08460113329,74954.63665303112,148.4479481021699,0.0,8546.071908451686,8546.071908451686,0.8774104105486763,4071.6652860985323,276.5933165889709,3.4433165889709016,1.0,0.002,0.28426769709394306,0.0044456564154206355,0.0004401656428743191,0.0015598343570333657,0.22008282143715954,0.22008282143715954,0.0,-9.231504449758177e-14,0.9961743757313237,0.9961743757313237,0.0,0.09121689169374561,0.00035030167717436483,0.0,0.0,0.0,1601502.3251636086,267.82266295348774,0.0,1.0,1280363.9521074668,2614.975125687625,,,,,,,,,,,,,,,,,,,7.0,15678.648543813943,1450.0,0.375,6.173730061729009,3.5
1878.0,-29.76975797025873,4.267485965669862,34.85553155144865,24.483086086716526,6.0242863054014055,-26.19035354278,-39.70418687732888,2.4448818764920652,-5.322611430530117,-5.322611430515292,39.72170911969215,42244.197816155465,24694.500795176766,24694.500795176766,66938.69861133223,75121.2180894729,74962.96328636188,24694.500795176766,99657.46408153864,99657.46408153864,99657.46408153864,125500.94348458244,123098.65340769009,2402.290076892362,0.0,89688.21183218563,56812.77267070674,36528.265734976536,25843.479403043802,62371.74513802034,19700.25456109078,1450.0,0.0,0.886282680749805,2.85057974899767,0.001494314320929203,1.0,1.0,-5.322611430530117,350218.30996833055,1542569.085668357,4.404592911797924,1542569.085668357,4.404592911797924,0.7622911084786252,0.09156555856787449,4.0488687965453405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0488687965453405,1.2803046799214965,1.2806109778517536,3.1624259912832637,6700.801194812499,15671.699079984144,6476.377214721378,0.00027550065570086006,22151.424592644562,2258.816679767766,19358.324893965408,1973.9997750470761,0.8739088004476872,0.8739088004476873,36379.02809611151,35405.22815468563,1.0344979124003901,0.8,4390.563290690277,4273.035954225843,1.0344979124003901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.330774432217771,4.267485965669862,-2.7529833435488356,7.020469309218697,3.5,3.5,1.0,0.6,0.00023922585748993334,1.000574740171596,0.00023908844375674192,198.73222038312022,0.0,2.8012798418631958e-05,79.38827071840296,0.024107549633458954,8.153665227072626e-05,0.00015768920521920708,0.0006384629025640822,0.09156555860605736,0.09156555860605736,0.09156555860605736,0.09123556556964199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508511.00120071706,588.8229352529503,0.0,0.09156555860605736,0.09156555856787449,0.09156555856787449,0.375,0.375,0.5,5.357126377090594,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25843.479403043802,19700.25456109078,0.7622911084786252,1.1564797004776992,3.862317350073749,1.073221511811251,0.6772970312546923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500840650896938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.36257780809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28364171117124,261.28364171117124,-11.866358288828735,245.19593496756585,277.37134850133015,130966.54056404847,131203.48808246932,-236.94751842088237,0.0,nan,277.37134850133015,4.221348501330169,270.9362657481234,-2.2137342518765877,264.50118305355994,-8.648816946440036,258.06610034440683,-15.083899655593143,251.63101765204118,-21.518982347958797,245.19593496756585,-27.95406503243413,1.0,1.0,26022.012520719443,26022.012520719443,276.59901652784845,3.449016527848471,276.59901652784845,276.59901652784845,75111.36835188439,74962.96328636188,148.40506552251463,0.0,8546.071908451686,8546.071908451686,0.8775716858683681,4069.113140528067,276.59901652784845,3.449016527848471,1.0,0.002,0.2845983861103232,0.004444960353647432,0.00044068199593690457,0.0015593180051908246,0.22034099796845227,0.22034099796845227,0.0,1.1277289865829765e-12,0.9963884999925254,0.9963884999925254,0.0,0.0912348695524222,0.0003306890154522915,0.0,0.0,0.0,1601507.7848308901,267.82738856946986,0.0,1.0,1280347.7123947842,2615.041451787753,,,,,,,,,,,,,,,,,,,8.0,15671.699079984144,1450.0,0.375,6.173730061729009,3.5
1879.0,-29.77513275529063,4.276194926562377,34.85594802853734,24.49984570210802,6.027769894459153,-26.19484249028645,-39.708545816224046,2.4474796305652795,-5.317950587422104,-5.31795058743427,39.723083254126486,42213.17493842734,24704.924698541363,24704.924698541363,66918.0996369687,75129.3028577692,74971.23968407606,24704.924698541363,99676.16438261743,99676.16438261743,99676.16438261743,125521.76404361692,123123.66122270042,2398.102820916491,0.0,89690.9966529066,56776.403454451494,36571.77022050567,25845.59966099949,62417.36988150516,19701.993550269635,1450.0,0.0,0.8863015361174928,2.8510703849546286,0.001494314320929203,1.0,1.0,-5.317950587422104,350282.11029000906,1542627.9902344858,4.403958823239068,1542627.9902344858,4.403958823239068,0.762295857271192,0.09156403780704588,4.046395308760463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046395308760463,1.2802928946602203,1.2805990138320062,3.1605231315716584,6696.769263420513,15664.926706712076,6476.435535894782,0.00027652413584177896,22165.65357782153,2260.2676324556837,19358.499219855566,1974.0175513407298,0.8733556694770895,0.8733556694770895,36361.24760785591,35405.22815468563,1.033865928980234,0.8,4388.41737412485,4273.035954225843,1.033865928980234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3330246286481735,4.276194926562377,-2.747237823555992,7.023432750118369,3.5,3.5,1.0,0.6,0.00023908844375674192,1.0005585257294178,0.0002389549812515404,198.73665189290648,0.0,2.7308536308263136e-05,77.39239189761773,0.024134858169767216,8.14965426552152e-05,0.00015759190110152673,0.0006376791293158606,0.09156403779007154,0.09156403779007154,0.09156403779007154,0.09125321018884419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508563.08069343906,588.8057934669719,0.0,0.09156403779007154,0.09156403780704588,0.09156403780704588,0.375,0.375,0.5,5.347801549011029,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25845.59966099949,19701.993550269635,0.762295857271192,1.1542557192038398,3.8627166274249185,1.0721070074565437,0.6763049295182733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501171405128275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.3666989873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2823102309057,261.2823102309057,-11.867689769094284,245.1903126784195,277.3743078214853,130926.04939054446,131148.660064872,-222.6106743275476,0.0,nan,277.3743078214853,4.224307821485297,270.9375087548458,-2.212491245154183,264.5007097362182,-8.64929026378178,258.06391070565564,-15.086089294344333,251.6271116888097,-21.522888311190286,245.1903126784195,-27.959687321580475,1.0,1.0,26022.012520719443,26022.012520719443,276.6046458155907,3.454645815590709,276.6046458155907,276.6046458155907,75118.64670351255,74971.23968407606,147.40701943649037,0.0,8546.071908451686,8546.071908451686,0.87772876241954,4066.627285304265,276.6046458155907,3.454645815590709,1.0,0.002,0.284909835758627,0.004444338324587092,0.0004411685088548971,0.0015588314908817182,0.22058425442744856,0.22058425442744856,0.0,-2.633848000810346e-13,0.9965985592614556,0.9965985592614556,0.0,0.09125258815866337,0.00031144964838250783,0.0,0.0,0.0,1601513.1693481167,267.8320494125779,0.0,1.0,1280331.6948487908,2615.106872847909,,,,,,,,,,,,,,,,,,,7.0,15664.926706712076,1450.0,0.375,6.173730061729009,3.5
