time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1880.0,-29.780365946371404,4.284818392037435,34.8563838825678,24.516590788867347,6.0315604874866535,-26.199173302937808,-39.712755382619775,2.4503678448917547,-5.313311374809643,-5.313311374851574,39.724475491609375,42182.74002316264,24715.184149739194,24715.184149739194,66897.92417290184,75137.06245016343,74979.79705589915,24715.184149739194,99694.98120563835,99694.98120563835,99694.98120563835,125542.70024602333,123148.52814887206,2394.172097151269,0.0,89693.72212672088,56740.89233891191,36614.25531978775,25847.719040384978,62461.974360172724,19703.732929993035,1450.0,0.0,0.8863202118654336,2.8515588101492724,0.001494314320929203,1.0,1.0,-5.313311374809643,350345.62358116783,1542687.67255147,4.403330793124811,1542687.67255147,4.403330793124811,0.7623006463049038,0.09156262673877431,4.043978182803045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043978182803045,1.2802797521791158,1.280585697330284,3.158667608325401,6692.837632318379,15658.369355599156,6476.502961680532,0.0002775187542308065,22179.57616787896,2261.6873415365044,19358.700760041305,1974.0381027202263,0.8728165323590393,0.8728165323590393,36343.87017236526,35405.22815468563,1.033248346173132,0.8,4386.3201017582,4273.035954225843,1.033248346173132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335239324972169,4.284818392037435,-2.7415310464100977,7.026349438447532,3.5,3.5,1.0,0.6,0.0002389549812515404,1.0005438314743358,0.00023882510064494826,198.7409668255167,0.0,2.6523891436988953e-05,75.16870833242669,0.024161382061204204,8.145782483238665e-05,0.00015749715641915377,0.0006369150644125763,0.09156262671860142,0.09156262671860142,0.09156262671860142,0.09127076621887369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508612.4807064623,588.789537480929,0.0,0.09156262671860142,0.09156262673877431,0.09156262673877431,0.375,0.375,0.5,5.339045733987059,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,25847.719040384978,19703.732929993035,0.7623006463049038,1.1520851552145446,3.8630970277838266,1.0710184053285,0.6753347209283762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149283024645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.143015422116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28108969266606,261.28108969266606,-11.86891030733392,245.1848431687486,277.37733624774233,130890.05506917175,131094.1173022778,-204.0622331060585,0.0,nan,277.37733624774233,4.2273362477423575,270.9388376008507,-2.2111623991492593,264.50033899319493,-8.649661006805047,258.06184037581795,-15.088159624182026,251.62334176964225,-21.526658230357725,245.1848431687486,-27.965156831251363,1.0,1.0,26022.012520719443,26022.012520719443,276.6102863504083,3.460286350408296,276.6102863504083,276.6102863504083,75126.52226103349,74979.79705589915,146.72520513433847,0.0,8546.071908451686,8546.071908451686,0.8778822503497671,4064.19807371706,276.6102863504083,3.460286350408296,1.0,0.002,0.28520223809349926,0.004443796510348697,0.0004416255173711304,0.0015583744823132455,0.22081275868556519,0.22081275868556519,0.0,-3.1562426283660017e-13,0.9968065318214651,0.9968065318214651,0.0,0.09127022440394096,0.00029240233483334837,0.0,0.0,0.0,1601518.528564977,267.83668862519033,0.0,1.0,1280315.7512173331,2615.171994315387,,,,,,,,,,,,,,,,,,,5.0,15658.369355599156,1450.0,0.375,6.173730061729009,3.5
1881.0,-29.785456803600272,4.293362844130797,34.856837046610494,24.533427238371246,6.035628503753846,-26.203347261231,-39.716812084056414,2.4536071246442144,-5.308661192344687,-5.308661192343332,39.72580827268692,42152.795215215425,24725.21189392088,24725.21189392088,66878.0071091363,75144.89756644367,74988.94309443347,24725.21189392088,99714.15498835436,99714.15498835436,99714.15498835436,125563.97538418698,123173.47631110664,2390.4990730803356,0.0,89696.3927619374,56706.099034299485,36655.88191959768,25849.820395832627,62505.70231543031,19705.454240306994,1450.0,0.0,0.8863391570494322,2.8520484565872026,0.001494314320929203,1.0,1.0,-5.308661192344687,350409.2961276191,1542744.807732044,4.402693720688781,1542744.807732044,4.402693720688781,0.7623052670603392,0.09156133271851742,4.041609129427552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041609129427552,1.2802649717923142,1.2805707471212036,3.1568536345796274,6688.994039621968,15651.999265991582,6476.577146866691,0.0002784878994915919,22193.23786381141,2263.0804468204137,19358.922504527207,1974.0607143649675,0.872289236177391,0.872289236177391,36326.83632904261,35405.22815468563,1.0326430460524159,0.8,4384.2642973262,4273.035954225843,1.0326430460524159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.337404002960193,4.293362844130797,-2.735837410004492,7.02920025413529,3.5,3.5,1.0,0.6,0.00023882510064494826,1.0005290586307805,0.00023869881497672773,198.74516455748733,0.0,2.5812597326007985e-05,73.15290082190663,0.02418719465853021,8.142052908642643e-05,0.00015740457155852182,0.0006361677534245542,0.09156119042090848,0.09156119042090848,0.09156119042090848,0.09128838974780591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508658.8073483742,588.7742936527783,0.0,0.09156119042090848,0.09156133271851742,0.09156133271851742,0.375,0.375,0.5,5.330862088526077,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25849.820395832627,19705.454240306994,0.7623052670603392,1.1499599247857375,3.863474017655655,1.0699504946227385,0.6743831947122924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501805800765317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.127207911595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2800001481034,261.2800001481034,-11.86999985189658,245.17952566488194,277.3804748822876,130857.53810326278,131040.1210529452,-182.58294968242254,0.0,nan,277.3804748822876,4.230474882287638,270.940284870339,-2.2097151296609923,264.50009497009006,-8.649905029909917,258.05990513282995,-15.090094867170023,251.61971536819198,-21.530284631808,245.17952566488194,-27.97047433511804,1.0,1.0,26022.012520719443,26022.012520719443,276.6160067367052,3.4660067367051965,276.6160067367052,276.6160067367052,75135.0213510038,74988.94309443347,146.07825657032663,0.0,8546.071908451686,8546.071908451686,0.87803267651468,4061.817175074689,276.6160067367052,3.4660067367051965,1.0,0.002,0.2854755911993492,0.00444334336571727,0.00044205304742065126,0.0015579480529724762,0.22102652371032563,0.22102652371032563,0.0,1.1003931273123602e-09,0.9970140623305087,0.9970140623305087,0.0,0.09128793628608438,0.0002733964324330465,0.0,0.0,0.0,1601523.9001424373,267.8413388076553,0.0,1.0,1280299.7694638679,2615.237273793568,,,,,,,,,,,,,,,,,,,10.0,15651.999265991582,1450.0,0.375,6.173730061729009,3.5
1882.0,-29.79032929608023,4.301850037625755,34.85731264830443,24.55032857777553,6.039542259387083,-26.207332254478143,-39.72068853965027,2.4571885539084866,-5.304021861252636,-5.3040218612652685,39.72744665132203,42123.57002667331,24735.120139644383,24735.120139644383,66858.6901663177,75154.48035495738,74998.36870830473,24735.120139644383,99733.4888479491,99733.4888479491,99733.4888479491,125585.51894702614,123198.45837591609,2387.0605711100516,0.0,89698.96952817001,56672.05796682585,36696.56840149351,25852.030099077037,62548.598500570544,19707.279879478665,1450.0,0.0,0.8863569319406768,2.8525370265857566,0.001494314320929203,1.0,1.0,-5.304021861252636,350472.8291438139,1542815.0458082345,4.402096018619326,1542815.0458082345,4.402096018619326,0.7623107277823512,0.09155918028077195,4.03928943386357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.03928943386357,1.2802485950033493,1.2805542047353804,3.155082106419342,6685.240384027875,15645.820981772478,6476.659586521045,0.0002794313942969012,22206.620990358984,2264.4451459325037,19359.16892217093,1974.0858419716144,0.8717746356177162,0.8717746356177162,36310.15544060572,35405.22815468563,1.0320503569980335,0.8,4382.251090809697,4273.035954225843,1.0320503569980335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.339542884948903,4.301850037625755,-2.7301670596434366,7.0320170972691916,3.5,3.5,1.0,0.6,0.00023869881497672773,1.000506380352476,0.00023857800376308916,198.74918238008541,0.0,2.509866591174135e-05,71.12961919387499,0.024212293324441952,8.138490520020684e-05,0.0001573139097765209,0.0006354364135600679,0.0915602970242474,0.0915602970242474,0.0915602970242474,0.09130585893651158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508703.83822666865,588.7594930585051,0.0,0.0915602970242474,0.09155918028077195,0.09155918028077195,0.375,0.375,0.5,5.32325123117224,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25852.030099077037,19707.279879478665,0.7623107277823512,1.1478885318595329,3.8638977330514557,1.068907885533324,0.6734534591736548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502110271387532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.10392628356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2790237593423,261.2790237593423,-11.870976240657683,245.174369160821,277.38367916730937,130823.71345515289,130987.83040240177,-164.11694724889418,0.0,nan,277.38367916730937,4.23367916730939,270.9418167314436,-2.208183268556354,264.4999545521779,-8.650045447822095,258.05809222628193,-15.091907773718049,251.61623071802,-21.53376928197997,245.174369160821,-27.97563083917899,1.0,1.0,26022.012520719443,26022.012520719443,276.6217489854713,3.471748985471322,276.6217489854713,276.6217489854713,75144.2751367129,74998.36870830473,145.90642840816872,0.0,8546.071908451686,8546.071908451686,0.8781799597555897,4059.485881032888,276.6217489854713,3.471748985471322,1.0,0.002,0.2857290865254272,0.004443040890478443,0.0004424498261724912,0.001557575177211253,0.2212249130862456,0.2212249130862456,0.0,2.5003383744091195e-08,0.9972299433242904,0.9972299433242904,0.0,0.0913055561622127,0.00025362411855925295,0.0,0.0,0.0,1601529.2588740583,267.84597813874734,0.0,1.0,1280283.8245835807,2615.302404955397,,,,,,,,,,,,,,,,,,,5.0,15645.820981772478,1450.0,0.375,6.173730061729009,3.5
1883.0,-29.79517336085281,4.310224076771974,34.85780192827655,24.565260868426435,6.043340605994467,-26.211321964117186,-39.72455968670545,2.4594892089918243,-5.299529437399997,-5.29952943741568,39.72874679805797,42096.12940690712,24745.115299033205,24745.115299033205,66841.24470594033,75159.4754163766,75006.82753245125,24745.115299033205,99751.94283148446,99751.94283148446,99751.94283148446,125606.00758835115,123222.10054537072,2383.9070429804324,0.0,89702.26509643227,56640.29641625162,36735.520755756275,25854.064756866683,62589.58551262296,19708.946961350288,1450.0,0.0,0.8863751828896651,2.8530101887098422,0.001494314320929203,1.0,1.0,-5.299529437399997,350534.3589657671,1542870.7854418752,4.4014823254246265,1542870.7854418752,4.4014823254246265,0.7623152160673579,0.09155903070912016,4.037130532038462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037130532038462,1.2802381566931271,1.2805436092582385,3.153421502813528,6681.721764254126,15639.998689010003,6476.7127849259805,0.00028031275471291267,22219.312549980656,2265.739324843923,19359.327935763322,1974.102056845439,0.8712838388773723,0.8712838388773723,36294.629095630815,35405.22815468563,1.031498751217906,0.8,4380.37722545779,4273.035954225843,1.031498751217906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.341700528893918,4.310224076771974,-2.724634572562271,7.034858649334245,3.5,3.5,1.0,0.6,0.00023857800376308916,1.0005034452425523,0.0002384579532409812,198.75317690306147,0.0,2.4011129933012152e-05,68.04754223015644,0.024236304454374965,8.134934447742802e-05,0.00015722865928566115,0.0006347526209136152,0.09155903071852672,0.09155903071852672,0.09155903071852672,0.09132288460533257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508744.6578483427,588.7460667757823,0.0,0.09155903071852672,0.09155903070912016,0.09155903070912016,0.375,0.375,0.5,5.316166847550286,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,25854.064756866683,19708.946961350288,0.7623152160673579,1.145924395268328,3.8641734541519535,1.0679291795671009,0.6725740242906266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502401693618718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.02184931984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2781255526584,261.2781255526584,-11.871874447341554,245.16934792022005,277.3869038473687,130792.27872672421,130942.45022910424,-150.17150238005303,0.0,nan,277.3869038473687,4.236903847368751,270.943392306382,-2.2066076936179684,264.49988097532434,-8.650119024675632,258.0563695243503,-15.093630475649661,251.61285874230512,-21.537141257694856,245.16934792022005,-27.98065207977993,1.0,1.0,26022.012520719443,26022.012520719443,276.62723120021394,3.4772312002139643,276.62723120021394,276.62723120021394,75149.51096211473,75006.82753245125,142.683429663477,0.0,8546.071908451686,8546.071908451686,0.8783170258094883,4057.316184698654,276.62723120021394,3.4772312002139643,1.0,0.002,0.2859656237174805,0.004442649809082843,0.0004428202181972639,0.0015571797818575278,0.22141010909863193,0.22141010909863193,0.0,5.4791674669596446e-14,0.9974165607642229,0.9974165607642229,0.0,0.0913224935167965,0.00023653719232366008,0.0,0.0,0.0,1601534.4476220685,267.8504705626,0.0,1.0,1280268.3842070121,2615.365477522132,,,,,,,,,,,,,,,,,,,6.0,15639.998689010003,1450.0,0.375,6.173730061729009,3.5
1884.0,-29.799883273554258,4.318515172138298,34.85830664160341,24.581056704651587,6.047140617465196,-26.215180884516784,-39.728313172794856,2.462438227018113,-5.2951036805142735,-5.295103680527543,39.73017082497203,42068.3430133684,24755.068545614537,24755.068545614537,66823.41155898295,75167.12405150128,75015.55870364618,24755.068545614537,99770.62724926072,99770.62724926072,99770.62724926072,125626.74900275673,123245.779789457,2380.969213299736,0.0,89705.43145063864,56607.98825158735,36774.936887834774,25856.121753496005,62631.058641330776,19710.639509783843,1450.0,0.0,0.8863926394833926,2.853476389782834,0.001494314320929203,1.0,1.0,-5.2951036805142735,350594.98398513475,1542931.837788426,4.4008953586564905,1542931.837788426,4.4008953586564905,0.7623200299603621,0.09155805441123778,4.0349290285504456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0349290285504456,1.280224705327489,1.2805300009835878,3.1517350132048003,6678.148295146438,15634.13428495989,6476.780970280516,0.00028120533019907563,22232.220397409434,2267.0555589737,19359.531746350993,1974.1228397415014,0.8707871458762088,0.8707871458762088,36278.79465875538,35405.22815468563,1.0309362605873285,0.8,4378.466176677422,4273.035954225843,1.0309362605873285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343849125167776,4.318515172138298,-2.7191731137506965,7.037688285888994,3.5,3.5,1.0,0.6,0.0002384579532409812,1.0004895185040252,0.0002383412807737694,198.75706093672207,0.0,2.3860422657825587e-05,67.62043781227771,0.02426016487703279,8.131487831504002e-05,0.0001571430749259412,0.0006340611546543578,0.09155805444094413,0.09155805444094413,0.09155805444094413,0.09133960621936055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508783.49862376536,588.7333004555652,0.0,0.09155805444094413,0.09155805441123778,0.09155805441123778,0.375,0.375,0.5,5.309613400630412,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25856.121753496005,19710.639509783843,0.7623200299603621,1.143940590344961,3.864546800550448,1.066937283331909,0.6716850062248052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502691426674117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.594744901966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2773079379812,261.2773079379812,-11.872692062018757,245.1644606476281,277.3901557701854,130758.70979714372,130895.40709144957,-136.69729430584744,0.0,nan,277.3901557701854,4.2401557701854244,270.94501645477993,-2.2049835452200455,264.4998773110932,-8.650122688906777,258.05473806933765,-15.095261930662332,251.60959937486322,-21.540400625136755,245.1644606476281,-27.985539352371887,1.0,1.0,26022.012520719443,26022.012520719443,276.63267861609216,3.482678616092187,276.63267861609216,276.63267861609216,75157.34606827814,75015.55870364618,141.787364631964,0.0,8546.071908451686,8546.071908451686,0.87845678856442,4055.103673693198,276.63267861609216,3.482678616092187,1.0,0.002,0.2861843238920924,0.004442397834453647,0.00044316293501377624,0.0015568370653323365,0.22158146750688812,0.22158146750688812,0.0,3.4611289528863054e-13,0.9976113496926429,0.9976113496926429,0.0,0.09133935423642736,0.00021870017481042414,0.0,0.0,0.0,1601539.5590848427,267.8548963194857,0.0,1.0,1280253.1725780906,2615.4276177785773,,,,,,,,,,,,,,,,,,,4.0,15634.13428495989,1450.0,0.375,6.173730061729009,3.5
1885.0,-29.80446057547451,4.326724444693948,34.85882597097724,24.596547928545647,6.050914537222418,-26.21892306418211,-39.7319499758072,2.4653770252221965,-5.2907075121308935,-5.290707512125333,39.73160213038377,42041.26648525096,24764.887288809645,24764.887288809645,66806.1537740606,75174.68910202131,75024.4004802899,24764.887288809645,99789.28776909955,99789.28776909955,99789.28776909955,125647.45893175235,123269.19131289999,2378.2676188523646,0.0,89708.65847009118,56576.534759900635,36813.470789100604,25858.171162652798,62671.6419517534,19712.326541614424,1450.0,0.0,0.8864099156539058,2.8539395336193687,0.001494314320929203,1.0,1.0,-5.2907075121308935,350655.2118426389,1542993.2040260069,4.400314473918172,1542993.2040260069,4.400314473918172,0.7623248534329885,0.09155717014662439,4.032786421216789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.032786421216789,1.2802112947693285,1.2805164378542202,3.150094392772426,6674.672017319292,15628.45251625896,6476.849626223917,0.0002820710772681343,22244.832505417904,2268.3416360753067,19359.736963560274,1974.1437660730498,0.870302662824953,0.870302662824953,36263.38217651107,35405.22815468563,1.0303888180977983,0.8,4376.606053350831,4273.035954225843,1.0303888180977983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.345968686345187,4.326724444693948,-2.7137552394026105,7.040479684096558,3.5,3.5,1.0,0.6,0.0002383412807737694,1.0004757505856998,0.0002382279436900288,198.7608357407601,0.0,2.3189476675255126e-05,65.71897689767303,0.024283354353708046,8.128149646425835e-05,0.00015705978430951106,0.0006333885654826339,0.09155717015958646,0.09155717015958646,0.09155717015958646,0.091356211962309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508819.8219538982,588.7213662822978,0.0,0.09155717015958646,0.09155717014662439,0.09155717014662439,0.375,0.375,0.5,5.3035846547102485,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,25858.171162652798,19712.326541614424,0.7623248534329885,1.142007683168471,3.864912787613326,1.0659710148569281,0.6708180155486536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450297314642016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.69328398736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27656594577337,261.27656594577337,-11.873434054226607,245.15970565354672,277.3934266813256,130726.02273556008,130850.07668119248,-124.05394563238077,0.0,nan,277.3934266813256,4.243426681325616,270.94668223779246,-2.2033177622075186,264.4999379347075,-8.650062065292502,258.05319355139517,-15.09680644860481,251.60644961587278,-21.5435503841272,245.15970565354672,-27.990294346453254,1.0,1.0,26022.012520719443,26022.012520719443,276.6381093857402,3.4881093857402448,276.6381093857402,276.6381093857402,75164.89140892623,75024.4004802899,140.4909286363254,0.0,8546.071908451686,8546.071908451686,0.8785928044193625,4052.950353322873,276.6381093857402,3.4881093857402448,1.0,0.002,0.2863854614539841,0.004442218456628081,0.00044347843466389626,0.0015565215655449903,0.22173921733194812,0.22173921733194812,0.0,2.0888672735974723e-13,0.9978031478944661,0.9978031478944661,0.0,0.09135603258461104,0.00020113756201333607,0.0,0.0,0.0,1601544.6360948412,267.8592924878691,0.0,1.0,1280238.0622681112,2615.489346209136,,,,,,,,,,,,,,,,,,,7.0,15628.45251625896,1450.0,0.375,6.173730061729009,3.5
1886.0,-29.80891909479684,4.334852136928458,34.859358856920515,24.611677473317854,6.054613564193645,-26.222565828942876,-39.73549153944475,2.4682602980728627,-5.2863816222306355,-5.286381622245729,39.73303208848347,42014.96222285664,24774.676929873527,24774.676929873527,66789.63915273016,75182.20083941166,75033.11632485768,24774.676929873527,99807.79325473121,99807.79325473121,99807.79325473121,125667.98897021962,123292.19153268926,2375.7974375303534,0.0,89711.97413742829,56545.99952305216,36851.082904862364,25860.195715488408,62711.27862035077,19713.994074706807,1450.0,0.0,0.8864268348005623,2.8543953314495227,0.001494314320929203,1.0,1.0,-5.2863816222306355,350714.48480717785,1543054.514340876,4.399745608423457,1543054.514340876,4.399745608423457,0.7623296548718513,0.09155638475058962,4.030705934505933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.030705934505933,1.2801981355397956,1.2805031303866592,3.1485016440883866,6671.297173982415,15622.95293400119,6476.915948202476,0.00028290914255400123,22257.136986706224,2269.596343981505,19359.935204392455,1974.1639810121148,0.8698304375785523,0.8698304375785523,36248.414981165246,35405.22815468563,1.0298572476105072,0.8,4374.799671435505,4273.035954225843,1.0298572476105072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.348081965277884,4.334852136928458,-2.708410671848665,7.043262808777122,3.5,3.5,1.0,0.6,0.0002382279436900288,1.000463418969436,0.0002381175954793272,198.76451270859573,0.0,2.2526973484702853e-05,63.841442855647884,0.02430588132719275,8.124900098136593e-05,0.00015697894270866287,0.0006327359559682743,0.09155638475731225,0.09155638475731225,0.09155638475731225,0.09137254632688614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508853.63969079615,588.7102599716377,0.0,0.09155638475731225,0.09155638475058962,0.09155638475058962,0.375,0.375,0.5,5.298069502000364,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25860.195715488408,19713.994074706807,0.7623296548718513,1.140128292330669,3.8652792449446998,1.0650339240740005,0.669974574704687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450324694416147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.81574994534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27588981648347,261.27588981648347,-11.874110183516507,245.15507872346532,277.3967012722177,130693.79647096635,130806.8387720145,-113.04230104814381,0.0,nan,277.3967012722177,4.246701272217706,270.9483765677672,-2.201623432232793,264.5000519781976,-8.649948021802402,258.051727323037,-15.09827267696295,251.6034030342161,-21.54659696578389,245.15507872346532,-27.994921276534654,1.0,1.0,26022.012520719443,26022.012520719443,276.64345514119793,3.4934551411979555,276.64345514119793,276.64345514119793,75172.23315765412,75033.11632485768,139.11683279644058,0.0,8546.071908451686,8546.071908451686,0.8787248692567687,4050.859464178463,276.64345514119793,3.4934551411979555,1.0,0.002,0.28656941484880327,0.0044421034796317755,0.00044376726502870376,0.001556232735144077,0.22188363251435186,0.22188363251435186,0.0,1.7278062661163496e-13,0.9979908184974572,0.9979908184974572,0.0,0.09137243135590904,0.00018395339468057744,0.0,0.0,0.0,1601549.631669829,267.86361837776934,0.0,1.0,1280223.1931476116,2615.550091346671,,,,,,,,,,,,,,,,,,,7.0,15622.95293400119,1450.0,0.375,6.173730061729009,3.5
1887.0,-29.813263141784933,4.342899800688826,34.85990496162829,24.626852839160733,6.058622679264492,-26.226074559508397,-39.738902694638796,2.4714340926577685,-5.282063431131633,-5.282063431098721,39.734479409305905,41989.05167792403,24784.280321852933,24784.280321852933,66773.33199977696,75189.3723924312,75042.18697193117,24784.280321852933,99826.4672937841,99826.4672937841,99826.4672937841,125688.69127156903,123315.13434965487,2373.5569219141676,0.0,89715.1756800732,56516.08535700841,36887.878136738655,25862.22397778493,62750.102114523586,19715.6655440877,1450.0,0.0,0.8864436489614642,2.854850375431369,0.001494314320929203,1.0,1.0,-5.282063431131633,350773.66012713494,1543116.5709686086,4.399180287394781,1543116.5709686086,4.399180287394781,0.76233449841835,0.0915556933056042,4.028667093723295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.028667093723295,1.2801836210431268,1.2804884711587254,3.1469447253516907,6667.998250004484,15617.609007093622,6476.988336082712,0.00028372620184724133,22269.195640377027,2270.8259844469853,19360.151576610675,1974.1860448380105,0.8693691451301516,0.8693691451301516,36233.745891029605,35405.22815468563,1.0293363177806358,0.8,4373.0292676609115,4273.035954225843,1.0293363177806358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35015503882778,4.342899800688826,-2.703093183491112,7.0459929841799385,3.5,3.5,1.0,0.6,0.0002381175954793272,1.0004515342859737,0.00023801012574714344,198.76809538554528,0.0,2.1933308328366895e-05,62.15899580259178,0.024327814635521118,8.121771341063065e-05,0.00015689988206869657,0.0006320973918992236,0.09155569337610725,0.09155569337610725,0.09155569337610725,0.09138884629279542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508885.0617614126,588.6999461996902,0.0,0.09155569337610725,0.0915556933056042,0.0915556933056042,0.375,0.375,0.5,5.293064086776474,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,25862.22397778493,19715.6655440877,0.76233449841835,1.1382886140069097,3.865624735141079,1.064115112958871,0.6691471449925436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450351364623762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.13330289228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2753061714216,261.2753061714216,-11.874693828578359,245.1505791645164,277.4000334750813,130665.82897110247,130763.40879758103,-97.57982647854443,0.0,nan,277.4000334750813,4.250033475081295,270.9501424536643,-2.199857546335693,264.50025152627194,-8.649748473728039,258.0503605451912,-15.099639454808766,251.60046986380465,-21.54953013619533,245.1505791645164,-27.99942083548359,1.0,1.0,26022.012520719443,26022.012520719443,276.64883471436593,3.4988347143659553,276.64883471436593,276.64883471436593,75180.13087804106,75042.18697193117,137.9439061098965,0.0,8546.071908451686,8546.071908451686,0.8788542832462021,4048.8104291919117,276.64883471436593,3.4988347143659553,1.0,0.002,0.28673630290754976,0.004442062515824225,0.0004440296667738088,0.0015559703332492624,0.2220148333869044,0.2220148333869044,0.0,2.3070954868753546e-14,0.9981771962502144,0.9981771962502144,0.0,0.09138880524453252,0.00016688806107167627,0.0,0.0,0.0,1601554.6180846863,267.86793656886834,0.0,1.0,1280208.3501251473,2615.6107318548106,,,,,,,,,,,,,,,,,,,5.0,15617.609007093622,1450.0,0.375,6.173730061729009,3.5
1888.0,-29.817484945619633,4.350867328046094,34.860463118516094,24.641435604449384,6.06224141918533,-26.229512309099242,-39.742245607171185,2.4742687817272064,-5.277830424043827,-5.277830424039008,39.735919498699566,41963.99919523175,24793.896711619138,24793.896711619138,66757.89590685088,75196.76740410452,75051.00445187866,24793.896711619138,99844.9011634978,99844.9011634978,99844.9011634978,125709.12122687603,123337.58089512736,2371.5403317486653,0.0,89718.59978554117,56487.02628023578,36923.97056145043,25864.22006337823,62788.190624828654,19717.311448435314,1450.0,0.0,0.8864600515254668,2.855296498466906,0.001494314320929203,1.0,1.0,-5.277830424043827,350831.67571556335,1543178.3194072717,4.398628818962182,1543178.3194072717,4.398628818962182,0.7623393011704818,0.09155509768941086,4.02668646969092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.02668646969092,1.2801706759733718,1.2804753854195987,3.145429390990578,6664.787438328426,15612.414093102007,6477.05452991164,0.00028451922946492564,22280.99964098466,2272.0296575267457,19360.349434395033,1974.206220717068,0.868917451925395,0.868917451925395,36219.49423803541,35405.22815468563,1.0288302625020627,0.8,4371.30924412695,4273.035954225843,1.0288302625020627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352230918195463,4.350867328046094,-2.6978595267141436,7.048726854760238,3.5,3.5,1.0,0.6,0.00023801012574714344,1.0004388405363558,0.00023790572307202842,198.77157735348868,0.0,2.1361553977761394e-05,60.53864397297579,0.02434917618949888,8.118706257650452e-05,0.0001568230631706389,0.0006314773066046961,0.09155509771530237,0.09155509771530237,0.09155509771530237,0.09140481878986331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508914.02982516645,588.6904430633814,0.0,0.09155509771530237,0.09155509768941086,0.09155509768941086,0.375,0.375,0.5,5.288555721511391,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,25864.22006337823,19717.311448435314,0.7623393011704818,1.136497471890069,3.865984122881124,1.0632237566096143,0.6683422276965203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503773509748303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.512951062665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27477381967367,261.27477381967367,-11.875226180326308,245.1462013841753,277.403346497963,130634.40961793995,130723.41370113552,-89.00408319558645,0.0,nan,277.403346497963,4.253346497963037,270.9519173448943,-2.1980826551056794,264.50048826870506,-8.649511731294922,258.0490591485954,-15.100940851404573,251.5976302737088,-21.552369726291175,245.1462013841753,-28.003798615824678,1.0,1.0,26022.012520719443,26022.012520719443,276.6540994796465,3.504099479646527,276.6540994796465,276.6540994796465,75187.06320711643,75051.00445187866,136.05875523776922,0.0,8546.071908451686,8546.071908451686,0.8789799950225999,4046.8199020393745,276.6540994796465,3.504099479646527,1.0,0.002,0.2868865630776262,0.004442081171684056,0.000444266245373183,0.0015557337559449255,0.2221331226865915,0.2221331226865915,0.0,1.3181083828583962e-12,0.9983588006328531,0.9983588006328531,0.0,0.09140483752102393,0.00015026016838693427,0.0,0.0,0.0,1601559.5058722843,267.87216957595615,0.0,1.0,1280193.7995541603,2615.6701794947467,,,,,,,,,,,,,,,,,,,7.0,15612.414093102007,1450.0,0.375,6.173730061729009,3.5
1889.0,-29.821583308106757,4.358754630115051,34.8610322460013,24.655594664532714,6.065708716083744,-26.232854105663318,-39.745493908971525,2.476979515011613,-5.273681782255608,-5.273681782250832,39.737352473962225,41939.72156393245,24803.523761842145,24803.523761842145,66743.2453257746,75204.14440623812,75059.585460645,24803.523761842145,99863.10922248714,99863.10922248714,99863.10922248714,125729.2935248303,123359.55150382391,2369.7420210063906,0.0,89722.10917256329,56458.84509680583,36959.182306397175,25866.18430234316,62825.36660874034,19718.93205902752,1450.0,0.0,0.8864760464196486,2.8557337835384216,0.001494314320929203,1.0,1.0,-5.273681782255608,350888.5423414788,1543239.764658039,4.398091070058891,1543239.764658039,4.398091070058891,0.7623440639151877,0.0915545960032978,4.024766149378758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.024766149378758,1.2801583005757498,1.2804628734174441,3.143959733392834,6661.673410232884,15607.387072480344,6477.117345760729,0.0002852863272599815,22292.50243182758,2273.202615758448,19360.537195171597,1974.2253669878703,0.8684775185907375,0.8684775185907375,36205.675163993095,35405.22815468563,1.0283396150017616,0.8,4369.641428289726,4273.035954225843,1.0283396150017616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.354309098824104,4.358754630115051,-2.692709125916831,7.0514637560318825,3.5,3.5,1.0,0.6,0.00023790572307202842,1.0004260210512947,0.00023780441338583524,198.77495761484582,0.0,2.075228441253722e-05,58.81197402513048,0.024369928473911416,8.115728946236259e-05,0.00015674843360966582,0.0006308757895603266,0.09155459597563377,0.09155459597563377,0.09155459597563377,0.09142046684384339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508940.6054766941,588.681730261133,0.0,0.09155459597563377,0.0915545960032978,0.0915545960032978,0.375,0.375,0.5,5.284531848292429,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25866.18430234316,19718.93205902752,0.7623440639151877,1.134757831389392,3.8663479313035283,1.0623614143222395,0.6675603156464152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504026069113265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.786281114815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27428088957316,261.27428088957316,-11.875719110426814,245.14194318581337,277.4066187919855,130602.92654643345,130685.33971405114,-82.41316761769836,0.0,nan,277.4066187919855,4.256618791985545,270.95368356412706,-2.196316435872916,264.50074839917573,-8.649251600824243,258.04781319829283,-15.102186801707148,251.59487819804426,-21.55512180195572,245.14194318581337,-28.008056814186602,1.0,1.0,26022.012520719443,26022.012520719443,276.65925220949504,3.5092522094950596,276.65925220949504,276.65925220949504,75193.65227983231,75059.585460645,134.06681918731192,0.0,8546.071908451686,8546.071908451686,0.8791018726743923,4044.8899801256516,276.65925220949504,3.5092522094950596,1.0,0.002,0.2870206156396354,0.004442157746758727,0.00044447765161585555,0.0015555223482583566,0.22223882580792778,0.22223882580792778,0.0,-1.2578783500916124e-13,0.9985358183268532,0.9985358183268532,0.0,0.0914205434417374,0.0001340525615603851,0.0,0.0,0.0,1601564.2959935085,267.87631821774437,0.0,1.0,1280179.5386414165,2615.7284455637937,,,,,,,,,,,,,,,,,,,5.0,15607.387072480344,1450.0,0.375,6.173730061729009,3.5
1890.0,-29.82558318108623,4.366562429324994,34.861611715127395,24.669845296908193,6.069601559559024,-26.23606470692201,-39.74861599327994,2.480083084611573,-5.2695789630339505,-5.269578963045472,39.738789234989966,41915.824722672754,24813.064085353948,24813.064085353948,66728.8888080267,75210.98045340832,75068.22011676036,24813.064085353948,99881.28420211432,99881.28420211432,99881.28420211432,125749.41826206117,123381.25991384582,2368.158348215357,0.0,89725.3710882393,56431.345304083225,36993.36198239565,25868.13405994685,62861.49604234249,19720.541590940178,1450.0,0.0,0.8864917911466716,2.8561662907267533,0.001494314320929203,1.0,1.0,-5.2695789630339505,350944.78798021865,1543301.3740980455,4.397561744627008,1543301.3740980455,4.397561744627008,0.7623488244354915,0.09155418348180155,4.02289129966366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.02289129966366,1.2801440945551568,1.2804485343192333,3.142530061087844,6658.644106174584,15602.533054150488,6477.189404541567,0.00028603088508227646,22303.702587176776,2274.3447137581925,19360.752583689693,1974.2473305042695,0.8680510560081135,0.8680510560081135,36192.18203472548,35405.22815468563,1.0278605853730445,0.8,4368.012950533739,4273.035954225843,1.0278605853730445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.356368557854015,4.366562429324994,-2.687613572197095,7.054176001522089,3.5,3.5,1.0,0.6,0.00023780441338583524,1.0004157948114485,0.00023770557664041576,198.77825674125498,0.0,2.0137828579023573e-05,57.07060619295281,0.02439006630249044,8.112868273860195e-05,0.00015667573064723328,0.0006302894336892018,0.09155418350926792,0.09155418350926792,0.09155418350926792,0.09143593664295196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508964.88086545875,588.6737779310819,0.0,0.09155418350926792,0.09155418348180155,0.09155418348180155,0.375,0.375,0.5,5.280984442080133,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25868.13405994685,19720.541590940178,0.7623488244354915,1.1330634058785898,3.8666895844503673,1.0615224423402077,0.6667964869057352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504271251921463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.04491328264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27386785316736,261.27386785316736,-11.876132146832617,245.13780370766474,277.40993216119773,130577.46681706676,130646.5225278008,-69.0557107340018,0.0,nan,277.40993216119773,4.259932161197753,270.95550638327063,-2.1944936167293463,264.5010806567673,-8.648919343232706,258.0466549009128,-15.103345099087164,251.59222930919108,-21.557770690808894,245.13780370766474,-28.012196292335233,1.0,1.0,26022.012520719443,26022.012520719443,276.6643653941885,3.5143653941885304,276.6643653941885,276.6643653941885,75201.27842619976,75068.22011676036,133.0583094393951,0.0,8546.071908451686,8546.071908451686,0.8792208580995822,4043.005756161978,276.6643653941885,3.5143653941885304,1.0,0.002,0.28713872288391273,0.004442297348415169,0.00044466432638650647,0.0015553356739237932,0.22233216319325322,0.22233216319325322,0.0,3.1029952912708936e-13,0.9987099743566754,0.9987099743566754,0.0,0.09143607623735639,0.00011810724444516844,0.0,0.0,0.0,1601569.0329624459,267.880421036966,0.0,1.0,1280165.4349125451,2615.786071228344,,,,,,,,,,,,,,,,,,,6.0,15602.533054150488,1450.0,0.375,6.173730061729009,3.5
1891.0,-29.82947501150827,4.3742912191983825,34.862200800026855,24.683701421041064,6.073281662525879,-26.23919934421434,-39.75166546935213,2.483005993192951,-5.265532160062719,-5.265532160093844,39.7402257290333,41892.58877562344,24822.54520167748,24822.54520167748,66715.13397730092,75217.92288852562,75076.8186629947,24822.54520167748,99899.36386467218,99899.36386467218,99899.36386467218,125769.42818185154,123402.64299817472,2366.7851836768305,0.0,89728.77657818311,56404.540970884285,37026.92845255425,25870.06431717936,62896.99276973361,19722.13588187365,1450.0,0.0,0.8865072484480151,2.856592943523819,0.001494314320929203,1.0,1.0,-5.265532160062719,351000.27262371377,1543362.973948774,4.397042094617745,1543362.973948774,4.397042094617745,0.7623535697503815,0.09155385832465711,4.0210634883023735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0210634883023735,1.2801307228154069,1.2804350328689178,3.141135054909705,6655.68825547926,15597.801730760595,6477.256101072957,0.00028675556295423377,22314.68785290558,2275.4648991149456,19360.95194408535,1974.2676596070373,0.867632658440453,0.8676326584404529,36179.02622557492,35405.22815468563,1.0273935741823816,0.8,4366.425183742302,4273.035954225843,1.0273935741823816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.358415235894022,4.3742912191983825,-2.6825801956353006,7.056871414833683,3.5,3.5,1.0,0.6,0.00023770557664041576,1.0004045743686412,0.00023760944594883782,198.78146684583612,0.0,1.9646595956463104e-05,55.67845294061644,0.024409712898446904,8.110075030116361e-05,0.00015660482633925214,0.0006297179492847007,0.0915538583778318,0.0915538583778318,0.0915538583778318,0.09145118986035043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508986.88049700495,588.6665778091186,0.0,0.0915538583778318,0.09155385832465711,0.09155385832465711,0.375,0.375,0.5,5.2779043897799935,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,25870.06431717936,19722.13588187365,0.7623535697503815,1.1314086943318555,3.8670359247529933,1.0607046702780458,0.6660507431411313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504510550263001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.6527600303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2735106662663,261.2735106662663,-11.876489333733673,245.13377809209976,277.4132433734129,130550.33118179135,130610.04937858434,-59.71819679298301,0.0,nan,277.4132433734129,4.263243373412934,270.95735024576135,-2.19264975423863,264.5014571602617,-8.648542839738298,258.0455640506778,-15.10443594932218,251.5896710753843,-21.560328924615675,245.13377809209976,-28.016221907900217,1.0,1.0,26022.012520719443,26022.012520719443,276.66941833730914,3.519418337309162,276.66941833730914,276.66941833730914,75208.30972625097,75076.8186629947,131.4910632562678,0.0,8546.071908451686,8546.071908451686,0.8793368522096711,4041.1688057438855,276.66941833730914,3.519418337309162,1.0,0.002,0.28724119159551087,0.004442497007014269,0.00044482673471045437,0.0015551732672641724,0.22241336735522718,0.22241336735522718,0.0,1.9746266254061506e-12,0.9988807821788946,0.9988807821788946,0.0,0.0914513896148292,0.0001024687098279112,0.0,0.0,0.0,1601573.705018865,267.88446783993726,0.0,1.0,1280151.5234212545,2615.842913197644,,,,,,,,,,,,,,,,,,,4.0,15597.801730760595,1450.0,0.375,6.173730061729009,3.5
1892.0,-29.833258969028307,4.381941791765416,34.86279896260637,24.69728768281641,6.076939730070723,-26.242239099109526,-39.75462442087007,2.485919859256177,-5.261526668626573,-5.261526668642045,39.74166592401632,41869.94579125901,24831.931285549206,24831.931285549206,66701.87707680822,75224.72126078236,75085.49040733885,24831.931285549206,99917.42169288805,99917.42169288805,99917.42169288805,125789.40332337919,123423.78412589543,2365.6191974837593,0.0,89732.1552547654,56378.4469823883,37059.67585819678,25871.98163049114,62931.657488687924,19723.720290546986,1450.0,0.0,0.8865224791382905,2.857015290428168,0.001494314320929203,1.0,1.0,-5.261526668626573,351055.19763630885,1543424.7343676572,4.396530074927523,1543424.7343676572,4.396530074927523,0.762358313802365,0.0915536179690895,4.0192834534967234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0192834534967234,1.2801173877872696,1.2804215716058287,3.139777251556753,6652.811233106291,15593.21542548975,6477.324367499961,0.0002874593255238875,22325.411057212103,2276.5583616435893,19361.155997004058,1974.2884672139883,0.867225062391384,0.8672250623913839,36166.213142180655,35405.22815468563,1.0269387700425152,0.8,4364.8787803188025,4273.035954225843,1.0269387700425152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36044139938431,4.381941791765416,-2.6775980193359934,7.059539811101409,3.5,3.5,1.0,0.6,0.00023760944594883782,1.000393370619448,0.00023751601412723175,198.78458806094062,0.0,1.9108999880767952e-05,54.154905662096375,0.024428821898327673,8.107365554436772e-05,0.00015653579040447008,0.0006291617122527178,0.0915536179841994,0.0915536179841994,0.0915536179841994,0.09146628232205266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509006.6595450012,588.6601118944776,0.0,0.0915536179841994,0.0915536179690895,0.0915536179690895,0.375,0.375,0.5,5.2752843189197405,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25871.98163049114,19723.720290546986,0.762358313802365,1.1297979494334487,3.8673749067760195,1.0599097455648296,0.6653240588615548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504743392029895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.12921275178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2732069779615,261.2732069779615,-11.876793022038498,245.12986406915036,277.416549995568,130524.0535219394,130574.82728257093,-50.7737606315258,0.0,nan,277.416549995568,4.2665499955680275,270.95921275188334,-2.190787248116635,264.50187554264755,-8.648124457352424,258.0445383137839,-15.105461686216074,251.58720119473574,-21.562798805264237,245.12986406915036,-28.02013593084962,1.0,1.0,26022.012520719443,26022.012520719443,276.67443853404745,3.5244385340474764,276.67443853404745,276.67443853404745,75215.10375811848,75085.49040733885,129.61335077963304,0.0,8546.071908451686,8546.071908451686,0.8794498085734301,4039.379870764207,276.67443853404745,3.5244385340474764,1.0,0.002,0.287328266247309,0.004442758031692326,0.0004449652680571124,0.0015550347318002346,0.2224826340285562,0.2224826340285562,0.0,-1.4265325032347675e-13,0.999048921776869,0.999048921776869,0.0,0.09146654331679024,8.707465229925675e-05,0.0,0.0,0.0,1601578.32914797,267.8884733313734,0.0,1.0,1280137.7536294356,2615.8991779060534,,,,,,,,,,,,,,,,,,,7.0,15593.21542548975,1450.0,0.375,6.173730061729009,3.5
