time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1893.0,-29.836942835525534,4.389514124297121,34.86340527912465,24.710562033019983,6.0805463048789,-26.245193921340306,-39.75749801667405,2.488797389153775,-5.257600470680529,-5.257600470700423,39.743097610606874,41847.9219081975,24841.320082118677,24841.320082118677,66689.24199031618,75231.39658125724,75093.93858932401,24841.320082118677,99935.25867144269,99935.25867144269,99935.25867144269,125809.12702472169,123444.47190620191,2364.6551185197695,0.0,89735.53286341995,56353.096338188574,37091.59613914598,25873.868353279006,62965.46449242499,19725.28030916416,1450.0,0.0,0.8865373336478303,2.857429324331611,0.001494314320929203,1.0,1.0,-5.257600470680529,351109.04189002264,1543486.1317707517,4.396030713029075,1543486.1317707517,4.396030713029075,0.7623630158365697,0.09155346222794956,4.017554877873516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.017554877873516,1.2801042162384575,1.2804082773184737,3.138459218327523,6650.018478853204,15588.77604885641,6477.391355817092,0.0002881409420426123,22335.857403624766,2277.623592523927,19361.356229566816,1974.3088852530495,0.8668284310601286,0.8668284310601287,36153.769387120716,35405.22815468563,1.0264971138754493,0.8,4363.37695091258,4273.035954225843,1.0264971138754493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.362468148461639,4.389514124297121,-2.672694854272509,7.062208978569631,3.5,3.5,1.0,0.6,0.00023751601412723175,1.000382975125773,0.00023742508622497308,198.78762679837865,0.0,1.8572806169744196e-05,52.63533268505505,0.024447394704497416,8.104735038877638e-05,0.00015646866373845536,0.0006286214432367822,0.09155346226171313,0.09155346226171313,0.09155346226171313,0.09148107028836172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509024.21519094775,588.6543805329609,0.0,0.09155346226171313,0.09155346222794956,0.09155346222794956,0.375,0.375,0.5,5.273112557716573,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,25873.868353279006,19725.28030916416,0.7623630158365697,1.1282318978996906,3.8677137603466885,1.0591399988534855,0.664617060249464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504969786779194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.609639774746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27295147923735,261.27295147923735,-11.877048520762628,245.12605816960485,277.41984487789364,130498.42903604121,130541.14597183336,-42.7169357921472,0.0,nan,277.41984487789364,4.269844877893661,270.9610874884628,-2.1889125115371826,264.5023301271951,-8.647669872804897,258.0435727498505,-15.106427250149466,251.58481546241717,-21.56518453758281,245.12605816960485,-28.02394183039513,1.0,1.0,26022.012520719443,26022.012520719443,276.6793532776128,3.529353277612813,276.6793532776128,276.6793532776128,75221.82064290674,75093.93858932401,127.88205358272535,0.0,8546.071908451686,8546.071908451686,0.8795594939334943,4037.6426522628835,276.6793532776128,3.529353277612813,1.0,0.002,0.2874003436917138,0.0044430725859716585,0.00044508050539667805,0.001554919494366431,0.22254025269833902,0.22254025269833902,0.0,-2.368912357941788e-13,0.9992127283472542,0.9992127283472542,0.0,0.09148138478242676,7.207744552280129e-05,0.0,0.0,0.0,1601582.861512018,267.89239952931945,0.0,1.0,1280124.2561228308,2615.954331690566,,,,,,,,,,,,,,,,,,,4.0,15588.77604885641,1450.0,0.375,6.173730061729009,3.5
1894.0,-29.840525030488326,4.3970085653982744,34.864019064071634,24.723534075915836,6.084081939130842,-26.248064333471433,-39.760290273092664,2.49162124102599,-5.253735923666397,-5.2537359236743795,39.74452581911686,41826.4933317642,24850.66705936208,24850.66705936208,66677.16039112628,75237.9849673266,75102.30116800667,24850.66705936208,99952.96822736875,99952.96822736875,99952.96822736875,125828.7006774681,123464.81204209295,2363.888635375159,0.0,89738.92104545618,56328.43813417766,37122.75879030947,25875.73245009936,62998.491240408825,19726.822460808537,1450.0,0.0,0.886551883951975,2.857836903164001,0.001494314320929203,1.0,1.0,-5.253735923666397,351162.0469875603,1543547.3818569428,4.395541588557895,1543547.3818569428,4.395541588557895,0.7623676933146211,0.09155338838289982,4.01587328550404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.01587328550404,1.2800912890960536,1.2803952307034314,3.1371772620528335,6647.302167337673,15584.469368916503,6477.456882260166,0.0002888024578776018,22346.05393785299,2278.6633496507975,19361.552092490198,1974.3288577128988,0.8664416610797125,0.8664416610797125,36141.662829837245,35405.22815468563,1.026067462068205,0.8,4361.915817705695,4273.035954225843,1.026067462068205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36448587004755,4.3970085653982744,-2.6678576917053736,7.064866257103648,3.5,3.5,1.0,0.6,0.00023742508622497308,1.0003724144519885,0.00023733669860842406,198.79058174771185,0.0,1.8075341899756352e-05,51.2255189439095,0.024465470046397174,8.102179737943118e-05,0.00015640328884554189,0.0006280957894397837,0.09155338841018264,0.09155338841018264,0.09155338841018264,0.09149562064006383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509039.6185581124,588.6493604953737,0.0,0.09155338841018264,0.09155338838289982,0.09155338838289982,0.375,0.375,0.5,5.271379525129987,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,25875.73245009936,19726.822460808537,0.7623676933146211,1.1267075695538715,3.8680509709128774,1.0583929722488,0.6639284927023082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505190199546012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.1998260336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2727382019868,261.2727382019868,-11.877261798013194,245.122357651135,277.4231188256783,130473.18254053703,130508.84044300318,-35.65790246612333,0.0,nan,277.4231188256783,4.273118825678296,270.96296655169454,-2.187033448305442,264.5028143007327,-8.647185699267254,258.0426620366078,-15.107337963392183,251.5825098460723,-21.56749015392768,245.122357651135,-28.027642348864987,1.0,1.0,26022.012520719443,26022.012520719443,276.6841963535785,3.5341963535785226,276.6841963535785,276.6841963535785,75228.3172017376,75102.30116800667,126.0160337309353,0.0,8546.071908451686,8546.071908451686,0.8796661927295982,4035.95265193156,276.6841963535785,3.5341963535785226,1.0,0.002,0.2874577418700272,0.004443442135511064,0.00044517295473596317,0.0015548270458664662,0.22258647736798157,0.22258647736798157,0.0,6.024291308859286e-13,0.9993730633115392,0.9993730633115392,0.0,0.09149599020476969,5.7398178130141674e-05,0.0,0.0,0.0,1601587.322489398,267.8962640763336,0.0,1.0,1280110.9702659773,2616.0086222324926,,,,,,,,,,,,,,,,,,,6.0,15584.469368916503,1450.0,0.375,6.173730061729009,3.5
1895.0,-29.84398314578545,4.40443761242185,34.8646410481923,24.7366577614099,6.087828520775916,-26.250799283185422,-39.76295212106777,2.494846567014563,-5.249844744069435,-5.24984474405592,39.74600291344552,41805.42173020799,24859.777067930256,24859.777067930256,66665.19879813824,75244.9460665983,75111.17635925698,24859.777067930256,99970.95342718723,99970.95342718723,99970.95342718723,125848.57719215969,123485.25264312979,2363.3245490298973,0.0,89742.03485207676,56304.29824573609,37153.040673711854,25877.62376497247,63030.664438684325,19728.388932448208,1450.0,0.0,0.8865663907925021,2.8582473372214223,0.001494314320929203,1.0,1.0,-5.249844744069435,351215.4237166065,1543610.73038984,4.395053936000743,1543610.73038984,4.395053936000743,0.76237250806437,0.09155352232549986,4.014226024591031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.014226024591031,1.2800764925701436,1.2803803175154715,3.1359266792965235,6644.65233254287,15580.30083968964,6477.531746861133,0.00028944665755477095,22355.999463488024,2279.6775110244603,19361.775867792425,1974.3516764432734,0.866066216337776,0.866066216337776,36129.8024574162,35405.22815468563,1.025646582049287,0.8,4360.484396403614,4273.035954225843,1.025646582049287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36645243746899,4.40443761242185,-2.6630185547225014,7.067456167144352,3.5,3.5,1.0,0.6,0.00023733669860842406,1.0003595228449342,0.00023725140130966056,198.79343441720502,0.0,1.757062571307394e-05,49.79515327085155,0.024483040672110247,8.09974447218217e-05,0.00015633925388660236,0.0006275811016167437,0.09155343016072856,0.09155343016072856,0.09155343016072856,0.09151025834733048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509053.11123905715,588.644974590717,0.0,0.09155343016072856,0.09155352232549986,0.09155352232549986,0.375,0.375,0.5,5.270088065345983,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25877.62376497247,19728.388932448208,0.76237250806437,1.1252220806731439,3.868389309764549,1.0576629548779317,0.663255291729884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505404535240647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.76946036054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2725923974051,261.2725923974051,-11.877407602594872,245.118766578104,277.42641897249285,130451.20400830402,130476.0860179252,-24.882009621176223,0.0,nan,277.42641897249285,4.276418972492877,270.96488730268874,-2.18511269731124,264.50335769883924,-8.646642301160739,258.04182700584926,-15.10817299415072,251.58029682645665,-21.56970317354333,245.118766578104,-28.03123342189599,1.0,1.0,26022.012520719443,26022.012520719443,276.68912604438026,3.539126044380282,276.68912604438026,276.68912604438026,75235.47647528531,75111.17635925698,124.3001160283311,0.0,8546.071908451686,8546.071908451686,0.8797707080697973,4034.2971547139864,276.68912604438026,3.539126044380282,1.0,0.002,0.28750051658498094,0.004443887133674447,0.0004452427832538003,0.0015547594674557934,0.22262139162690014,0.22262139162690014,0.0,2.25070959352508e-09,0.9995323013446014,0.9995323013446014,0.0,0.09151070286621121,4.2819459288645715e-05,0.0,0.0,0.0,1601591.813991704,267.90015525593054,0.0,1.0,1280097.5925545434,2616.063289732283,,,,,,,,,,,,,,,,,,,5.0,15580.30083968964,1450.0,0.375,6.173730061729009,3.5
1896.0,-29.847366224823286,4.411778370301388,34.865268364962354,24.74848577929663,6.09103827032227,-26.253525775282853,-39.76560387583447,2.497197821616756,-5.246128061074501,-5.246128061080806,39.74738795339145,41785.633510323634,24869.109060809144,24869.109060809144,66654.74257113278,75250.61254789244,75119.17641738661,24869.109060809144,99988.28547819576,99988.28547819576,99988.28547819576,125867.70626904795,123504.76616563364,2362.940103414312,0.0,89745.5585925648,56281.53082623017,37182.25307370515,25879.420790852186,63061.673864557335,19729.876007656883,1450.0,0.0,0.8865803390981817,2.8586394091844687,0.001494314320929203,1.0,1.0,-5.246128061074501,351266.4127585678,1543670.1327477614,4.3945850689936465,1543670.1327477614,4.3945850689936465,0.7623770318163754,0.09155347517160446,4.012674560949164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.012674560949164,1.2800657490809337,1.2803694622844697,3.1347409801646506,6642.139978362427,15576.320105649525,6477.584891211019,0.0002900558000210394,22365.521357240657,2280.648473968242,19361.934719810655,1974.3678748411187,0.8657045999753716,0.8657045999753716,36118.63094064884,35405.22815468563,1.0252501785155281,0.8,4359.136112681177,4273.035954225843,1.0252501785155281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.368466924396789,4.411778370301388,-2.6583308154297125,7.0701091857311,3.5,3.5,1.0,0.6,0.00023725140130966056,1.0003517301810498,0.00023716798217235187,198.79622525751105,0.0,1.6956542967706293e-05,48.05484277047964,0.024499997215077954,8.09731911328185e-05,0.00015627821017684206,0.0006270935984072809,0.09155347515670285,0.09155347515670285,0.09155347515670285,0.09152425093110447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509064.13618790696,588.6413998537673,0.0,0.09155347515670285,0.09155347517160446,0.09155347517160446,0.375,0.375,0.5,5.269211339564533,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,25879.420790852186,19729.876007656883,0.7623770318163754,1.1238058497287229,3.86870024711263,1.0569770589073257,0.662615356517019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450561145253366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.029149860165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27245487473476,261.27245487473476,-11.877545125265215,245.11527338207543,277.42963698578217,130425.65414550492,130448.64660959292,-22.99246408801116,0.0,nan,277.42963698578217,4.27963698578219,270.9667632906036,-2.1832367093963967,264.5038912858536,-8.64610871414635,258.0410183898966,-15.108981610103399,251.57814591419725,-21.571854085802727,245.11527338207543,-28.034726617924548,1.0,1.0,26022.012520719443,26022.012520719443,276.69377883674167,3.5437788367416942,276.69377883674167,276.69377883674167,75240.27275310481,75119.17641738661,121.0963357182045,0.0,8546.071908451686,8546.071908451686,0.8798691406277901,4032.73793375391,276.69377883674167,3.5437788367416942,1.0,0.002,0.28752927475768764,0.004444353172372246,0.000445290745001452,0.0015547092551411422,0.222645372500726,0.222645372500726,0.0,1.4259426972529354e-13,0.999685886614048,0.999685886614048,0.0,0.09152471699952264,2.8758172081824798e-05,0.0,0.0,0.0,1601596.1038722193,267.9038719389255,0.0,1.0,1280084.814478764,2616.1155083515278,,,,,,,,,,,,,,,,,,,7.0,15576.320105649525,1450.0,0.375,6.173730061729009,3.5
1897.0,-29.85067453708543,4.419031358389799,34.86589966370018,24.760188243258767,6.094216742550227,-26.25618772702467,-39.76819252185521,2.4995737602925208,-5.2425640407635115,-5.242564040762069,39.748748153709876,41766.18958541328,24878.60815281606,24878.60815281606,66644.79773822935,75256.37616555727,75126.42621807026,24878.60815281606,100005.03437088632,100005.03437088632,100005.03437088632,125886.19017707925,123523.45540375133,2362.73477332792,0.0,89749.04826319574,56259.1616306577,37210.985147264495,25881.15580619292,63092.14095345742,19731.313243727207,1450.0,0.0,0.8865935964379836,2.8590154166922743,0.001494314320929203,1.0,1.0,-5.2425640407635115,351315.31288399204,1543728.4714522406,4.394139437816067,1543728.4714522406,4.394139437816067,0.7623814558933198,0.09155355228594689,4.0111499553266485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0111499553266485,1.2800548872836714,1.2803584911234631,3.133576532673901,6639.6726538593975,15572.42579562374,6477.640280252153,0.00029065292283450686,22374.892303393583,2281.6040445405497,19362.10028136124,1974.3847574208564,0.865349429119916,0.865349429119916,36107.651976960566,35405.22815468563,1.0248606372848832,0.8,4357.811068075472,4273.035954225843,1.0248606372848832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.370517482827579,4.419031358389799,-2.653778351010644,7.072809709400444,3.5,3.5,1.0,0.6,0.00023716798217235187,1.0003439649534185,0.00023708643274855537,198.79895448636145,0.0,1.6583409611205143e-05,46.997382838155374,0.02451658062468916,8.094952122748041e-05,0.00015621846094487148,0.000626615672640219,0.09155361196315108,0.09155361196315108,0.09155361196315108,0.09153765823085215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509073.1171324668,588.6384996231453,0.0,0.09155361196315108,0.09155355228594689,0.09155355228594689,0.375,0.375,0.5,5.268729661193409,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25881.15580619292,19731.313243727207,0.7623814558933198,1.1224155829285711,3.8690306208972602,1.0563090225039706,0.6619871976800387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505813885462429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.97168992784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27232750832985,261.27232750832985,-11.877672491670126,245.1118728534144,277.43278193686064,130400.78953241506,130421.46189999692,-20.67236758188585,0.0,nan,277.43278193686064,4.282781936860658,270.96860069681776,-2.181399303182218,264.5044184106948,-8.645581589305152,258.040236438977,-15.109763561022987,251.57605471321455,-21.57394528678543,245.1118728534144,-28.038127146585566,1.0,1.0,26022.012520719443,26022.012520719443,276.69819117670494,3.548191176704961,276.69819117670494,276.69819117670494,75245.81385873248,75126.42621807026,119.38764066221484,0.0,8546.071908451686,8546.071908451686,0.8799658647615198,4031.2057051032816,276.69819117670494,3.548191176704961,1.0,0.002,0.287544706559324,0.004444855045756591,0.0004453179283999888,0.001554680325961334,0.2226589641999944,0.2226589641999944,0.0,-1.7456386770114962e-09,0.9998318819786769,0.9998318819786769,0.0,0.09153816048389148,1.5391802055414812e-05,0.0,0.0,0.0,1601600.2173585424,267.90743595923647,0.0,1.0,1280072.5610086215,2616.165584511542,,,,,,,,,,,,,,,,,,,6.0,15572.42579562374,1450.0,0.375,6.173730061729009,3.5
1898.0,-29.853875474962987,4.4262172708586185,34.866536793677305,24.77268314631658,6.098060997191174,-26.258681827859665,-39.77062365794552,2.5028673472165703,-5.238905248821368,-5.23890524882469,39.75018844179074,41746.56058764636,24887.690488184515,24887.690488184515,66634.25107583088,75262.62497145339,75134.70259437626,24887.690488184515,100022.39308256077,100022.39308256077,100022.39308256077,125905.34621261206,123542.62838328294,2362.717829329121,0.0,89752.00576548207,56236.84017103744,37239.07288271626,25882.95313005129,63122.02601276755,19732.804127303596,1450.0,0.0,0.8866070451708824,2.8594014633282345,0.001494314320929203,1.0,1.0,-5.238905248821368,351365.5188815788,1543790.246920844,4.393687382401202,1543790.246920844,4.393687382401202,0.7623861167678316,0.09155387181444964,4.009625384051699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.009625384051699,1.280039760561185,1.2803432564212762,3.132422529042246,6637.227458640561,15568.618914947796,6477.716324555875,0.00029124405548141093,22384.13746143743,2282.5467882954354,19362.32758287395,1974.4079357246308,0.865002174697625,0.865002174697625,36096.6724260088,35405.22815468563,1.0244711048301425,0.8,4356.485952593283,4273.035954225843,1.0244711048301425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.372478076466163,4.4262172708586185,-2.6491744812904976,7.075391752149116,3.5,3.5,1.0,0.6,0.00023708643274855537,1.000332808258261,0.0002370075546770886,198.80159519832247,0.0,1.6211940189709243e-05,45.94463849763599,0.02453279256487887,8.092729737629266e-05,0.00015615913537226272,0.0006261396331401901,0.09155387186616702,0.09155387186616702,0.09155387186616702,0.09155140708350648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509080.50423052354,588.6361304071313,0.0,0.09155387186616702,0.09155387181444964,0.09155387181444964,0.375,0.375,0.5,5.268655718783664,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,25882.95313005129,19732.804127303596,0.7623861167678316,1.1210418884252662,3.8693542794913465,1.0556418303549528,0.6613628114408492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506011849794198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.91894558732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27228482701804,261.27228482701804,-11.877715172981937,245.1085725798157,277.435996888987,130383.5415109533,130390.6774150219,-7.135904068570369,0.0,nan,277.435996888987,4.285996888987029,270.9705124989809,-2.179487501019082,264.5050272530084,-8.644972746991584,258.0395422643831,-15.110457735616876,251.5740574769332,-21.57594252306677,245.1085725798157,-28.041427420184277,1.0,1.0,26022.012520719443,26022.012520719443,276.70281841079856,3.5528184107985794,276.70281841079856,276.70281841079856,75253.38296968798,75134.70259437626,118.6803753117274,0.0,8546.071908451686,8546.071908451686,0.8800625823054957,4029.673510971957,276.70281841079856,3.5528184107985794,1.0,0.002,0.2875465840425032,0.004445442263748956,0.0004453242079739598,0.001554675793152226,0.22266210398697991,0.22266210398697991,0.0,1.1261855163702261e-12,0.9999794931372883,0.9999794931372883,0.0,0.09155199433176962,1.8774826800245147e-06,0.0,0.0,0.0,1601604.440036576,267.9110947511786,0.0,1.0,1280059.981445544,2616.2169947217676,,,,,,,,,,,,,,,,,,,10.0,15568.618914947796,1450.0,0.375,6.173730061729009,3.5
1899.0,-29.856987973904396,4.43333042348834,34.86717867135395,24.784216086287074,6.101333706189744,-26.261154555500426,-39.77302786717189,2.505552515211581,-5.235254252820312,-5.235320311138732,39.75160297286673,41727.98953951018,24896.77564166471,24896.77564166471,66624.76518117488,75268.69034958268,75142.7233178731,24896.77564166471,100039.4989595378,100039.4989595378,100039.4989595378,125924.21448955464,123561.33744539373,2362.8770441609154,0.0,89755.19919856929,56215.58218798725,37266.24112286892,25884.715530016838,63150.95665288576,19734.26612924616,1450.0,0.0,0.8866202088137011,2.859778835774185,0.001494314320929203,1.0,1.0,-5.175045516191176,351414.7169119412,1543850.9194629518,4.393244918794382,1543850.9194629518,4.393244918794382,0.7623906898401723,0.09155420046368534,4.008176187729416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.008176187729416,1.280027453937583,1.2803308459084355,3.131320484884587,6634.892359312154,15564.970166977908,6477.7790235080365,0.0002918072993802967,22393.02740067785,2283.4533098130196,19362.514994237776,1974.4270463652497,0.8646671415965695,0.8646671415965695,36086.23493105739,35405.22815468563,1.0241008308979915,0.8,4355.226257527782,4273.035954225843,1.0241008308979915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.374439278447393,4.43333042348834,-2.6446441725783862,7.077974596066726,3.5,3.5,1.0,0.6,0.0002370075546770886,1.000323619951982,0.00023693087911736554,198.80416300909954,0.0,1.5681086433763553e-05,44.44019895328591,0.024548473651312634,8.090532521972929e-05,0.00015610222945735929,0.0006256852389624609,0.09155418069319816,0.09155418069319816,0.09155418069319816,0.09156484913706742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509085.8426422107,588.6344372219085,0.0,0.09155418069319816,0.09155420046368534,0.09155420046368534,0.375,0.375,0.5,5.26897685762996,-2.5977442419389263e-11,-2.5977442419389263e-11,-2.5977442419389263e-11,6.605831839578968e-05,0.06027479494753152,-2.5977442419389263e-11,25884.715530016838,19734.26612924616,0.7623906898401723,1.1197262799306915,3.8696761366796535,1.0550080111594062,0.6607657548067146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506203393915502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.41450604297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2722654068995,261.2722654068995,-11.877734593100456,245.1053644546566,277.43916603360356,130361.41353464013,130364.85173970157,-3.4382050614137825,0.0,nan,277.43916603360356,4.289166033603578,270.97240614758346,-2.1775938524165213,264.5056457519401,-8.64435424805987,258.0388852068508,-15.11111479314917,251.57212484676248,-21.5778751532375,245.1053644546566,-28.044635545343368,1.0,1.0,26022.012520719443,26022.012520719443,276.7073418759838,3.557341875983809,276.7073418759838,276.7073418759838,75258.89411273164,75142.7233178731,116.17079485853901,0.0,8546.071908451686,8546.071908451686,0.8801545140073617,4028.217068668063,276.7073418759838,3.557341875983809,1.0,0.002,0.28753529116393306,0.00444607272224433,0.0004453100224894117,0.0015546905963521426,0.22265501124470582,0.22265501124470582,0.0,6.188415543895154e-10,1.0,1.000123329970192,0.06027479497350896,0.09155420046368534,0.0,1.1278984563017724e-05,14.437637746904207,0.0,1601608.7505503574,267.91474574717967,6.60583443732321e-05,1.0,1280047.655552547,2616.267369616427,,,,,,,,,,,,,,,,,,,7.0,15564.970166977908,1450.0,0.375,6.173730061729009,3.5
1900.0,-29.860027310059248,4.4403599588985445,34.867823557404016,24.795200046524428,6.104456188157984,-26.263579849513086,-39.77538646487517,2.507947407081483,-5.2317578899696855,-5.231876307391688,39.75296705526416,41710.09408846553,24906.008385697347,24906.008385697347,66616.10247416288,75274.11143185741,75150.08403094433,24906.008385697347,100056.09241664168,100056.09241664168,100056.09241664168,125942.50286629357,123579.29907814604,2363.2037881475326,0.0,89758.5003202809,56195.08832793663,37292.679991493635,25886.41044965189,63179.09044114553,19735.672347620355,1450.0,0.0,0.8866328347479329,2.8601415654735933,0.001494314320929203,1.0,1.0,-5.104219663197966,351461.9859232783,1543909.429850411,4.392820537318182,1543909.429850411,4.392820537318182,0.7623950947546594,0.09155454384517518,4.006779444771162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.006779444771162,1.280016490917067,1.2803197821383752,3.130256112482197,6632.637081912678,15561.44166228744,6477.834132915911,0.0002923501937753504,22401.65738032213,2284.333322829114,19362.679719945834,1974.4438437127699,0.8643413918540792,0.8643413918540792,36076.17450480237,35405.22815468563,1.0237439589549673,0.8,4354.012070659258,4273.035954225843,1.0237439589549673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.376432340637093,4.4403599588985445,-2.6402394400203884,7.080599398918933,3.5,3.5,1.0,0.6,0.00023693087911736554,1.0003160196579783,0.00023685602795642062,198.8066705169601,0.0,1.5243420473994797e-05,43.19985362330126,0.024563717071786628,8.088377526735935e-05,0.0001560471038500062,0.0006252463281222758,0.09155453371410245,0.09155453371410245,0.09155453371410245,0.09157776717030786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509089.1063014403,588.6334274393641,0.0,0.09155453371410245,0.09155454384517518,0.09155454384517518,0.375,0.375,0.5,5.269673679582542,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,0.00011841742201568195,0.1276566441937348,9.379164112033322e-12,25886.41044965189,19735.672347620355,0.7623950947546594,1.118452578307043,3.8699888504202384,1.0544011002535578,0.6601882647759951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506389650480012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.17416071299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.272254875566,261.272254875566,-11.877745124434,245.10224310828917,277.44226624049685,130339.28461239915,130340.78696704653,-1.502354647384692,0.0,nan,277.44226624049685,4.292266240496872,270.97426205198065,-2.175737948019332,264.5062573984619,-8.643742601538065,258.03825257983823,-15.111747420161748,251.570247874329,-21.57975212567098,245.10224310828917,-28.047756891710804,1.0,1.0,26022.012520719443,26022.012520719443,276.7116471775469,3.561647177546945,276.7116471775469,276.7116471775469,75263.91466025103,75150.08403094433,113.83062930669985,0.0,8546.071908451686,8546.071908451686,0.8802431144369587,4026.8133419950177,276.7116471775469,3.561647177546945,1.0,0.002,0.28751142647729533,0.004446737808754408,0.0004452762366733597,0.0015547255664424234,0.22263811833667985,0.22263811833667985,0.0,1.8031157829855038e-09,1.0,1.0002611649683277,0.12765664418435563,0.09155454384517518,0.0,2.3888636617599547e-05,30.57831041787486,0.0,1601612.8621444446,267.9182421100303,0.00011841741263651784,1.0,1280035.8139880954,2616.3157663913403,,,,,,,,,,,,,,,,,,,6.0,15561.44166228744,1450.0,0.375,6.173730061729009,3.5
1901.0,-29.86297660142822,4.4473176333363575,34.868471912898244,24.806528782378905,6.107933025066952,-26.265885638905047,-39.777632360905386,2.510842061048681,-5.228293260312682,-5.228441223117804,39.754360255060945,41692.270646215475,24915.07905536946,24915.07905536946,66607.34970158493,75279.73753762765,75157.7049554287,24915.07905536946,100072.78401079815,100072.78401079815,100072.78401079815,125960.8970265994,123597.19754852781,2363.699478071591,0.0,89761.47012191078,56174.82976138939,37318.48928946821,25888.11301580125,63206.602305269465,19737.086399375676,1450.0,0.0,0.8866453080055171,2.860503707964286,0.001494314320929203,1.0,1.0,-5.034043490809097,351509.137484578,1543969.190917847,4.392401295643663,1543969.190917847,4.392401295643663,0.762399576490137,0.09155498239023281,4.005396821562678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.005396821562678,1.2800032037348763,1.2803063959931629,3.1292084346941254,6630.417178397642,15558.002871760917,6477.901598456298,0.0002928839867874082,22410.131660036364,2285.1974588709054,19362.881378960847,1974.46440720948,0.8640235440245257,0.8640235440245256,36066.215089112164,35405.22815468563,1.02339069464963,0.8,4352.810074695797,4273.035954225843,1.02339069464963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.378390416014778,4.4473176333363575,-2.6358604918575197,7.083178125193877,3.5,3.5,1.0,0.6,0.00023685602795642062,1.000306663195434,0.0002367834151976903,198.80910378947257,0.0,1.4880910091788848e-05,42.17249920012959,0.024578597981878416,8.086325997569287e-05,0.00015599276798072777,0.0006248129370567712,0.09155498242764702,0.09155498242764702,0.09155498242764702,0.09159065096091817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509090.6953254623,588.6329728148788,0.0,0.09155498242764702,0.09155498239023281,0.09155498239023281,0.375,0.375,0.5,5.2707437358923555,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,0.00014796280510154247,0.19439773230868695,-6.019718057359569e-11,25888.11301580125,19737.086399375676,0.762399576490137,1.1172014580445946,3.870302039080311,1.0538036735449066,0.6596189183663751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506571533279398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.14680628982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2722954821685,261.2722954821685,-11.87770451783149,245.0992114303915,277.4453792047538,130321.73484509895,130314.94581470884,6.789030390120459,0.0,nan,277.4453792047538,4.295379204753829,270.976146008145,-2.173853991854969,264.50691243117575,-8.643087568824228,258.03767871907735,-15.112321280922629,251.5684450994674,-21.58155490053258,245.0992114303915,-28.05078856960847,1.0,1.0,26022.012520719443,26022.012520719443,276.715974007709,3.5659740077090305,276.715974007709,276.715974007709,75270.25211820894,75157.7049554287,112.54716278024716,0.0,8546.071908451686,8546.071908451686,0.8803308154802244,4025.423805670491,276.715974007709,3.5659740077090305,1.0,0.002,0.2874750472706473,0.004447448436319789,0.00044522306050070136,0.0015547769401561616,0.2226115302503507,0.2226115302503507,0.0,6.568630188386049e-13,1.0,1.000397651185558,0.19439773236888414,0.09155498239023281,0.0,3.6379207664027296e-05,46.566259015019085,0.0,1601616.9035163345,267.9217067396873,0.00014796286529872305,1.0,1280024.0028609806,2616.364040027863,,,,,,,,,,,,,,,,,,,6.0,15558.002871760917,1450.0,0.375,6.173730061729009,3.5
1902.0,-29.86588585482014,4.45417263197826,34.86911941422818,24.815949622448557,6.110170803796643,-26.268286594612764,-39.77996305385602,2.512164122779609,-5.225170942646855,-5.225333053818399,39.755608062964235,41675.992064166305,24924.727140926392,24924.727140926392,66600.7192050927,75284.4924255712,75163.32460496033,24924.727140926392,100088.05174588673,100088.05174588673,100088.05174588673,125977.70060515335,123613.36342696768,2364.337178185672,0.0,89765.26379570308,56155.93852840637,37343.69474144079,25889.64885926663,63233.34360070742,19738.361332247143,1450.0,0.0,0.8866566394519466,2.8608315921826013,0.001494314320929203,1.0,1.0,-4.9701847042045415,351551.80593888205,1544022.7169093646,4.392020438597308,1544022.7169093646,4.392020438597308,0.7624035937892697,0.09155527344810992,4.0041121715030705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0041121715030705,1.2799972142887404,1.280300312179349,3.1282194420462446,6628.321621652646,15554.691124727526,6477.9311834211085,0.00029338617554777594,22418.269007185892,2286.027237352806,19362.96981040049,1974.473424706754,0.86371386676616,0.86371386676616,36056.96078475452,35405.22815468563,1.023062462772627,0.8,4351.693178200206,4273.035954225843,1.023062462772627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380473137517565,4.45417263197826,-2.6317483746816954,7.085921006659955,3.5,3.5,1.0,0.6,0.0002367834151976903,1.0003025067281501,0.00023671180828305208,198.81150408058483,0.0,1.4436077486859008e-05,40.91184359775843,0.024593034059365276,8.084197518683381e-05,0.00015594144001085646,0.0006244070179891863,0.0915554227183688,0.0915554227183688,0.0915554227183688,0.09160232018167587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509089.97380060714,588.6332747375942,0.0,0.0915554227183688,0.09155527344810992,0.09155527344810992,0.375,0.375,0.5,5.272142747368383,-6.536993168992922e-11,-6.536993168992922e-11,-6.536993168992922e-11,0.0001621111715621737,0.2551483496138758,-6.536993168992922e-11,25889.64885926663,19738.361332247143,0.7624035937892697,1.116011480725765,3.870628764075721,1.053253163799923,0.6590825297383145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506748031695536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.886150687445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2722608655792,261.2722608655792,-11.877739134420779,245.09624896699032,277.4482732705352,130292.98514646284,130297.38377969488,-4.398633232024977,0.0,nan,277.4482732705352,4.298273270535219,270.97786837841454,-2.172131621585436,264.50746332234166,-8.642536677658313,258.0370576885187,-15.112942311481277,251.56665356667492,-21.58334643332506,245.09624896699032,-28.05375103300966,1.0,1.0,26022.012520719443,26022.012520719443,276.7197397480646,3.5697397480646487,276.7197397480646,276.7197397480646,75273.11089583025,75163.32460496033,109.78629086991714,0.0,8546.071908451686,8546.071908451686,0.8804122986605608,4024.132732360586,276.7197397480646,3.5697397480646487,1.0,0.002,0.2874274018706486,0.004448148468597851,0.00044515213392684296,0.0015548433328381446,0.22257606696342147,0.22257606696342147,0.0,-4.533235012631892e-09,1.0,1.0005218538835168,0.2551483496792457,0.09155527344810992,0.0,4.774808351509483e-05,61.118182693366954,0.0,1601620.5271595556,267.9248290573531,0.00016211123693210538,1.0,1280013.3155929781,2616.340744778266,,,,,,,,,,,,,,,,,,,5.0,15554.691124727526,1450.0,0.375,6.173730061729009,3.5
1903.0,-29.868673310626573,4.460975584874767,34.8697706801621,24.82744624083864,6.113738707035211,-26.270432108778028,-39.78205573568118,2.51549750601049,-5.221741679347417,-5.2219936021388,39.75703597956404,41658.624075864864,24933.645656559933,24933.645656559933,66592.2697324248,75291.0843357495,75170.89168953807,24933.645656559933,100104.537346098,100104.537346098,100104.537346098,125995.86846152993,123630.71803356313,2365.150427966798,0.0,89767.93138056932,56136.25136213116,37368.53335382018,25891.331115431924,63259.864469252105,19739.76187263866,1450.0,0.0,0.8866684960305216,2.861182867554724,0.001494314320929203,1.0,1.0,-4.903702444413511,351597.6539317801,1544083.9705672446,4.391621938600423,1544083.9705672446,4.391621938600423,0.762408150613517,0.09155606115169979,4.002766675029776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.002766675029776,1.279981883708246,1.2802848863083134,3.127205725313337,6626.17367753829,15551.4022923301,6478.008996946978,0.00029390131146330844,22426.47115570421,2286.863623735344,19363.202400236594,1974.497142269439,0.8634083474747444,0.8634083474747445,36047.26752104133,35405.22815468563,1.0227186844575697,0.8,4350.523303960749,4273.035954225843,1.0227186844575697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.382398367572098,4.460975584874767,-2.6274808917591868,7.0884564766339535,3.5,3.5,1.0,0.6,0.00023671180828305208,1.0002898470324562,0.0002366432179485788,198.81380392999066,0.0,1.4236278401792295e-05,40.34561299067936,0.02460727033776707,8.082286842045506e-05,0.000155888939862597,0.0006239870534877241,0.09155606114488148,0.09155606114488148,0.09155606114488148,0.091614792911914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509088.3644256401,588.6338793546441,0.0,0.09155606114488148,0.09155606115169979,0.09155606115169979,0.375,0.375,0.5,5.273904701746881,0.03520340737685501,0.03520340737685501,-4.246203388902359e-11,0.00025192279139218954,0.31829115772529804,-4.246203388902359e-11,25891.331115431924,19739.76187263866,0.762408150613517,1.1148048996578055,3.870976333564126,1.0526780335546313,0.6585316681497686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506922138080744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.319920080365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2723102897179,261.2723102897179,-11.877689710282084,245.0933759348806,277.45124505885406,130278.54275633987,130270.27952174125,8.263234598616648,0.0,nan,277.45124505885406,4.301245058854079,270.9796712083638,-2.170328791636166,264.50809722373793,-8.641902776262043,258.03652276636666,-15.113477233633319,251.5649495461042,-21.585050453895775,245.0933759348806,-28.056624065119365,1.0,1.0,26022.012520719443,26022.012520719443,276.72396464567294,3.573964645672959,276.72396464567294,276.72396464567294,75280.86759576203,75170.89168953807,109.97590622396092,0.0,8546.071908451686,8546.071908451686,0.880497637758398,4022.780508404925,276.72396464567294,3.573964645672959,1.0,0.002,0.28736785390233915,0.0044489646362914515,0.0004450629853391446,0.0015549370150572794,0.2225314926695723,0.2225314926695723,0.0,3.964237792197789e-13,1.0,1.0006509147536293,0.31829115776776007,0.09155606115169979,0.0,5.954796920787794e-05,76.22150972933818,0.0,1601624.6157463598,267.92825832065256,0.0002519228338542234,1.0,1280001.832862747,2615.5671374295885,,,,,,,,,,,,,,,,,,,5.0,15551.4022923301,1450.0,0.375,6.173730061729009,3.5
1904.0,-29.871385571533622,4.467704301799334,34.87042400926441,24.837669159192615,6.116862258440223,-26.272560788629992,-39.784129593148805,2.518037477120319,-5.218364844548262,-5.218724429189168,39.75839806551319,41642.528288862944,24942.55398229539,24942.55398229539,66585.08227115833,75296.17067966965,75178.24116471791,24942.55398229539,100120.7951470133,100120.7951470133,100120.7951470133,126013.75997044034,123647.64595151176,2366.1140189285775,0.0,89770.85258644179,56117.968956058954,37392.09292264759,25892.964823427046,63285.05774607464,19741.120290579398,1450.0,0.0,0.8866802317169288,2.8615265080311714,0.001494314320929203,1.0,1.0,-4.83819206294811,351642.54160142737,1544142.4019849652,4.391227508914972,1544142.4019849652,4.391227508914972,0.7624125095446128,0.09155667966807113,4.0015195485918715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0015195485918715,1.2799702312199308,1.280273143263416,3.1262598543233704,6624.169490411958,15548.31055678551,6478.068030956192,0.0002943808688080944,22434.190685893816,2287.6507967444354,19363.37885684069,1974.5151358354474,0.8631191170634029,0.8631191170634029,36038.2823555645,35405.22815468563,1.0224000399765205,0.8,4349.438889676808,4273.035954225843,1.0224000399765205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.384321397944664,4.467704301799334,-2.62328474789374,7.090989049693075,3.5,3.5,1.0,0.6,0.0002366432179485788,1.0002820333153184,0.00023657649549522786,198.8160417832309,0.0,1.363670530946065e-05,38.64642284701148,0.02462090704307653,8.080393764410992e-05,0.00015583928030446888,0.0006235939265768205,0.09155667963576129,0.09155667963576129,0.09155667963576129,0.09162700897843765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509084.7403445629,588.6351467414372,0.0,0.09155667963576129,0.09155667966807113,0.09155667966807113,0.375,0.375,0.5,5.276014583663319,0.10306869349739145,0.10306869349739145,6.66773303237278e-11,0.00035958464093255316,0.3805323662410842,6.66773303237278e-11,25892.964823427046,19741.120290579398,0.7624125095446128,1.1136720368931516,3.8712725771470002,1.0521453980230961,0.6580151740707844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070889591423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.6207299367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2723881176459,261.2723881176459,-11.877611882354074,245.09058518669121,277.4541913875691,130261.4500797665,130248.43799531108,13.012084455412506,0.0,nan,277.4541913875691,4.304191387569119,270.9814701263652,-2.168529873634782,264.5087487553864,-8.641251244613557,258.0360269977195,-15.113973002280488,251.56330625214403,-21.586693747855946,245.09058518669121,-28.059414813308763,1.0,1.0,26022.012520719443,26022.012520719443,276.7280938014613,3.578093801461307,276.7280938014613,276.7280938014613,75285.75275772446,75178.24116471791,107.51159300655127,0.0,8546.071908451686,8546.071908451686,0.8805767344781101,4021.527146334831,276.7280938014613,3.578093801461307,1.0,0.002,0.28729668106028644,0.004449808119396551,0.0004449557666010872,0.0015550442335078324,0.2224778833005436,0.2224778833005436,0.0,1.0891981760963176e-13,1.0,1.0007780998757403,0.3805323661744069,0.09155667966807113,0.0,7.117284303748898e-05,91.10056946362815,0.0,1601628.6698557306,267.9316351554517,0.00035958457425522283,1.0,1279990.591574972,2614.8058966832923,,,,,,,,,,,,,,,,,,,5.0,15548.31055678551,1450.0,0.375,6.173730061729009,3.5
1905.0,-29.874020847275446,4.474366281439384,34.87107982567323,24.848110635671787,6.120334616618667,-26.27458305241542,-39.78610021350903,2.5209933872645225,-5.21496788754024,-5.215453528898029,39.759781903072444,41626.566284559354,24951.286011618835,24951.286011618835,66577.85229617819,75301.12506438956,75185.91441435211,24951.286011618835,100137.20042597095,100137.20042597095,100137.20042597095,126031.8075851202,123664.57424889067,2367.2333362295253,0.0,89773.44916348052,56100.01545989228,37414.92633732026,25894.607159149244,63309.53349646951,19742.486816869394,1450.0,0.0,0.8866918960101168,2.8618701068660752,0.001494314320929203,1.0,1.0,-4.772918273861308,351687.45748775697,1544201.7682254105,4.390835485735705,1544201.7682254105,4.390835485735705,0.762416927027752,0.09155735655494163,4.000294166914549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.000294166914549,1.279956643871423,1.2802594672930934,3.1253356791953926,6622.211274213749,15545.319673612128,6478.137543916727,0.00029484905141184393,22441.711888584265,2288.41774597689,19363.586635731535,1974.5363233858184,0.8628391065648373,0.8628391065648373,36029.45330893106,35405.22815468563,1.0220869513458972,0.8,4348.3733172833345,4273.035954225843,1.0220869513458972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.386206371406766,4.474366281439384,-2.6191052215084016,7.093471502947786,3.5,3.5,1.0,0.6,0.00023657649549522786,1.0002740329475988,0.00023651168350145643,198.8182161594491,0.0,1.326549407330216e-05,37.59441020373832,0.02463417253714983,8.078595304423272e-05,0.00015579054245099514,0.0006232079982271693,0.09155737355771511,0.09155737355771511,0.09155737355771511,0.09163921662438403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509079.5394548639,588.6369365601703,0.0,0.09155737355771511,0.09155735655494163,0.09155735655494163,0.375,0.375,0.5,5.278470221373555,0.1697613040410033,0.1697613040410033,-4.547473508864641e-13,0.00048564135778406126,0.44253525503671653,-4.547473508864641e-13,25894.607159149244,19742.486816869394,0.762416927027752,1.1125657687861892,3.8715555891561997,1.051624433465316,0.6575086560522624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507251283524254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.56871729343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27252951538713,261.27252951538713,-11.877470484612843,245.08787815285976,277.45718101430083,130248.80968499059,130225.50077416218,23.308910828397998,0.0,nan,277.45718101430083,4.307181014300852,270.98332050537294,-2.166679494627033,264.50945987020987,-8.64054012979011,258.03559887859865,-15.114401121401329,251.56173867098096,-21.58826132901902,245.08787815285976,-28.06212184714022,1.0,1.0,26022.012520719443,26022.012520719443,276.7322625703541,3.582262570354146,276.7322625703541,276.7322625703541,75291.54878583772,75185.91441435211,105.63437148560479,0.0,8546.071908451686,8546.071908451686,0.8806544490729266,4020.295637749122,276.7322625703541,3.582262570354146,1.0,0.002,0.28721389369312306,0.004450695357132475,0.0004448305597143426,0.0015551665979172877,0.2224152798571713,0.2224152798571713,0.0,-2.8423683697507973e-09,1.0,1.0009047657857906,0.4425352550371713,0.09155735655494163,0.0,8.274694081940004e-05,105.91437503953185,0.0,1601632.7740046706,267.93503211245974,0.0004856413582388086,1.0,1279979.344139091,2614.0493832389675,,,,,,,,,,,,,,,,,,,8.0,15545.319673612128,1450.0,0.375,6.173730061729009,3.5
