time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1906.0,-29.876595701137756,4.48094836048738,34.87173649767337,24.857780942134582,6.123437398654046,-26.276592391197003,-39.78805682910604,2.5234340870273124,-5.211690937623075,-5.212313969704006,39.7611128482606,41611.393025409874,24960.150500242817,24960.150500242817,66571.5435256527,75305.50619449867,75192.9667273151,24960.150500242817,100153.11722755792,100153.11722755792,100153.11722755792,126049.30178256902,123680.80101843111,2368.500764137901,0.0,89776.25992012059,56082.86626409486,37437.10406225081,25896.184555011103,63333.28861726191,19743.799389113086,1450.0,0.0,0.8867030810527246,2.862199710577959,0.001494314320929203,1.0,1.0,-4.710746108112005,351730.5740391239,1544258.8670251628,4.390459576179439,1544258.8670251628,4.390459576179439,0.7624211723997972,0.0915580970997485,3.9991249591560853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9991249591560853,1.2799454449896925,1.2802481828016978,3.124449541822691,6620.333655454564,15542.435018413733,6478.193927310731,0.0002952970468715385,22448.97592273926,2289.158471316837,19363.75516946939,1974.5535090443109,0.8625674167103207,0.8625674167103207,36021.02849895732,35405.22815468563,1.0217882153171265,0.8,4347.356531972193,4273.035954225843,1.0217882153171265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.388119938710815,4.48094836048738,-2.6150432529434133,7.095991613430794,3.5,3.5,1.0,0.6,0.00023651168350145643,1.0002677547614471,0.00023644837332366256,198.82034072179616,0.0,1.2885804987373829e-05,36.51837133421743,0.024647058342137203,8.076809991794092e-05,0.0001557435835835155,0.0006228380523372488,0.09155809714146972,0.09155809714146972,0.09155809714146972,0.09165092688357783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509072.4778987883,588.6393388621581,0.0,0.09155809714146972,0.0915580970997485,0.0915580970997485,0.375,0.375,0.5,5.281255113781485,0.23496921343200938,0.23496921343200938,-1.1311840353300795e-11,0.0006230320809095247,0.5015678615919796,-1.1311840353300795e-11,25896.184555011103,19743.799389113086,0.7624211723997972,1.1115013852625464,3.8718312530460914,1.0511303767590585,0.6570224590243118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507409003790572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.49267842391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2726915760507,261.2726915760507,-11.877308423949273,245.08524684396474,277.46013641972013,130233.1741343419,130206.07916343733,27.094970904570758,0.0,nan,277.46013641972013,4.310136419720152,270.98515855644837,-2.164841443551609,264.51018058981913,-8.639819410180849,258.03520233155393,-15.114797668446045,251.5602247147979,-21.58977528520208,245.08524684396474,-28.064753156035238,1.0,1.0,26022.012520719443,26022.012520719443,276.736227340597,3.58622734059702,276.736227340597,276.736227340597,75296.07626951173,75192.9667273151,103.10954219663108,0.0,8546.071908451686,8546.071908451686,0.8807285982868696,4019.1205839518657,276.736227340597,3.58622734059702,1.0,0.002,0.2871201328348491,0.004451626428263952,0.00044468823465878816,0.0015553117660018455,0.22234411732939408,0.22234411732939408,0.0,6.606334403136405e-13,1.0,1.001025334015833,0.5015678616032915,0.0915580970997485,0.0,9.3760858213862e-05,120.01094956040488,0.0,1601636.7561735522,267.9383090623769,0.000623032092221365,1.0,1279968.548140507,2613.3309577337686,,,,,,,,,,,,,,,,,,,4.0,15542.435018413733,1450.0,0.375,6.173730061729009,3.5
1907.0,-29.879092954959052,4.487460858606286,34.87239420465601,24.86737280795353,6.1264233961732835,-26.2785403700088,-39.78995477138085,2.5259450643043806,-5.208437652248733,-5.209211187473569,39.762460440871884,41596.55513533147,24968.930518655623,24968.930518655623,66565.4856539871,75310.46400423108,75200.0123719238,24968.930518655623,100168.94289057943,100168.94289057943,100168.94289057943,126066.69825600687,123696.78317240925,2369.915083597621,0.0,89778.97826326294,56066.06524613926,37458.79224124853,25897.755365427445,63356.54760667597,19745.10793827704,1450.0,0.0,0.8867140169559371,2.8625252772964154,0.001494314320929203,1.0,1.0,-4.649978997127562,351773.1895975622,1544316.6816420925,4.390092045982332,1544316.6816420925,4.390092045982332,0.7624254557843277,0.0915589351437798,3.9979789974452054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9979789974452054,1.2799339169257327,1.2802365709740118,3.1235823541952326,6618.496188931642,15539.62309251128,6478.252251621463,0.0002957349438381511,22456.090519893583,2289.883958323544,19363.929504737232,1974.571286294222,0.8623018992367776,0.8623018992367776,36012.7707119948,35405.22815468563,1.0214954187220362,0.8,4346.359904569059,4273.035954225843,1.0214954187220362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.390015271524285,4.487460858606286,-2.6110268510328396,7.098487709639126,3.5,3.5,1.0,0.6,0.00023644837332366256,1.0002596896073168,0.00023638698608007263,198.8224012930291,0.0,1.2587351120133978e-05,35.67255307445969,0.024659645693257338,8.075078564085636e-05,0.0001556975876828062,0.0006224756855087425,0.09155890592284313,0.09155890592284313,0.09155890592284313,0.09166248238389439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509063.9220114999,588.6422360506929,0.0,0.09155890592284313,0.0915589351437798,0.0915589351437798,0.375,0.375,0.5,5.284363707131417,0.29868228880866354,0.29868228880866354,-8.924416761146858e-12,0.000773535224823263,0.5592321903459947,-8.924416761146858e-12,25897.755365427445,19745.10793827704,0.7624254557843277,1.1104617273144906,3.872126873850852,1.050648877953902,0.6565470611430283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507563110991315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.646860164146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27286937581977,261.27286937581977,-11.87713062418021,245.08268971060681,277.4630490606894,130216.9243648134,130187.35601385713,29.568350956256424,0.0,nan,277.4630490606894,4.313049060689423,270.9869772721032,-2.1630227278967595,264.5109053811929,-8.639094618807064,258.0348332321544,-15.115166767845551,251.55876159817188,-21.591238401828093,245.08268971060681,-28.067310289393163,1.0,1.0,26022.012520719443,26022.012520719443,276.7401545535933,3.5901545535933224,276.7401545535933,276.7401545535933,75300.7585233337,75200.0123719238,100.74615140989772,0.0,8546.071908451686,8546.071908451686,0.8808012706171913,4017.9688924324314,276.7401545535933,3.5901545535933224,1.0,0.002,0.28701560326686465,0.0044525935832006565,0.00044452919538748217,0.001555471600011394,0.22226459769374107,0.22226459769374107,0.0,7.953988761036368e-10,1.0,1.001143079965122,0.5592321903549191,0.0915589351437798,0.0,0.00010451420169744627,133.7737758691531,0.0,1601640.7301364501,267.94156234775124,0.0007735352337476797,1.0,1279957.8784174148,2612.6310881713102,,,,,,,,,,,,,,,,,,,7.0,15539.62309251128,1450.0,0.375,6.173730061729009,3.5
1908.0,-29.88153797751847,4.49389205592187,34.87305126567556,24.876284307707124,6.129183879058703,-26.28046635750949,-39.79182980312032,2.5280409954953695,-5.205311000364702,-5.206243710204994,39.7637487348227,41582.40669396486,24977.849597776672,24977.849597776672,66560.25629174153,75314.58932693889,75206.40565557407,24977.849597776672,100184.25525335074,100184.25525335074,100184.25525335074,126083.51275586094,123712.04989291761,2371.462862943332,0.0,89781.81843711431,56050.03204005385,37479.76266340052,25899.257502510198,63379.02016591072,19746.35921641428,1450.0,0.0,0.8867244768766551,2.8628364615499873,0.001494314320929203,1.0,1.0,-4.591787125807514,351813.9505840697,1544371.9537484187,4.389740518204308,1544371.9537484187,4.389740518204308,0.7624295489745384,0.09155970538511754,3.9968866177281672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9968866177281672,1.2799243120985895,1.2802268853005885,3.1227523221078535,6616.7374505396065,15536.921585421765,6478.301345370366,0.00029615333076902345,22462.938537932896,2290.5822618256893,19364.076249238056,1974.5862500688877,0.8620455519004414,0.8620455519004413,36004.89859554578,35405.22815468563,1.0212163124843165,0.8,4345.4098235111,4273.035954225843,1.0212163124843165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.391940623218241,4.49389205592187,-2.6071312838867082,7.101023339808577,3.5,3.5,1.0,0.6,0.00023638698608007263,1.000254262528784,0.0002363268970056203,198.82441880287107,0.0,1.2205159179311004e-05,34.589421114167386,0.024671850852436648,8.073368373804581e-05,0.0001556533023420268,0.0006221286011360433,0.09155973355234667,0.09155973355234667,0.09155973355234667,0.09167352837773894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509053.59679837176,588.6457151755096,0.0,0.09155973355234667,0.09155970538511754,0.09155970538511754,0.375,0.375,0.5,5.287776375999203,0.36074664489785846,0.36074664489785846,-1.5518253349000588e-11,0.0009327098402991396,0.6144565843974874,-1.5518253349000588e-11,25899.257502510198,19746.35921641428,0.7624295489745384,1.109462913823908,3.8724059527573353,1.050193835712561,0.6560910311505657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771257674831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.56372820385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27304202633894,261.27304202633894,-11.876957973661035,245.0802003654468,277.4658837674077,130199.89053462313,130170.8765258386,29.014008784531768,0.0,nan,277.4658837674077,4.31588376740774,270.9887471170333,-2.1612528829666644,264.51161039946567,-8.63838960053431,258.034473488884,-15.115526511116002,251.55733701979628,-21.5926629802037,245.0802003654468,-28.069799634553164,1.0,1.0,26022.012520719443,26022.012520719443,276.74387012703033,3.593870127030357,276.74387012703033,276.74387012703033,75304.4893649569,75206.40565557407,98.08370938283042,0.0,8546.071908451686,8546.071908451686,0.8808705425288755,4016.871050816808,276.74387012703033,3.593870127030357,1.0,0.002,0.28690080997198675,0.004453577918641775,0.0004443541331123062,0.0015556451478818101,0.2221770665561531,0.2221770665561531,0.0,-7.190058834774526e-10,1.0,1.0012558178632984,0.6144565844130057,0.09155970538511754,0.0,0.00011480749461187144,146.9475856632149,0.0,1601644.5705996915,267.9446889996353,0.000932709855817393,1.0,1279947.6737995124,2611.962070577818,,,,,,,,,,,,,,,,,,,8.0,15536.921585421765,1450.0,0.375,6.173730061729009,3.5
1909.0,-29.883929216557267,4.500240998543467,34.87370679071279,24.88493142826485,6.131783599871112,-26.282359619156313,-39.79366924669591,2.5300002248238087,-5.202301280473819,-5.20339711605213,39.76501164847403,41568.60970845816,24986.86814508366,24986.86814508366,66555.47785354182,75318.76548774017,75212.24003950949,24986.86814508366,100199.10818459315,100199.10818459315,100199.10818459315,126099.81663427393,123726.67153517135,2373.1450991025804,0.0,89784.70366092409,56034.35646455382,37500.38577374474,25900.708449680777,63401.09422342552,19747.569070191832,1450.0,0.0,0.8867344114260225,2.863134848810876,0.001494314320929203,1.0,1.0,-4.536988857039432,351853.0546155623,1544426.1384052373,4.389406651855533,1544426.1384052373,4.389406651855533,0.7624335492041423,0.0915606562273419,3.9958197248550786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9958197248550786,1.2799153394202594,1.2802178335881915,3.121940648562736,6615.017611695657,15534.27834260248,6478.34681635788,0.00029656186145182934,22469.658253709236,2291.2674821380633,19364.212165062654,1974.600109625882,0.8617937997283985,0.8617937997283985,35997.209731915005,35405.22815468563,1.0209437182103536,0.8,4344.481859126916,4273.035954225843,1.0209437182103536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.393887446998914,4.500240998543467,-2.6033462495258037,7.103587248069271,3.5,3.5,1.0,0.6,0.0002363268970056203,1.0002486737068916,0.00023626814333059786,198.8263919681334,0.0,1.1947175304384693e-05,33.85829481262622,0.02468379802774103,8.071690968344217e-05,0.00015560998732217814,0.0006217894567264081,0.09156062259945467,0.09156062259945467,0.09156062259945467,0.09168411049663429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509041.72917713324,588.6497029222239,0.0,0.09156062259945467,0.0915606562273419,0.0915606562273419,0.375,0.375,0.5,5.29148050449902,0.420832821923284,0.420832821923284,-2.5579538487363607e-12,0.0010958355783259321,0.6664082590127123,-2.5579538487363607e-12,25900.708449680777,19747.569070191832,0.7624335492041423,1.1084848555761184,3.8726984564030364,1.0497528263313602,0.6556449887437328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450785891920508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.832601902315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27320078092663,261.27320078092663,-11.876799219073348,245.0777743037535,277.46862751641856,130182.16575882684,130155.17712014315,26.98863868368248,0.0,nan,277.46862751641856,4.318627516418587,270.9904567883242,-2.159543211675782,264.5122860550665,-8.637713944933466,258.0341152185166,-15.115884781483373,251.55594480347997,-21.594055196520003,245.0777743037535,-28.072225696246477,1.0,1.0,26022.012520719443,26022.012520719443,276.74739941891823,3.5973994189182577,276.74739941891823,276.74739941891823,75308.27551070931,75212.24003950949,96.0354711998225,0.0,8546.071908451686,8546.071908451686,0.88093819589304,4015.798823479354,276.74739941891823,3.5973994189182577,1.0,0.002,0.2867763498620113,0.0044546097356229185,0.00044416398544751154,0.0015558421650471329,0.22208199272375576,0.22208199272375576,0.0,6.150494644401733e-09,1.0,1.0013618522127778,0.6664082590152702,0.0915606562273419,0.0,0.00012448668441214375,159.33522352165167,0.0,1601648.2818505461,267.94769871952616,0.001095835580883886,1.0,1279937.8847149087,2611.334620114237,,,,,,,,,,,,,,,,,,,6.0,15534.27834260248,1450.0,0.375,6.173730061729009,3.5
1910.0,-29.886245870925563,4.506522197408397,34.87436163961575,24.89397801635789,6.134657883507625,-26.284156251601914,-39.79542225189505,2.5324707668087267,-5.199267782061611,-5.200539556477791,39.76630919698135,41554.838863976554,24995.68401625693,24995.68401625693,66550.52288023349,75323.53976205942,75218.38439464336,24995.68401625693,100214.06841090029,100214.06841090029,100214.06841090029,126116.24438402786,123741.28781450249,2374.956569525374,0.0,89787.25605834452,56018.80973952414,37520.49590980041,25902.175973127567,63422.67188292798,19748.794078598672,1450.0,0.0,0.8867442753142463,2.863434240064134,0.001494314320929203,1.0,1.0,-4.482212572302387,351892.3127117281,1544481.8105519756,4.389075165211758,1544481.8105519756,4.389075165211758,0.7624376461300868,0.09156160985998324,3.994758634326977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.994758634326977,1.279903990259742,1.2802064065424446,3.1211392922654193,6613.319633861764,15531.697752535263,6478.403759992517,0.00029696503659241036,22476.26559632471,2291.9412435770328,19364.382373397253,1974.6174660457193,0.8615480312069143,0.8615480312069143,35989.56227725972,35405.22815468563,1.0206726064526386,0.8,4343.558892367385,4273.035954225843,1.0206726064526386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.395790519307925,4.506522197408397,-2.5995713395516407,7.106093536960037,3.5,3.5,1.0,0.6,0.00023626814333059786,1.0002409210831738,0.00023621123506398843,198.82830362168053,0.0,1.168178121958158e-05,33.1061679762942,0.024695479808960613,8.07009268665767e-05,0.00015556721646402114,0.0006214534811878623,0.09156159483006437,0.09156159483006437,0.09156159483006437,0.0916947176733272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509028.62232352915,588.6541020912225,0.0,0.09156159483006437,0.09156160985998324,0.09156160985998324,0.375,0.375,0.5,5.295473968055352,0.4792826464795894,0.4792826464795894,1.0913936421275139e-11,0.00127177441618187,0.7183269841754054,1.0913936421275139e-11,25902.175973127567,19748.794078598672,0.7624376461300868,1.1075237108772427,3.8730037153015013,1.0493175532415162,0.6552047971218038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450800204527084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.08047506598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27338230054806,261.27338230054806,-11.876617699451913,245.07541526599059,277.47134940922564,130168.16307394621,130137.55959336665,30.60348057957792,0.0,nan,277.47134940922564,4.321349409225661,270.99216259812044,-2.157837401879533,264.51297573372875,-8.637024266271226,258.03378874132636,-15.116211258673616,251.55460205489646,-21.595397945103514,245.07541526599059,-28.07458473400939,1.0,1.0,26022.012520719443,26022.012520719443,276.7509759468326,3.600975946832648,276.7509759468326,276.7509759468326,75313.37526513776,75218.38439464336,94.9908704943955,0.0,8546.071908451686,8546.071908451686,0.8810054790260617,4014.732427498612,276.7509759468326,3.600975946832648,1.0,0.002,0.2866422063133062,0.0044556571686455776,0.00044395884768432697,0.0015560439514009266,0.2219794238421635,0.2219794238421635,0.0,2.7990852535103583e-09,1.0,1.001467797270486,0.7183269841644915,0.09156160985998324,0.0,0.00013415550069677062,171.70938944493284,0.0,1601652.0392167112,267.95073221793837,0.0012717744052679336,1.0,1279928.0577621982,2610.70885911045,,,,,,,,,,,,,,,,,,,6.0,15531.697752535263,1450.0,0.375,6.173730061729009,3.5
1911.0,-29.888488909649208,4.512735353389507,34.87501568974546,24.90263523012402,6.137392715134129,-26.285900747121797,-39.797121508140094,2.5348045538222372,-5.196262387422109,-5.197719515891932,39.76760079498731,41541.61514885114,25004.421288399706,25004.421288399706,66546.03643725085,75328.11495376653,75224.56465440165,25004.421288399706,100228.98594280136,100228.98594280136,100228.98594280136,126132.61427850374,123755.71862517613,2376.895653327607,0.0,89789.75460676098,56003.880037891075,37539.860632077674,25903.628335702382,63443.48896778005,19750.006904236827,1450.0,0.0,0.8867539685860982,2.8637295608789066,0.001494314320929203,1.0,1.0,-4.428392483139135,351931.058729926,1544537.228893354,4.388749417193784,1544537.228893354,4.388749417193784,0.7624417185223369,0.09156261317556638,3.9937408655567608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9937408655567608,1.2798932724042758,1.2801956133142591,3.1203702306009706,6611.690084479666,15529.22504645409,6478.458608526549,0.0002973515001601632,22482.619085563416,2292.589119175602,19364.546319335936,1974.6341838788921,0.861311853642992,0.861311853642992,35982.22666793597,35405.22815468563,1.0204125635317631,0.8,4342.673562035673,4273.035954225843,1.0204125635317631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3976766245316075,4.512735353389507,-2.595842127321141,7.1085774807106485,3.5,3.5,1.0,0.6,0.00023621123506398843,1.0002332688665099,0.00023615614718721473,198.8301545600264,0.0,1.1314974112002365e-05,32.0666366334147,0.024706794783072614,8.068543689186782e-05,0.00015552579817212063,0.0006211297358083311,0.09156261316491542,0.09156261316491542,0.09156261316491542,0.09170517707110165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509014.10686844075,588.6589666022181,0.0,0.09156261316491542,0.09156261317556638,0.09156261317556638,0.375,0.375,0.5,5.299750887039382,0.536256672748209,0.536256672748209,-2.8421709430404007e-12,0.0014571284698376985,0.7693270327528126,-2.8421709430404007e-12,25903.628335702382,19750.006904236827,0.7624417185223369,1.1066001431383572,3.87330048678471,1.0489025354681618,0.6547813782742649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814070968991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.0409437231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27357677367837,261.27357677367837,-11.876423226321606,245.07312252156794,277.47403108643977,130153.94027309044,130121.42624056668,32.51403252375166,0.0,nan,277.47403108643977,4.324031086439788,270.99384938780946,-2.1561506121905154,264.5136676456198,-8.636332354380158,258.03348579861796,-15.116514201382017,251.55330420201528,-21.596695797984694,245.07312252156794,-28.07687747843204,1.0,1.0,26022.012520719443,26022.012520719443,276.75451915706,3.604519157059997,276.75451915706,276.75451915706,75317.78750110627,75224.56465440165,93.2228467046225,0.0,8546.071908451686,8546.071908451686,0.8810700129910106,4013.7095698845446,276.75451915706,3.604519157059997,1.0,0.002,0.28649855708818783,0.004456742445008371,0.0004437389503329165,0.001556261050147696,0.22186947516645825,0.22186947516645825,0.0,4.806125115941473e-13,1.0,1.0015718463098253,0.7693270327556547,0.09156261317556638,0.0,0.00014364922586978306,183.8592815443051,0.0,1601655.7778682178,267.95373761257787,0.0014571284726798694,1.0,1279918.3596782635,2610.0954335934416,,,,,,,,,,,,,,,,,,,5.0,15529.22504645409,1450.0,0.375,6.173730061729009,3.5
1912.0,-29.89067211207713,4.518876304860106,34.87566856131775,24.910977074783318,6.1401594644694715,-26.287588954508433,-39.798766491562105,2.537076308041218,-5.193292997013145,-5.19494343598328,39.76887487581206,41528.861755987455,25013.085832671713,25013.085832671713,66541.94758865917,75332.07472776645,75230.72825562127,25013.085832671713,100243.81408829299,100243.81408829299,100243.81408829299,126148.87313408748,123769.91369725297,2378.959436834519,0.0,89792.16566552805,55989.560972981126,37558.44965838547,25905.059045794485,63463.508704179956,19751.201736097104,1450.0,0.0,0.8867635004037673,2.864020150028449,0.001494314320929203,1.0,1.0,-4.375722028634641,351969.20401955175,1544591.8971009636,4.388429099652599,1544591.8971009636,4.388429099652599,0.7624457331358054,0.0915636626134815,3.992764972532793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.992764972532793,1.2798828389740273,1.2801851069096903,3.1196331812163773,6610.128365277215,15526.859737085668,6478.511789982841,0.0002977214657469361,22488.71803956164,2293.211039403022,19364.7052822677,1974.6503935867702,0.8610853339083958,0.8610853339083958,35975.19252860484,35405.22815468563,1.0201632199874917,0.8,4341.824615938288,4273.035954225843,1.0201632199874917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.399547030070687,4.518876304860106,-2.5921644435895645,7.11104074844967,3.5,3.5,1.0,0.6,0.00023615614718721473,1.000227049490889,0.00023610254022565894,198.83195615107104,0.0,1.0953131053298539e-05,31.04117340504806,0.024717747914125912,8.067044427224036e-05,0.00015548570291497437,0.0006208178683285497,0.09156366258185239,0.09156366258185239,0.09156366258185239,0.09171546845316048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508998.15658459964,588.6643045218133,0.0,0.09156366258185239,0.0915636626134815,0.0915636626134815,0.375,0.375,0.5,5.3043050618299175,0.5918311325991681,0.5918311325991681,-4.632738637155853e-11,0.0016504389701594846,0.8192214073486639,-4.632738637155853e-11,25905.059045794485,19751.201736097104,0.7624457331358054,1.1057128857478156,3.8735738985597306,1.0485072279698342,0.6543738693926358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508274970221091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.01548049474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2737889377693,261.2737889377693,-11.876211062230652,245.07089469341133,277.47668323174474,130141.49581125625,130106.02401910946,35.47179214678382,0.0,nan,277.47668323174474,4.3266832317447665,270.99552553582936,-2.154474464170619,264.51436780424586,-8.635632195754113,258.03320998691925,-15.116790013080731,251.55205237446526,-21.597947625534715,245.07089469341133,-28.079105306588644,1.0,1.0,26022.012520719443,26022.012520719443,276.7580164573475,3.608016457347503,276.7580164573475,276.7580164573475,75321.8004486533,75230.72825562127,91.07219303202874,0.0,8546.071908451686,8546.071908451686,0.8811318897325195,4012.728797395457,276.7580164573475,3.608016457347503,1.0,0.002,0.2863456237551923,0.004457869977531709,0.00044350463044619785,0.0015564953685711727,0.22175231522309893,0.22175231522309893,0.0,-9.826293424775034e-13,1.0,1.0016736192162012,0.8192214073949913,0.0915636626134815,0.0,0.0001529333323461654,195.7407198136189,0.0,1601659.4865579666,267.95670700298683,0.001650439016486871,1.0,1279908.8126227364,2609.4965806039745,,,,,,,,,,,,,,,,,,,8.0,15526.859737085668,1450.0,0.375,6.173730061729009,3.5
1913.0,-29.892785059621662,4.5249571637820285,34.87632142181702,24.91970061035829,6.143337797086898,-26.28916901277031,-39.800308098178334,2.5398889984932165,-5.190259044728236,-5.192115969704137,39.77019055360909,41516.108220269845,25021.463318726874,25021.463318726874,66537.57153899672,75336.12565724232,75237.51650877847,25021.463318726874,100258.97982750535,100258.97982750535,100258.97982750535,126165.50272745901,123784.34930335729,2381.1534241017166,0.0,89794.19050516048,55975.432553304636,37576.397724284274,25906.522899953656,63482.92062423793,19752.425034905857,1450.0,0.0,0.8867731424464612,2.8643160079527967,0.001494314320929203,1.0,1.0,-4.322676083072906,352008.05873119656,1544648.3516864607,4.388105082747547,1544648.3516864607,4.388105082747547,0.7624498706826145,0.09156484825419542,3.9918008289999993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9918008289999993,1.2798698914080693,1.2801720876724179,3.118911426698503,6608.599054062008,15524.574157255582,6478.577007014144,0.0002980837437043336,22494.657011145307,2293.81664596425,19364.900220338586,1974.6702717379112,0.8608666587245124,0.8608666587245123,35968.24274075791,35405.22815468563,1.0199168784728494,0.8,4340.9858501714225,4273.035954225843,1.0199168784728494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.401355468671633,4.5249571637820285,-2.5884652438162297,7.113422407598258,3.5,3.5,1.0,0.6,0.00023610254022565894,1.0002197461600462,0.00023605066899757039,198.83369979477195,0.0,1.065877702945466e-05,30.206974101474508,0.024728406691155367,8.065639618162187e-05,0.00015544614404403706,0.0006205100466598405,0.09156478377035991,0.09156478377035991,0.09156478377035991,0.0917259401622545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508981.0289356697,588.6700337171868,0.0,0.09156478377035991,0.09156484825419542,0.09156484825419542,0.375,0.375,0.5,5.309142856559538,0.6463164621816873,0.6463164621816873,4.376943252282217e-12,0.001856924975925267,0.8694398866312554,4.376943252282217e-12,25906.522899953656,19752.425034905857,0.7624498706826145,1.104845347999909,3.8738347621381766,1.048117680861591,0.6539728766735237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840565143649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.18128119116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27406263767455,261.27406263767455,-11.87593736232543,245.06873571817326,277.47939040151493,130133.99032325215,130088.896070627,45.09425262515138,0.0,nan,277.47939040151493,4.3293904015149565,270.99725799237996,-2.15274200762002,264.51512817340046,-8.634871826599522,258.0329971605771,-15.117002839422867,251.55086638000165,-21.599133619998327,245.06873571817326,-28.08126428182672,1.0,1.0,26022.012520719443,26022.012520719443,276.76163823629213,3.6116382362921513,276.76163823629213,276.76163823629213,75326.8719913109,75237.51650877847,89.3554825324245,0.0,8546.071908451686,8546.071908451686,0.881193019567805,4011.7598331449994,276.76163823629213,3.6116382362921513,1.0,0.002,0.2861833071272499,0.004459052709970482,0.00044325582169909964,0.001556745946631924,0.2216279108495498,0.2216279108495498,0.0,1.7683310232774474e-09,1.0,1.0017760331950192,0.8694398866268784,0.09156484825419542,0.0,0.00016227412119879794,207.69449984064582,0.0,1601663.288943461,267.95974095527174,0.0018569249715483238,1.0,1279899.0886920565,2608.895331383872,,,,,,,,,,,,,,,,,,,5.0,15524.574157255582,1450.0,0.375,6.173730061729009,3.5
1914.0,-29.894866890676717,4.530956420310924,34.87697185018292,24.927267128974222,6.145904296479995,-26.29078977186468,-39.80188522310925,2.54182717691922,-5.1874049312667125,-5.189466573425268,39.771415814896095,41504.33292902839,25030.08920887069,25030.08920887069,66534.42213789908,75339.24468150311,75243.30345822786,25030.08920887069,100273.39266709855,100273.39266709855,100273.39266709855,126181.2844686054,123797.82621305229,2383.458255553109,0.0,89796.57935219267,55962.247121775436,37593.70247824137,25907.89180150685,63501.59427974822,19753.568613581476,1450.0,0.0,0.8867822038684166,2.8645930980729224,0.001494314320929203,1.0,1.0,-4.272876604897533,352044.46948029427,1544700.9279792793,4.3878005817266335,1544700.9279792793,4.3878005817266335,0.7624537251013443,0.09156589313093043,3.9909037336410504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9909037336410504,1.2798610003235198,1.2801631280971333,3.1182321616427413,6607.159772918421,15522.391653006707,6478.62213903536,0.00029842384306621165,22500.312045930485,2294.3932990297894,19365.035122970236,1974.6840279779778,0.8606562914967524,0.8606562914967524,35961.77595141058,35405.22815468563,1.0196876679642626,0.8,4340.20537720656,4273.035954225843,1.0196876679642626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.403217529987031,4.530956420310924,-2.584918265935186,7.1158746862461095,3.5,3.5,1.0,0.6,0.00023605066899757039,1.0002165134189225,0.000235999571923389,198.83541778691216,0.0,1.0313748193744935e-05,29.229162381073145,0.02473872043934911,8.06420267659955e-05,0.0001554086422315749,0.0006202209305220784,0.09156589315118933,0.09156589315118933,0.09156589315118933,0.09173575099269357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508962.20487650164,588.6763190590084,0.0,0.09156589315118933,0.09156589313093043,0.09156589313093043,0.375,0.375,0.5,5.314238591450566,0.6993989121955906,0.6993989121955906,5.5706550483591855e-12,0.0020616421585373246,0.9165899685277168,5.5706550483591855e-12,25907.89180150685,19753.568613581476,0.7624537251013443,1.1040235516320964,3.8740834128594033,1.0477598695363477,0.6535951325282687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508532129504215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.20346947076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2743273768355,261.2743273768355,-11.875672623164462,245.066633163741,277.4820222807581,130121.11299737994,130076.85116669504,44.261830684890775,0.0,nan,277.4820222807581,4.33202228075811,270.9989432526174,-2.1510567473825972,264.5158663436552,-8.634133656344773,258.0327884579578,-15.117211542042185,251.54971076228347,-21.60028923771651,245.066633163741,-28.08336683625899,1.0,1.0,26022.012520719443,26022.012520719443,276.76496477986296,3.614964779862987,276.76496477986296,276.76496477986296,75329.7908436451,75243.30345822786,86.48738541723287,0.0,8546.071908451686,8546.071908451686,0.8812498966038054,4010.8582523092555,276.76496477986296,3.614964779862987,1.0,0.002,0.2860122666036514,0.004460235382564816,0.00044299333465855757,0.0015570066655135923,0.22149666732927878,0.22149666732927878,0.0,1.721496209472484e-13,1.0,1.0018721708639042,0.9165899685221461,0.09156589313093043,0.0,0.00017104052253949997,218.9130504625069,0.0,1601666.8812079797,267.96259506873326,0.0020616421529666695,1.0,1279889.9770196346,2608.3316847444385,,,,,,,,,,,,,,,,,,,6.0,15522.391653006707,1450.0,0.375,6.173730061729009,3.5
1915.0,-29.896879800732922,4.536883785193927,34.8776198501738,24.934731108974688,6.148216740459962,-26.292370146621625,-39.80342207998035,2.5437070876810632,-5.184622563814401,-5.186889506482806,39.77264657686535,41492.79788141384,25038.716226067587,25038.716226067587,66531.51410748143,75343.16038210211,75248.83873641427,25038.716226067587,100287.55496248185,100287.55496248185,100287.55496248185,126196.79266832204,123810.91430951565,2385.878358806403,0.0,89799.0165036537,55949.21411337816,37610.891544750586,25909.237705840194,63520.12925059078,19754.69472223788,1450.0,0.0,0.8867908758991554,2.8648625575534266,0.001494314320929203,1.0,1.0,-4.22526749247163,352079.8890406098,1544753.7416709235,4.3875091698087525,1544753.7416709235,4.3875091698087525,0.7624575815978167,0.09156708035103336,3.9900171111982186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9900171111982186,1.279852378267344,1.280154438605493,3.117560414740861,6605.736421840755,15520.230722096454,6478.664325341872,0.0002987597535767436,22505.92265672933,2294.965422109419,19365.161220663507,1974.6968863642028,0.8604473371756334,0.8604473371756334,35955.38437132092,35405.22815468563,1.019461133316615,0.8,4339.433981202328,4273.035954225843,1.019461133316615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.405079834598125,4.536883785193927,-2.5814435001131333,7.1183272853070605,3.5,3.5,1.0,0.6,0.000235999571923389,1.0002093482955041,0.00023595017615618682,198.83707892815505,0.0,1.0159908092546026e-05,28.79317953427544,0.024748880347441656,8.062802651523139e-05,0.00015537154540815762,0.0006199351247718599,0.09156708031997424,0.09156708031997424,0.09156708031997424,0.09174527735282982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508942.19018984697,588.6829981883858,0.0,0.09156708031997424,0.09156708035103336,0.09156708035103336,0.375,0.375,0.5,5.319584503190756,0.7508979879133904,0.7508979879133904,-1.000444171950221e-11,0.0022669426684274185,0.9616220140111977,-1.000444171950221e-11,25909.237705840194,19754.69472223788,0.7624575815978167,1.1032122924298255,3.874366268427212,1.0474083553106537,0.6532228188283784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508656747041149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.76748662396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2745712119308,261.2745712119308,-11.8754287880692,245.0645862296785,277.48455675939334,130106.07269980435,130065.30582143572,40.766878368616204,0.0,nan,277.48455675939334,4.334556759393365,271.00056166778415,-2.149438332215823,264.5165683099708,-8.63343169002917,258.0325741531028,-15.117425846897163,251.54858015165502,-21.60141984834496,245.0645862296785,-28.08541377032148,1.0,1.0,26022.012520719443,26022.012520719443,276.76818954533235,3.6181895453323705,276.76818954533235,276.76818954533235,75332.84085393681,75248.83873641427,84.00211752254108,0.0,8546.071908451686,8546.071908451686,0.8813061080007849,4009.9671967542095,276.76818954533235,3.6181895453323705,1.0,0.002,0.2858328562278497,0.004461448734132789,0.0004427178146609958,0.001557282185112724,0.2213589073304979,0.2213589073304979,0.0,-2.2627993229162868e-13,1.0,1.001963973824286,0.9616220140212022,0.09156708035103336,0.0,0.00017941037611319657,229.62395203699975,0.0,1601670.3914916774,267.9653774361856,0.0022669426784318603,1.0,1279881.1139670182,2607.7948516610154,,,,,,,,,,,,,,,,,,,5.0,15520.230722096454,1450.0,0.375,6.173730061729009,3.5
1916.0,-29.8988549438065,4.542739920819985,34.878265319773824,24.94240243630486,6.151001137975258,-26.293869335780048,-39.80488590952007,2.5460155281687173,-5.181876104120988,-5.1843527833174745,39.773869535190805,41481.355880708106,25047.263713153956,25047.263713153956,66528.61959386207,75346.42425818418,75254.35412443348,25047.263713153956,100301.61783758743,100301.61783758743,100301.61783758743,126212.18462520435,123823.77625013082,2388.408375073527,0.0,89801.05544245295,55936.53643005915,37627.24334710423,25910.56678761692,63537.81013472115,19755.807245915184,1450.0,0.0,0.8867993699015881,2.865127711280143,0.001494314320929203,1.0,1.0,-4.178742881144331,352114.75684272795,1544806.2218490534,4.387223744045016,1544806.2218490534,4.387223744045016,0.7624614084226364,0.09156830735370024,3.989152629014727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.989152629014727,1.279841763496457,1.280143758107337,3.1169108110025903,6604.359989469672,15518.172168793628,6478.718767700192,0.0002990846832081472,22511.310996047985,2295.5148798058444,19365.32395251581,1974.7134803950187,0.8602486081737098,0.8602486081737098,35949.15212482665,35405.22815468563,1.0192402555704918,0.8,4338.681815075076,4273.035954225843,1.0192402555704918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4069249711326774,4.542739920819985,-2.578017353708503,7.120757274528488,3.5,3.5,1.0,0.6,0.00023595017615618682,1.0002054233740387,0.00023590171642965633,198.83870892620197,0.0,9.821710061895015e-06,27.834726315410474,0.02475870205750355,8.06146936082725e-05,0.00015533548254791432,0.0006196569485852837,0.0915683073695696,0.0915683073695696,0.0915683073695696,0.09175464757146012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508920.9486539442,588.690082384566,0.0,0.0915683073695696,0.09156830735370024,0.09156830735370024,0.375,0.375,0.5,5.325174704997607,0.8009100246443381,0.8009100246443381,9.43600753089413e-12,0.0024766791964907497,1.0056099021731484,9.43600753089413e-12,25910.56678761692,19755.807245915184,0.7624614084226364,1.102428777416682,3.8746233841290536,1.0470713336326734,0.6528609625159244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508777240938842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.8090334051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.274844281947,261.274844281947,-11.875155718052952,245.06259561701836,277.48709340930003,130097.5053883923,130051.85071072183,45.65467767045065,0.0,nan,277.48709340930003,4.337093409300053,271.0021930444395,-2.1478069555604975,264.5172940980161,-8.632705901983854,258.0323944979399,-15.117605502060087,251.54749502496816,-21.60250497503182,245.06259561701836,-28.087404382981617,1.0,1.0,26022.012520719443,26022.012520719443,276.77137163962004,3.6213716396200653,276.77137163962004,276.77137163962004,75337.065420703,75254.35412443348,82.71129626952461,0.0,8546.071908451686,8546.071908451686,0.8813609141390272,4009.0983921598004,276.77137163962004,3.6213716396200653,1.0,0.002,0.2856452728601739,0.004462692008779045,0.00044242959582769587,0.0015575704028437105,0.22121479791384793,0.22121479791384793,0.0,-1.328593485228069e-12,1.0,1.0020536326885316,1.0056099021637124,0.09156830735370024,0.0,0.00018758336400050387,240.0827683208634,0.0,1601673.8667870665,267.968123895879,0.002476679187054742,1.0,1279872.3895377978,2607.2715317601574,,,,,,,,,,,,,,,,,,,6.0,15518.172168793628,1450.0,0.375,6.173730061729009,3.5
1917.0,-29.900755151698785,4.54853533809544,34.878909135908586,24.95000559082257,6.153636456476775,-26.295312835895317,-39.80629207855088,2.5483376818804717,-5.179092417729123,-5.181789422557185,39.77512033616708,41470.139086093564,25055.586258680505,25055.586258680505,66525.72534477407,75350.25815544439,75260.30373705282,25055.586258680505,100315.88999573332,100315.88999573332,100315.88999573332,126227.80537358116,123836.75636192076,2391.049011660388,0.0,89803.0597332112,55924.044405833745,37643.35036375272,25911.915377847836,63555.26574160055,19756.936746968746,1450.0,0.0,0.8868078980046237,2.8653955517681613,0.001494314320929203,1.0,1.0,-4.13189068697028,352149.9935368363,1544859.8982198795,4.3869371761277085,1544859.8982198795,4.3869371761277085,0.7624653160089818,0.09156957014249598,3.9883015930959727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9883015930959727,1.27983108331915,1.280133013386416,3.11627186202776,6603.0061332637815,15516.151390739935,6478.773119657124,0.0002994039997503417,22516.617070450873,2296.055948815434,19365.48641415231,1974.7300468714914,0.8600531044943749,0.8600531044943749,35943.01655162739,35405.22815468563,1.0190228133846446,0.8,4337.941316390371,4273.035954225843,1.0190228133846446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.408721549782794,4.54853533809544,-2.5745879763837376,7.1231233144791775,3.5,3.5,1.0,0.6,0.00023590171642965633,1.000197632158599,0.00023585510387636062,198.84027710578448,0.0,9.635669458240506e-06,27.307487244653593,0.02476833772696179,8.060188780624372e-05,0.0001552998286234126,0.000619382553906288,0.09156959351932942,0.09156959351932942,0.09156959351932942,0.09176410752473478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508898.64751511277,588.6975181495526,0.0,0.09156959351932942,0.09156957014249598,0.09156957014249598,0.375,0.375,0.5,5.331010572634118,0.8497683542001369,0.8497683542001369,-1.3585577107733116e-11,0.002697004828064564,1.0498987355869076,-1.3585577107733116e-11,25911.915377847836,19756.936746968746,0.7624653160089818,1.1016590894636655,3.8748908735616707,1.046738213875946,0.6525051638474857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450889547594116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.28179433434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2751374602698,261.2751374602698,-11.874862539730202,245.06066255664226,277.48961315169333,130087.4988020335,130039.08076555403,48.418036479432004,0.0,nan,277.48961315169333,4.3396131516933565,271.00382216726695,-2.1461778327330308,264.51803245791797,-8.631967542082009,258.032242095063,-15.11775790493698,251.54645233303512,-21.603547666964857,245.06066255664226,-28.08933744335772,1.0,1.0,26022.012520719443,26022.012520719443,276.774631181349,3.6246311813490024,276.774631181349,276.774631181349,75340.94960055438,75260.30373705282,80.64586350155878,0.0,8546.071908451686,8546.071908451686,0.8814148662882132,4008.2431010614523,276.774631181349,3.6246311813490024,1.0,0.002,0.2854494406795795,0.004463964497402467,0.0004421286218983091,0.0015578672205178615,0.22106431094915452,0.22106431094915452,0.0,-4.157583829295097e-09,1.0,1.0021438894145263,1.0498987356004932,0.09156957014249598,0.0,0.00019580940647989664,250.6093266763243,0.0,1601677.4004713672,267.97090758227085,0.0026970048416501413,1.0,1279863.5733674718,2606.7455540050832,,,,,,,,,,,,,,,,,,,5.0,15516.151390739935,1450.0,0.375,6.173730061729009,3.5
1918.0,-29.902633721240555,4.554242795476716,34.87954824270873,24.956266942340903,6.155599996564756,-26.29681211027077,-39.80775101864708,2.54965171687259,-5.176566344521234,-5.179467525707629,39.77625744466052,41460.0389948796,25064.30407704969,25064.30407704969,66524.3430719293,75352.86312587741,75264.81603067844,25064.30407704969,100329.12010772813,100329.12010772813,100329.12010772813,126242.25858499463,123848.47348242799,2393.7851025666496,0.0,89805.46356832725,55912.653857377554,37658.67745661077,25913.138477266508,63571.81593387728,19757.961307496873,1450.0,0.0,0.8868156072028092,2.8656381148135406,0.001494314320929203,1.0,1.0,-4.09007923456295,352181.91338849004,1544908.6968578028,4.386678128906699,1544908.6968578028,4.386678128906699,0.762468865931869,0.0915708179878478,3.9875280682900196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9875280682900196,1.279825079291947,1.2801269482837585,3.1156820825046556,6601.756461225926,15514.24798288467,6478.804212072051,0.00029969787200380296,22521.587818399665,2296.562824042835,19365.579351461234,1974.7395238395613,0.859867408444442,0.859867408444442,35937.439570343005,35405.22815468563,1.0188251755165985,0.8,4337.268233832052,4273.035954225843,1.0188251755165985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410603455542,4.554242795476716,-2.5713589321848866,7.125601727661603,3.5,3.5,1.0,0.6,0.00023585510387636062,1.0001953844531588,0.0002358090304578947,198.8418274493626,0.0,9.268453013925948e-06,26.266795841466134,0.024777606179975716,8.058860341254149e-05,0.00015526650046381914,0.0006191295286646441,0.09157086061389044,0.09157086061389044,0.09157086061389044,0.09177267338184532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508874.73907030036,588.7054793294419,0.0,0.09157086061389044,0.0915708179878478,0.0915708179878478,0.375,0.375,0.5,5.337062775240704,0.8968403180141422,0.8968403180141422,3.9051428757375106e-11,0.0029011811864165793,1.0893882911447008,3.9051428757375106e-11,25913.138477266508,19757.961307496873,0.762468865931869,1.1009425129878405,3.875144930476973,1.046443964116473,0.6521764147496317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509009226948064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.241102931155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27537982296866,261.27537982296866,-11.874620177031318,245.05877452069393,277.491986481196,130072.417577985,130031.42567027804,40.99190770698588,0.0,nan,277.491986481196,4.341986481196045,271.0053423716258,-2.1446576283742047,264.5187006881692,-8.631299311830787,258.0320583834175,-15.11794161658247,251.5454164927096,-21.604583507290386,245.05877452069393,-28.091225479306047,1.0,1.0,26022.012520719443,26022.012520719443,276.7774810744141,3.6274810744141064,276.7774810744141,276.7774810744141,75342.57883416812,75264.81603067844,77.76280348967703,0.0,8546.071908451686,8546.071908451686,0.8814639032347635,4007.4657086314696,276.7774810744141,3.6274810744141064,1.0,0.002,0.28524632825753654,0.004465250614360057,0.00044181614761764173,0.001558182604452288,0.22090807380882085,0.22090807380882085,0.0,-1.247930070044645e-09,1.0,1.0022243530293113,1.0893882911056494,0.0915708179878478,0.0,0.00020314190627863382,259.99230381690256,0.0,1601680.613286595,267.97343365547874,0.0029011811473651505,1.0,1279855.5875531242,2606.2777447633507,,,,,,,,,,,,,,,,,,,6.0,15514.24798288467,1450.0,0.375,6.173730061729009,3.5
