time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1919.0,-29.90446950402511,4.559874881467993,34.880182946506245,24.962902825232618,6.157752231648265,-26.29824887756866,-39.809147688187636,2.5513283118484233,-5.174094992034156,-5.177197455949406,39.77740526587407,41449.76683951725,25072.9612688498,25072.9612688498,66522.72810836705,75356.02385883668,75269.2057900962,25072.9612688498,100342.167058946,100342.167058946,100342.167058946,126256.51465909672,123859.89439466219,2396.620264434539,0.0,89807.69045222997,55901.12881991127,37673.957369243006,25914.347600150726,63588.304969393736,19758.975751434315,1450.0,0.0,0.886823012893824,2.865875255913995,0.001494314320929203,1.0,1.0,-4.050186392783928,352213.12295077404,1544957.9564114145,4.3864292831228235,1544957.9564114145,4.3864292831228235,0.7624724363626036,0.09157222939594009,3.986744886873277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.986744886873277,1.2798173911917878,1.2801191994015952,3.115088851199898,6600.49947527695,15512.35052361336,6478.842671869403,0.0002999934214293783,22526.570673716804,2297.070933878216,19365.694310369247,1974.751246385794,0.8596823098761519,0.8596823098761519,35931.792746105355,35405.22815468563,1.0186250703560304,0.8,4336.586721969193,4273.035954225843,1.0186250703560304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.412472273911143,4.559874881467993,-2.56818802367765,7.128062905145643,3.5,3.5,1.0,0.6,0.0002358090304578947,1.0001909368081738,0.00023576401442949724,198.8433425025144,0.0,9.161322724605436e-06,25.963188601531805,0.02478676750270032,8.057588792029138e-05,0.0001552331425376033,0.0006188749372850606,0.09157219792913474,0.09157219792913474,0.09157219792913474,0.09178103432232902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508849.8492028648,588.7137653188063,0.0,0.09157219792913474,0.09157222939594009,0.09157222939594009,0.375,0.375,0.5,5.343327425955543,0.9420421174613125,0.9420421174613125,-1.0118128557223827e-11,0.0031024639152406053,1.1270110631654688,-1.0118128557223827e-11,25914.347600150726,19758.975751434315,0.7624724363626036,1.1002233302243107,3.875420160185794,1.0461472143405255,0.6518457577925346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509121684304869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.93749569122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2756066191423,261.2756066191423,-11.874393380857668,245.05693227455123,277.49428178953417,130059.98140270133,130021.53710549958,38.4442972017516,0.0,nan,277.49428178953417,4.344281789534193,271.0068106622863,-2.143189337713693,264.519341418635,-8.630658581364969,258.03187157671493,-15.118128423285043,251.5444019931322,-21.60559800686778,245.05693227455123,-28.093067725448748,1.0,1.0,26022.012520719443,26022.012520719443,276.7802648023143,3.6302648023143433,276.7802648023143,276.7802648023143,75345.62933811723,75269.2057900962,76.42354802103364,0.0,8546.071908451686,8546.071908451686,0.8815135510694623,4006.678611307643,276.7802648023143,3.6302648023143433,1.0,0.002,0.28503622642121024,0.004466571513970127,0.0004414927970706418,0.0015585130412420856,0.22074639853532088,0.22074639853532088,0.0,5.838312727365902e-09,1.0,1.0023010024077337,1.127011063175587,0.09157222939594009,0.0,0.00021012624499026344,268.9296081471251,0.0,1601683.7586854233,267.9759050079658,0.003102463925358734,1.0,1279847.77988864,2605.833435620424,,,,,,,,,,,,,,,,,,,6.0,15512.35052361336,1450.0,0.375,6.173730061729009,3.5
1920.0,-29.906254385082907,4.565434875162191,34.88081324227517,24.96950706643986,6.159874761542475,-26.299643891161438,-39.810507582128025,2.5530898663138952,-5.171675096741353,-5.174979273034989,39.778548924581486,41439.734099407644,25081.566431607735,25081.566431607735,66521.30053101538,75359.481575348,75273.43718776648,25081.566431607735,100355.00361937421,100355.00361937421,100355.00361937421,126270.54086298031,123870.9956262147,2399.545236765616,0.0,89809.81399506822,55889.863493797544,37688.83389030075,25915.537243606104,63604.371133906854,19759.974809142852,1450.0,0.0,0.8868301687694516,2.8661069212999997,0.001494314320929203,1.0,1.0,-4.011441142255194,352243.62125571613,1545007.0385085524,4.3861888343094595,1545007.0385085524,4.3861888343094595,0.7624759858689807,0.0915736090696016,3.9859781979083735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9859781979083735,1.2798093066294187,1.2801110553177826,3.1145094642311055,6599.271823814609,15510.504304949134,6478.882639886895,0.00030028189258423407,22531.436334046077,2297.567093150676,19365.81377744819,1974.7634286375257,0.8595019638488612,0.8595019638488614,35926.264619356516,35405.22815468563,1.0184291790655224,0.8,4335.919535635747,4273.035954225843,1.0184291790655224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.414329860828795,4.565434875162191,-2.5650744159842866,7.130509291146478,3.5,3.5,1.0,0.6,0.00023576401442949724,1.0001856448622648,0.00023572025417537782,198.84481556648285,0.0,8.951137552735969e-06,25.367523824453734,0.024795718640253057,8.056350902078034e-05,0.00015520050540871692,0.0006186258308635062,0.09157358165651447,0.09157358165651447,0.09157358165651447,0.0917891941692667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508823.9499105322,588.7223845988727,0.0,0.09157358165651447,0.0915736090696016,0.0915736090696016,0.375,0.375,0.5,5.349795374919374,0.9855285095709405,0.9855285095709405,-1.8758328224066645e-12,0.003304176293625005,1.1635381307797843,-1.8758328224066645e-12,25915.537243606104,19759.974809142852,0.7624759858689807,1.0995228512514998,3.8757077294138136,1.0458605178403146,0.6515233679799176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509231581913105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.34183091414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27582260571097,261.27582260571097,-11.874177394289006,245.05513597257925,277.4965102403819,130048.18466648196,130011.49260418433,36.692062297633115,0.0,nan,277.4965102403819,4.346510240381917,271.0082342481638,-2.1417657518362034,264.5199598592596,-8.630040140740391,258.03168478770704,-15.118315212292941,251.5434105261741,-21.606589473825863,245.05513597257925,-28.094864027420726,1.0,1.0,26022.012520719443,26022.012520719443,276.7829781130156,3.6329781130156107,276.7829781130156,276.7829781130156,75349.03359298382,75273.43718776648,75.59640521733672,0.0,8546.071908451686,8546.071908451686,0.8815621521502401,4005.908088897915,276.7829781130156,3.6329781130156107,1.0,0.002,0.2848193843302043,0.004467891185434961,0.000441158956077751,0.0015588459688556885,0.2205794780388755,0.2205794780388755,0.0,4.924933439363899e-09,1.0,1.0023754090518646,1.1635381307816601,0.0915736090696016,0.0,0.00021690526676268707,277.6040692764294,0.0,1601686.845311245,267.9783249032586,0.003304176295500838,1.0,1279840.150585887,2605.4028079506356,,,,,,,,,,,,,,,,,,,6.0,15510.504304949134,1450.0,0.375,6.173730061729009,3.5
1921.0,-29.90798717126641,4.570936371674991,34.88144064882256,24.976595292706065,6.162521119189244,-26.300936342239716,-39.81176884900776,2.5554702881508855,-5.1691620381474195,-5.172683201999712,39.77973492630409,41429.56312289275,25089.82040221236,25089.82040221236,66519.3835251051,75362.85093277981,75278.50635273434,25089.82040221236,100368.3267549467,100368.3267549467,100368.3267549467,126285.09624259805,123882.5311492701,2402.5650933279576,0.0,89811.48294751949,55878.67618995224,37703.11861951916,25916.769487651356,63619.88810717052,19761.00972071621,1450.0,0.0,0.8868375674708309,2.8663466222812684,0.001494314320929203,1.0,1.0,-3.9710445730742663,352275.1926444848,1545057.939075694,4.385940228936195,1545057.939075694,4.385940228936195,0.7624796651500798,0.09157501514535107,3.985215642813607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.985215642813607,1.27979834685787,1.280100036954963,3.1139402958270828,6598.0658242648215,15508.727430718844,6478.938499743787,0.00030056556549263057,22536.16642037257,2298.0494277222674,19365.980746298585,1974.7804547219066,0.8593289730409448,0.8593289730409447,35920.76608847495,35405.22815468563,1.01823434399102,0.8,4335.255921209943,4273.035954225843,1.01823434399102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416111636286755,4.570936371674991,-2.5619194640641303,7.132855835739122,3.5,3.5,1.0,0.6,0.00023572025417537782,1.0001802285998893,0.0002356777782993699,198.84624565489906,0.0,8.701499659519194e-06,24.660050035077397,0.024804420139912575,8.055202947924661e-05,0.0001551682246961312,0.0006183788363266387,0.09157501519220854,0.09157501519220854,0.09157501519220854,0.09179763661908497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508797.23210963106,588.7312764034201,0.0,0.09157501519220854,0.09157501514535107,0.09157501514535107,0.375,0.375,0.5,5.356474017927732,1.0279102296567544,1.0279102296567544,-6.758682502550073e-11,0.0035211638522696376,1.2016386289254228,-6.758682502550073e-11,25916.769487651356,19761.00972071621,0.7624796651500798,1.09883650583335,3.8759719409803433,1.045575298923039,0.6512045895632953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509338433855448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.63435712476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27608521813085,261.27608521813085,-11.873914781869132,245.0533909308825,277.498780324835,130042.7010193802,129998.79475562125,43.906263758963505,0.0,nan,277.498780324835,4.348780324835047,271.0097015143934,-2.1402984856065927,264.52062401583635,-8.62937598416363,258.03154595861133,-15.118454041388645,251.5424685642265,-21.607531435773467,245.0533909308825,-28.096609069117477,1.0,1.0,26022.012520719443,26022.012520719443,276.7858673413543,3.635867341354299,276.7858673413543,276.7858673413543,75353.57591712178,75278.50635273434,75.0695643874351,0.0,8546.071908451686,8546.071908451686,0.881610489944733,4005.141721027675,276.7858673413543,3.635867341354299,1.0,0.002,0.28459541018799056,0.004469243848996801,0.00044081413617446454,0.001559185864589091,0.22040706808723226,0.22040706808723226,0.0,7.635554515050824e-13,1.0,1.0024530092578965,1.2016386289930097,0.09157501514535107,0.0,0.00022397414193025368,286.64933074543353,0.0,1601690.0617242167,267.98083796185256,0.0035211639198564626,1.0,1279832.2532906372,2604.953959310781,,,,,,,,,,,,,,,,,,,6.0,15508.727430718844,1450.0,0.375,6.173730061729009,3.5
1922.0,-29.90966226040132,4.5763689340794365,34.882064356598256,24.98269110163676,6.164488769579242,-26.30224715748425,-39.813047368638195,2.5570736677438353,-5.1667283570346285,-5.170463113214163,39.78088297550683,41420.266969995144,25098.092521781018,25098.092521781018,66518.35949177617,75365.96880687699,75283.28838032635,25098.092521781018,100381.38090210737,100381.38090210737,100381.38090210737,126299.3423556776,123893.66678132754,2405.6755743500576,0.0,89813.48771840647,55868.250769654114,37716.92994305817,25917.96145357023,63634.8913966284,19762.010843957647,1450.0,0.0,0.8868447161371962,2.866578353076374,0.001494314320929203,1.0,1.0,-3.9324210766680494,352305.7213774976,1545107.2120114872,4.385700027720799,1545107.2120114872,4.385700027720799,0.7624832253632126,0.09157645611996874,3.9845065508734834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9845065508734834,1.2797909915373868,1.2800926255375182,3.1134041239710375,6596.929740440721,15507.023500105759,6478.976067642694,0.0003008320881871589,22540.680149896492,2298.5097000399214,19366.093039262458,1974.7919054174931,0.8591618757942132,0.8591618757942132,35915.65287378525,35405.22815468563,1.0180531689101222,0.8,4334.638810366445,4273.035954225843,1.0180531689101222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.417897329541403,4.5763689340794365,-2.558838605872523,7.13520753995196,3.5,3.5,1.0,0.6,0.0002356777782993699,1.0001742293878988,0.00023563672345727546,198.84762814250413,0.0,8.446168475075523e-06,23.936441458364033,0.02481286630838765,8.054039445343676e-05,0.00015513738384593314,0.0006181459222194947,0.09157645608185855,0.09157645608185855,0.09157645608185855,0.09180579805810535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508769.348313117,588.7405514956499,0.0,0.09157645608185855,0.09157645611996874,0.09157645611996874,0.375,0.375,0.5,5.363354274865182,1.0691239769479353,1.0691239769479353,2.2168933355715126e-12,0.0037347561795399997,1.238042036546119,2.2168933355715126e-12,25917.96145357023,19762.010843957647,0.7624832253632126,1.0981876582353856,3.876233148530243,1.045312689813132,0.6509049683424105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509442168574147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.91074854805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2763266793265,261.2763266793265,-11.873673320673504,245.0516917236542,277.50096230547445,130030.92658682176,129990.5566061261,40.369980695681306,0.0,nan,277.50096230547445,4.350962305474468,271.011107426832,-2.1388925731679933,264.521253621615,-8.62874637838496,258.0313993592,-15.118600640799968,251.54154563918328,-21.608454360816694,245.0516917236542,-28.09830827634579,1.0,1.0,26022.012520719443,26022.012520719443,276.78864698868824,3.638646988688265,276.78864698868824,276.78864698868824,75355.71711926225,75283.28838032635,72.42873893589422,0.0,8546.071908451686,8546.071908451686,0.881655437639885,4004.429083627851,276.78864698868824,3.638646988688265,1.0,0.002,0.284364683693938,0.004470628473530976,0.0004404587848529557,0.0015595412136724153,0.22022939242647785,0.22022939242647785,0.0,-1.4746290126488315e-12,1.0,1.0025271427914442,1.2380420365439022,0.09157645611996874,0.0,0.0002307264921345673,295.28944448242976,0.0,1601693.181558075,267.98327164296535,0.0037347561773231064,1.0,1279824.6172364429,2604.526010145888,,,,,,,,,,,,,,,,,,,5.0,15507.023500105759,1450.0,0.375,6.173730061729009,3.5
1923.0,-29.91130892947318,4.5817332084884095,34.882684296851984,24.989043187256925,6.166951635166621,-26.303482873031967,-39.81425010189412,2.5591255768700365,-5.164332739340921,-5.168281182818542,39.78202164022034,41410.96767167589,25106.2870576154,25106.2870576154,66517.2547292913,75368.46201464348,75288.03308061973,25106.2870576154,100394.32013823513,100394.32013823513,100394.32013823513,126313.45690697021,123904.58253692156,2408.8743700486457,0.0,89815.11905206807,55858.08154618785,37730.04167320024,25919.13676873509,63649.178441935335,19762.998419744552,1450.0,0.0,0.8868517039383716,2.866806062605013,0.001494314320929203,1.0,1.0,-3.894819390879377,352335.72741155914,1545156.0833491015,4.385465234254326,1545156.0833491015,4.385465234254326,0.7624867523976968,0.09157792725335581,3.983815319851727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.983815319851727,1.279781551399964,1.280083130631184,3.1128869731664732,6595.833959942244,15505.405485070069,6479.023672632023,0.0003010893241402391,22545.00066921046,2298.9502703992152,19366.235333761288,1974.8064154182405,0.8590035377647874,0.8590035377647874,35910.66827781045,35405.22815468563,1.0178765573465163,0.8,4334.037222439246,4273.035954225843,1.0178765573465163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.419666274881588,4.5817332084884095,-2.5558039791776594,7.137537187666069,3.5,3.5,1.0,0.6,0.00023563672345727546,1.0001712754363277,0.00023559637158593487,198.84898719091987,0.0,8.163657974247745e-06,23.135806699018108,0.024821029966361898,8.052945053128603e-05,0.00015510727292598943,0.0006179187301029798,0.09157792729845313,0.09157792729845313,0.09157792729845313,0.09181381417556712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508740.4635404094,588.750156756125,0.0,0.09157792729845313,0.09157792725335581,0.09157792725335581,0.375,0.375,0.5,5.370430883236797,1.1091930449563847,1.1091930449563847,-1.688249540165998e-11,0.003948443477611363,1.2734617919391553,-1.688249540165998e-11,25919.13676873509,19762.998419744552,0.7624867523976968,1.0975595529514144,3.876469728477082,1.0450606961089435,0.6506127602173766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509542450555892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.11011378871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2765984381839,261.2765984381839,-11.873401561816081,245.05003942823095,277.5031579967168,130025.71323554138,129980.27778064407,45.43545489730778,0.0,nan,277.5031579967168,4.3531579967168454,271.0125336593102,-2.137466340689798,264.5219102002012,-8.628089799798772,258.03128636703076,-15.118713632969218,251.54066297761352,-21.609337022386455,245.05003942823095,-28.09996057176903,1.0,1.0,26022.012520719443,26022.012520719443,276.79138410985973,3.6413841098597572,276.79138410985973,276.79138410985973,75359.1497869763,75288.03308061973,71.11670635656628,0.0,8546.071908451686,8546.071908451686,0.8816992521399426,4003.734396450986,276.79138410985973,3.6413841098597572,1.0,0.002,0.28412738889930317,0.0044720362856683574,0.00044009322167882917,0.001559906779786638,0.22004661083941457,0.22004661083941457,0.0,1.46546707061046e-12,1.0,1.0025992636341825,1.2734617919560378,0.09157792725335581,0.0,0.000237294795890956,303.6939404493794,0.0,1601696.2575810307,267.98566726065906,0.0039484434944938585,1.0,1279817.1123353913,2604.110434582086,,,,,,,,,,,,,,,,,,,4.0,15505.405485070069,1450.0,0.375,6.173730061729009,3.5
1924.0,-29.91291197705649,4.587029466022298,34.8833002364524,24.99503184752541,6.169081265738351,-26.30471265269906,-39.81544791078193,2.5608819401199567,-5.161994986865068,-5.1661546447886435,39.783146042051065,41402.02393598802,25114.449085338172,25114.449085338172,66516.4730213262,75371.17174072156,75292.61488619428,25114.449085338172,100407.06397153245,100407.06397153245,100407.06397153245,126327.35163830998,123915.19337823588,2412.1582600740876,0.0,89816.88114245723,55848.17793073149,37743.003568584165,25920.287666777527,63663.29123536169,19763.966103630617,1450.0,0.0,0.8868584607984253,2.867027963689681,0.001494314320929203,1.0,1.0,-3.858587316769615,352364.97361689375,1545204.3436725256,4.38523820291099,1545204.3436725256,4.38523820291099,0.7624902299584595,0.09157942956188254,3.9831421992519913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9831421992519913,1.2797734817976696,1.2800750074833525,3.1123806329046286,6594.761085686561,15503.812526961312,6479.065442187616,0.00030134083468925097,22549.252989090943,2299.3838863517044,19366.360185758174,1974.8191467787854,0.858847084430131,0.858847084430131,35905.81411323146,35405.22815468563,1.0177045730491208,0.8,4333.451376199726,4273.035954225843,1.0177045730491208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.421428202731861,4.587029466022298,-2.552828127535107,7.139857593557405,3.5,3.5,1.0,0.6,0.00023559637158593487,1.0001667400629541,0.00023555709478112176,198.85031025285548,0.0,8.023928747333345e-06,22.7398140699427,0.02482905389510923,8.051855278326513e-05,0.00015507781880266976,0.0006176970042408678,0.09157942959054265,0.09157942959054265,0.09157942959054265,0.09182162047157622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508710.58923737524,588.7600881309183,0.0,0.09157942959054265,0.09157942956188254,0.09157942956188254,0.375,0.375,0.5,5.377696609488553,1.1480897381440514,1.1480897381440514,-2.205524651799351e-11,0.004159657923594295,1.3075673280190472,-2.205524651799351e-11,25920.287666777527,19763.966103630617,0.7624902299584595,1.0969456593658455,3.8767170379383504,1.0448167496621616,0.6503280482770787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509641032413259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.71412115963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27686865746955,261.27686865746955,-11.873131342530428,245.04843002038064,277.505307743393,130017.06665318093,129971.88858938798,45.178063792959506,0.0,nan,277.505307743393,4.355307743393041,271.01393168848745,-2.136068311512531,264.52255635221866,-8.62744364778132,258.0311807098133,-15.11881929018665,251.53980543052427,-21.61019456947571,245.04843002038064,-28.10156997961934,1.0,1.0,26022.012520719443,26022.012520719443,276.79404677789455,3.644046777894573,276.79404677789455,276.79404677789455,75361.80247816448,75292.61488619428,69.18759197019972,0.0,8546.071908451686,8546.071908451686,0.8817419177065545,4003.057910248251,276.79404677789455,3.644046777894573,1.0,0.002,0.283883770906981,0.004473463373809453,0.00043971781055912563,0.001560282189834373,0.2198589052795628,0.2198589052795628,0.0,3.93498601758413e-13,1.0,1.002668699764918,1.3075673280411024,0.09157942956188254,0.0,0.00024361799185065806,311.78469290802127,0.0,1601699.263194855,267.9880050131349,0.004159657945649542,1.0,1279809.7978705552,2603.711104045154,,,,,,,,,,,,,,,,,,,4.0,15503.812526961312,1450.0,0.375,6.173730061729009,3.5
1925.0,-29.91446990250501,4.592257221839599,34.88391157991707,25.000525556411617,6.170837526070217,-26.305939159650137,-39.81664477670563,2.5623067847796395,-5.15975620878487,-5.1641192100078905,39.78424525512037,41393.63351478374,25122.669312007285,25122.669312007285,66516.30282679103,75374.05106239235,75296.76293027373,25122.669312007285,100419.43224228102,100419.43224228102,100419.43224228102,126340.82999571618,123925.30780182414,2415.5221938920454,0.0,89818.7715558677,55838.78596356459,37755.53954700346,25921.39775343516,63676.937300438614,19764.90045963971,1450.0,0.0,0.8868648444611421,2.8672403544294434,0.001494314320929203,1.0,1.0,-3.8245034681624475,352392.9686673012,1545251.5239726272,4.385023713204447,1545251.5239726272,4.385023713204447,0.7624936219737772,0.09158096376478787,3.9825040194048653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9825040194048653,1.2797669488866237,1.280068422765323,3.111897852081255,6593.738131053943,15502.277451932816,6479.096941645074,0.0003015801912473176,22553.34109349875,2299.8007569862034,19366.45433974446,1974.8287478134187,0.8586955812647667,0.8586955812647667,35901.2117700615,35405.22815468563,1.0175415162170123,0.8,4332.895922136472,4273.035954225843,1.0175415162170123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.423202693923976,4.592257221839599,-2.5499373231518105,7.14219454499141,3.5,3.5,1.0,0.6,0.00023555709478112176,1.000162048427357,0.00023551892930901444,198.85159608847806,0.0,7.810204822827947e-06,22.1341204678944,0.02483686409993206,8.050766497610038e-05,0.00015504942980502137,0.0006174849774049301,0.0915809637317329,0.0915809637317329,0.0915809637317329,0.09182908364585318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508679.72688543424,588.7703445520989,0.0,0.0915809637317329,0.09158096376478787,0.09158096376478787,0.375,0.375,0.5,5.385140205792098,1.185650066998278,1.185650066998278,-8.071765478234738e-12,0.004363001222998264,1.3396157418454209,-8.071765478234738e-12,25921.39775343516,19764.90045963971,0.7624936219737772,1.0963592101034887,3.8769792173372126,1.0445901710529168,0.6500569165172241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973700399222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.108427557585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27710777642227,261.27710777642227,-11.872892223577708,245.04686010192995,277.5073558181293,130005.57735029921,129965.59896295263,39.978387346546256,0.0,nan,277.5073558181293,4.357355818129349,271.01525625739595,-2.13474374260403,264.5231572845777,-8.626842715422299,258.03105806133624,-15.118941938663738,251.5389591351645,-21.611040864835473,245.04686010192995,-28.103139898070026,1.0,1.0,26022.012520719443,26022.012520719443,276.7965675870232,3.6465675870232417,276.7965675870232,276.7965675870232,75363.6768050151,75296.76293027373,66.91387474136718,0.0,8546.071908451686,8546.071908451686,0.8817823676649619,4002.4165395018895,276.7965675870232,3.6465675870232417,1.0,0.002,0.2836342121837845,0.004474902247975236,0.000439333111429099,0.001560666887643036,0.2196665557145495,0.2196665557145495,0.0,-9.278649897026536e-13,1.0,1.0027339403157371,1.3396157418534926,0.09158096376478787,0.0,0.0002495587222032801,319.38595061228705,0.0,1601702.1430805821,267.9902437912151,0.0043630012310700295,1.0,1279802.7966825725,2603.336792823504,,,,,,,,,,,,,,,,,,,6.0,15502.277451932816,1450.0,0.375,6.173730061729009,3.5
1926.0,-29.915994990412205,4.5974177359421144,34.88451863625205,25.006424774788343,6.173176882050757,-26.30707780319785,-39.81775275953112,2.5642596928086534,-5.157522841638581,-5.1620922814528765,39.78534419326619,41385.05812901136,25130.738294792096,25130.738294792096,66515.79642380346,75376.28547416131,75301.10915502752,25130.738294792096,100431.84744981962,100431.84744981962,100431.84744981962,126354.3522636109,123935.38691259439,2418.9653510165017,0.0,89820.2504182153,55829.44577973367,37767.56070942403,25922.504813791278,63690.06552321531,19765.832442078117,1450.0,0.0,0.8868711853957995,2.867451814686765,0.001494314320929203,1.0,1.0,-3.7906732946681814,352420.84845908545,1545298.6935627202,4.384810661228865,1545298.6935627202,4.384810661228865,0.7624970111515732,0.09158252387191025,3.9818695608525116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9818695608525116,1.2797579626885003,1.280059385605217,3.1114239387012272,6592.733965469712,15500.804358131116,6479.143297746795,0.0003018154971092406,22557.306070815877,2300.20507215164,19366.592901234653,1974.842877153223,0.8585507879547153,0.8585507879547153,35896.63611742959,35405.22815468563,1.0173794101866873,0.8,4332.343689338401,4273.035954225843,1.0173794101866873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.424944536266937,4.5974177359421144,-2.5470707629326825,7.1444884988747965,3.5,3.5,1.0,0.6,0.00023551892930901444,1.0001586345449627,0.00023548157379670812,198.8528548357892,0.0,7.589265044010523e-06,21.50797713472582,0.02484445336497607,8.04975869455383e-05,0.00015502134236347614,0.0006172747644396216,0.09158252391213012,0.09158252391213012,0.09158252391213012,0.09183651269274838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508648.0068278043,588.7808841809817,0.0,0.09158252391213012,0.09158252387191025,0.09158252387191025,0.375,0.375,0.5,5.392759870321327,1.2220624616899158,1.2220624616899158,-2.0463630789890885e-12,0.004569439814304133,1.371418986784704,-2.0463630789890885e-12,25922.504813791278,19765.832442078117,0.7624970111515732,1.0957831893730077,3.8772111140849983,1.0443669020807989,0.6497882799936252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509830275351232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.48228422441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27737744356125,261.27737744356125,-11.872622556438728,245.04533346576844,277.50942172179185,130001.34102306313,129956.25527113772,45.08575192540985,0.0,nan,277.50942172179185,4.359421721791875,271.01660372903797,-2.1333962709620096,264.5237862172445,-8.626213782755485,258.03096850056124,-15.119031499438734,251.53815102696348,-21.6118489730365,245.04533346576844,-28.10466653423154,1.0,1.0,26022.012520719443,26022.012520719443,276.79910307960625,3.6491030796062773,276.79910307960625,276.79910307960625,75366.97699460099,75301.10915502752,65.86783957347507,0.0,8546.071908451686,8546.071908451686,0.8818225808864723,4001.778908656774,276.79910307960625,3.6491030796062773,1.0,0.002,0.2833787594554271,0.004476366123271648,0.00043893927182503173,0.001561060729213914,0.21946963591251586,0.21946963591251586,0.0,1.0389458390824835e-12,1.0,1.0027986740749801,1.3714189867867503,0.09158252387191025,0.0,0.00025545272887742264,326.927335818528,0.0,1601705.0212207523,267.9924771583614,0.004569439816350496,1.0,1279795.8246725248,2602.9658460612713,,,,,,,,,,,,,,,,,,,4.0,15500.804358131116,1450.0,0.375,6.173730061729009,3.5
1927.0,-29.917469358576533,4.602511025967276,34.885121057210384,25.01166636301207,6.174911324091485,-26.308231290348573,-39.81887771571053,2.5656732565922353,-5.155361665421765,-5.160131772194215,39.78642450750692,41377.11325713492,25138.80520526584,25138.80520526584,66515.91846240076,75378.92955758452,75305.19349500992,25138.80520526584,100443.99870027576,100443.99870027576,100443.99870027576,126367.58072922105,123945.09675842928,2422.483970791778,0.0,89821.99588067032,55820.588119337,37779.341957037024,25923.5820289453,63702.92398598233,19766.74003762602,1450.0,0.0,0.8868772551519375,2.8676563434546685,0.001494314320929203,1.0,1.0,-3.758460076019105,352447.8163204148,1545345.0648198044,4.384606722644329,1545345.0648198044,4.384606722644329,0.7625003371661839,0.09158411166063309,3.9812681219646664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9812681219646664,1.2797514783467245,1.2800528519279155,3.1109697385213857,6591.771569791154,15499.368148745674,6479.175607159526,0.000302040457013429,22561.15215780674,2300.5972638777503,19366.689476231455,1974.8527250622237,0.8584087080645871,0.858408708064587,35892.298464738,35405.22815468563,1.0172257407779766,0.8,4331.820180611749,4273.035954225843,1.0172257407779766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426685931262408,4.602511025967276,-2.5442708376477454,7.146781863615022,3.5,3.5,1.0,0.6,0.00023548157379670812,1.0001533603258101,0.000235445465803362,198.85407173437733,0.0,7.428250265965267e-06,21.051661253745568,0.024851881615242034,8.048735572130769e-05,0.00015499421807540044,0.0006170735395124315,0.09158411166341102,0.09158411166341102,0.09158411166341102,0.09184369175571226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508615.3801028085,588.7917222460485,0.0,0.09158411166341102,0.09158411166063309,0.09158411166063309,0.375,0.375,0.5,5.400547279360087,1.257267260979006,1.257267260979006,-3.751665644813329e-12,0.004770106772468807,1.4016716961751285,-3.751665644813329e-12,25923.5820289453,19766.74003762602,0.7625003371661839,1.0952311796269325,3.8774631781447497,1.0441580119153937,0.6495324024096579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450992158186987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.025968343434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27762172341954,261.27762172341954,-11.872378276580434,245.0438455038967,277.51139818874566,129991.14131161077,129950.30007420391,40.84123740684514,0.0,nan,277.51139818874566,4.361398188745682,271.017887372328,-2.1321126276719724,264.5243769494104,-8.625623050589581,258.03086635890975,-15.11913364109023,251.53735596722643,-21.612644032773545,245.0438455038967,-28.106154496103272,1.0,1.0,26022.012520719443,26022.012520719443,276.80154150901654,3.6515415090165675,276.80154150901654,276.80154150901654,75368.74160815551,75305.19349500992,63.548113145589014,0.0,8546.071908451686,8546.071908451686,0.8818607004552259,4001.1744625744896,276.80154150901654,3.6515415090165675,1.0,0.002,0.2831177010005933,0.004477844299464146,0.0004385366856011226,0.0015614633166664245,0.2192683428005613,0.2192683428005613,0.0,2.2675472610700353e-12,1.0,1.0028602452935884,1.4016716961788802,0.09158411166063309,0.0,0.00026105845834034934,334.0997644991904,0.0,1601707.8076052554,267.9946383345782,0.004770106776220473,1.0,1279789.0810479508,2602.6138015843485,,,,,,,,,,,,,,,,,,,5.0,15499.368148745674,1450.0,0.375,6.173730061729009,3.5
1928.0,-29.918920132285262,4.60753832549956,34.88571913630116,25.017242214549356,6.17719497852003,-26.30930862106429,-39.81992678074164,2.567583465468731,-5.15320655250639,-5.158179749550927,39.78750402107053,41369.06934670884,25146.724043255002,25146.724043255002,66515.79338996384,75380.91155306414,75309.46389881485,25146.724043255002,100456.18794206985,100456.18794206985,100456.18794206985,126380.84397219133,123954.76669146217,2426.077280729172,0.0,89823.32791122663,55811.88757997477,37790.489256946516,25924.656030121485,63715.145287068,19767.64508008545,1450.0,0.0,0.8868832842258157,2.867859952197149,0.001494314320929203,1.0,1.0,-3.7265115072201525,352474.66905263555,1545391.4027606323,4.384404152826814,1545391.4027606323,4.384404152826814,0.7625036589537662,0.09158572333685548,3.980677345345775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.980677345345775,1.2797426863239698,1.2800440116233476,3.110529474311883,6590.838702761475,15498.007426342176,6479.221313923598,0.00030225885476139916,22564.835106831368,2300.9728201609487,19366.826096807963,1974.866656483913,0.8582746563454733,0.8582746563454733,35888.037582074605,35405.22815468563,1.017074795610413,0.8,4331.305937214196,4273.035954225843,1.017074795610413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428395362015257,4.60753832549956,-2.5414948069112433,7.149033132410803,3.5,3.5,1.0,0.6,0.000235445465803362,1.0001509077080044,0.00023540994062878025,198.85526917163054,0.0,7.1802214990328704e-06,20.348747728259156,0.024859061836741067,8.047781579327315e-05,0.00015496765001008885,0.0006168762136566337,0.09158572338109139,0.09158572338109139,0.09158572338109139,0.09185083722878509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508581.94214026653,588.8028280900799,0.0,0.09158572338109139,0.09158572333685548,0.09158572333685548,0.375,0.375,0.5,5.4085006969944605,1.2914338002632348,1.2914338002632348,-2.9103830456733704e-11,0.004973197044535027,1.4316682423307725,-2.9103830456733704e-11,25924.656030121485,19767.64508008545,0.7625036589537662,1.0946952569317299,3.8776844514163478,1.0439557673497808,0.6492815665776305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510009852856758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.32305481795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27789730522755,261.27789730522755,-11.872102694772423,245.0423982528705,277.5133965586732,129987.91766022066,129941.84304670512,46.074613515538985,0.0,nan,277.5133965586732,4.36339655867323,271.01919666891376,-2.130803331086213,264.52499710102904,-8.625002898970934,258.03079739609797,-15.11920260390201,251.53659785378085,-21.61340214621913,245.0423982528705,-28.10760174712948,1.0,1.0,26022.012520719443,26022.012520719443,276.80399322366463,3.6539932236646564,276.80399322366463,276.80399322366463,75371.77960911042,75309.46389881485,62.31571029557381,0.0,8546.071908451686,8546.071908451686,0.88189814348094,4000.580732072504,276.80399322366463,3.6539932236646564,1.0,0.002,0.2828510853720936,0.004479345971553891,0.00043812548057337616,0.001561874520924677,0.21906274028668807,0.21906274028668807,0.0,1.4980534174258153e-12,1.0,1.0029212884076297,1.4316682423598763,0.09158572333685548,0.0,0.00026661562917952597,341.20998086803553,0.0,1601710.5905102252,267.9967934474936,0.0049731970736388575,1.0,1279782.3665404152,2602.2652073181716,,,,,,,,,,,,,,,,,,,6.0,15498.007426342176,1450.0,0.375,6.173730061729009,3.5
1929.0,-29.920328028234884,4.612499058884259,34.88631223659094,25.022119015362136,6.17878631321449,-26.3104165940419,-39.82100650956852,2.5688748802559274,-5.151155524776527,-5.15632113579853,39.7885564682872,41361.648238888185,25154.712001308177,25154.712001308177,66516.36024019636,75383.43285241097,75313.26049141891,25154.712001308177,100467.97249272709,100467.97249272709,100467.97249272709,126393.66021895036,123963.92003596274,2429.740182987611,0.0,89825.01389321986,55803.6191810969,37801.54968013662,25925.687726223274,63727.23740635989,19768.51551679936,1450.0,0.0,0.8868889353334563,2.8680538416879218,0.001494314320929203,1.0,1.0,-3.696776277263382,352500.23831127957,1545436.5798935597,4.384214283931472,1545436.5798935597,4.384214283931472,0.762506889906104,0.09158736242928155,3.980116668561152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.980116668561152,1.2797367653227818,1.2800380437627752,3.1101057470653086,6589.9408755718605,15496.665747540035,6479.249623006407,0.00030246838722642423,22568.43740354285,2301.340152197014,19366.910714550922,1974.875285092353,0.8581414108674913,0.8581414108674913,35883.993672719494,35405.22815468563,1.0169315410392303,0.8,4330.8178801963295,4273.035954225843,1.0169315410392303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4301197136394785,4.612499058884259,-2.5388049926603546,7.151304051544614,3.5,3.5,1.0,0.6,0.00023540994062878025,1.0001464490034877,0.00023537547012573488,198.8564312306582,0.0,7.064368153824206e-06,20.0204193479378,0.02486612620489489,8.046799810812421e-05,0.00015494194252065605,0.0006166870080857071,0.09158736240299777,0.09158736240299777,0.09158736240299777,0.09185763235648745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508547.61998805474,588.8142244673459,0.0,0.09158736240299777,0.09158736242928155,0.09158736242928155,0.375,0.375,0.5,5.416608794105003,1.3243764321849198,1.3243764321849198,-3.296918293926865e-12,0.0051656110219937545,1.4595448585351392,-3.296918293926865e-12,25925.687726223274,19768.51551679936,0.762506889906104,1.094178640528652,3.8779355022481035,1.04376657371873,0.6490419155492899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451009671223527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.994726437624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27813945745487,261.27813945745487,-11.871860542545107,245.04098542302725,277.51529365641693,129977.61488950603,129937.129370146,40.48551936003968,0.0,nan,277.51529365641693,4.365293656416952,271.0204318226877,-2.129568177312251,264.5255702523515,-8.624429747648492,258.03070856984135,-15.119291430158626,251.53584702040462,-21.61415297959536,245.04098542302725,-28.109014576972726,1.0,1.0,26022.012520719443,26022.012520719443,276.8062960874356,3.656296087435635,276.8062960874356,276.8062960874356,75373.28028352886,75313.26049141891,60.01979210994614,0.0,8546.071908451686,8546.071908451686,0.8819336780993522,4000.017251903958,276.8062960874356,3.656296087435635,1.0,0.002,0.2825793058754215,0.004480855584964484,0.00043770618891560706,0.0015622938101278892,0.21885309445780352,0.21885309445780352,0.0,-9.565039732484237e-13,1.0,1.0029780123331544,1.459544858538436,0.09158736242928155,0.0,0.00027177949566736017,347.8168685821047,0.0,1601713.2376948858,267.99884447522345,0.005165611025290673,1.0,1279775.9732684512,2601.9421781052324,,,,,,,,,,,,,,,,,,,5.0,15496.665747540035,1450.0,0.375,6.173730061729009,3.5
1930.0,-29.921708221166178,4.617393947783607,34.88690042071885,25.02730203503745,6.180854729620786,-26.31145192598376,-39.822014747746266,2.5705984329716807,-5.149138327183437,-5.154494720887661,39.78960076422848,41354.12076017176,25162.61332182851,25162.61332182851,66516.73408200027,75385.39111916945,75317.06234469984,25162.61332182851,100479.67566652835,100479.67566652835,100479.67566652835,126406.38095256028,123972.91021971259,2433.470732847691,0.0,89826.34004866717,55795.45180409423,37812.0980495255,25926.705286031938,63738.80333555744,19769.374445898713,1450.0,0.0,0.8868944516940025,2.8682443584152573,0.001494314320929203,1.0,1.0,-3.667801552985793,352525.36602314137,1545481.40811365,4.384028943926258,1545481.40811365,4.384028943926258,0.7625100925010129,0.09158902471441331,3.9795625344481453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9795625344481453,1.2797288364808173,1.280030068938992,3.1096920074034746,6589.064210875832,15495.384491204715,6479.2904702937985,0.000302673303156612,22571.91318671503,2301.6945834423614,19367.032809826436,1974.88773534555,0.8580146773391426,0.8580146773391426,35879.99684076304,35405.22815468563,1.0167899581399316,0.8,4330.3355049217425,4273.035954225843,1.0167899581399316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.431825362915805,4.617393947783607,-2.536156392466148,7.153550340249755,3.5,3.5,1.0,0.6,0.00023537547012573488,1.0001435687741889,0.00023534168240887588,198.85757043559127,0.0,6.854681218328179e-06,19.42616657274206,0.02487298088611322,8.045883146795766e-05,0.00015491663865777722,0.0006165004511651315,0.09158902473210728,0.09158902473210728,0.09158902473210728,0.09186430558316601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508512.52713767433,588.8258748083589,0.0,0.09158902473210728,0.09158902471441331,0.09158902471441331,0.375,0.375,0.5,5.424867217090179,1.3561721970091298,1.3561721970091298,1.0174971976084635e-11,0.005356393704232687,1.4866931679018762,1.0174971976084635e-11,25926.705286031938,19769.374445898713,0.7625100925010129,1.0936743236518374,3.8781635896933033,1.0435830389192942,0.6488060427250268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510181005425447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.40047366243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2784001477732,261.2784001477732,-11.87159985222678,245.03960987819048,277.5171905519778,129973.4845109272,129929.89960103454,43.58490989264664,0.0,nan,277.5171905519778,4.367190551977842,271.0216742641751,-2.1283257358248875,264.5261581918807,-8.623841808119266,258.03064202780524,-15.119357972194734,251.5351259726098,-21.614874027390186,245.03960987819048,-28.110390121809502,1.0,1.0,26022.012520719443,26022.012520719443,276.8085673679317,3.6585673679317097,276.8085673679317,276.8085673679317,75376.05826502143,75317.06234469984,58.99592032159853,0.0,8546.071908451686,8546.071908451686,0.881968797384395,3999.460347120386,276.8085673679317,3.6585673679317097,1.0,0.002,0.2823024981678755,0.004482382498321227,0.00043727907632358867,0.0015627209230536137,0.21863953816179432,0.21863953816179432,0.0,-6.227978202599793e-13,1.0,1.0030332490007554,1.4866931678917013,0.09158902471441331,0.0,0.0002768077055970542,354.2501117721266,0.0,1601715.843440698,268.00086167281654,0.005356393694057715,1.0,1279769.690688468,2601.6281068048097,,,,,,,,,,,,,,,,,,,4.0,15495.384491204715,1450.0,0.375,6.173730061729009,3.5
1931.0,-29.92306871019871,4.622214520808486,34.88748252700894,25.03165971664714,6.182284778736035,-26.312537399510266,-39.82307160096241,2.571604978983639,-5.147258018113064,-5.152789873891351,39.79059431150982,41347.246948892986,25170.636316352076,25170.636316352076,66517.88326524507,75387.27181329366,75320.22417788501,25170.636316352076,100490.86049423709,100490.86049423709,100490.86049423709,126418.52254755097,123981.2599198901,2437.2626276608707,0.0,89828.03178751866,55787.78961401177,37822.491303896546,25927.662053313878,63750.15335721042,19770.182846344327,1450.0,0.0,0.886899532615082,2.868422239748786,0.001494314320929203,1.0,1.0,-3.641539119211359,352548.8224787956,1545524.0587715022,4.383858235307137,1545524.0587715022,4.383858235307137,0.7625131338757731,0.09159071332589817,3.9790439479991733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9790439479991733,1.2797242342138062,1.2800254223474525,3.1092979578086086,6588.229267068967,15494.132385880775,6479.313875688799,0.000302867822687275,22575.280132979653,2302.037916411787,19367.10277011838,1974.894869309946,0.8578898093860404,0.8578898093860405,35876.256304465765,35405.22815468563,1.0166574577735776,0.8,4329.884061818015,4273.035954225843,1.0166574577735776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433557277823937,4.622214520808486,-2.5336166991921045,7.15583122000059,3.5,3.5,1.0,0.6,0.00023534168240887588,1.000141520601964,0.00023530838142508942,198.85869338827314,0.0,6.718943285147113e-06,19.041485270106918,0.024879699829398368,8.044922386872938e-05,0.0001548924585401465,0.0006163238997448828,0.09159069081937482,0.09159069081937482,0.09159069081937482,0.09187052909055998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508476.52302253584,588.8378233812907,0.0,0.09159069081937482,0.09159071332589817,0.09159071332589817,0.375,0.375,0.5,5.433262161495415,1.3865646782961676,1.3865646782961676,-7.16227077646181e-12,0.0055318557783152755,1.5112507546800202,-7.16227077646181e-12,25927.662053313878,19770.182846344327,0.7625131338757731,1.093192053814639,3.878402453829931,1.0434152666665168,0.6485827056322905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510263640894994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.015792359794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2786181402055,261.2786181402055,-11.871381859794496,245.03826238833983,277.51897434834984,129963.18998080278,129926.41203674207,36.77794406070109,0.0,nan,277.51897434834984,4.368974348349866,271.0228310914794,-2.1271689085205594,264.5266893814411,-8.62331061855889,258.03054696182875,-15.11945303817123,251.53440466979407,-21.615595330205906,245.03826238833983,-28.111737611660146,1.0,1.0,26022.012520719443,26022.012520719443,276.810642189955,3.660642189955013,276.810642189955,276.810642189955,75377.09609128865,75320.22417788501,56.87191340363643,0.0,8546.071908451686,8546.071908451686,0.8820016631638202,3998.939167739169,276.810642189955,3.660642189955013,1.0,0.002,0.2820211867358841,0.004483922331559498,0.000436844874379105,0.0015631594846767087,0.2184224371895525,0.2184224371895525,0.0,4.359055813790008e-09,1.0,1.0030832110065098,1.5112507546871825,0.09159071332589817,0.0,0.0002813559422732418,360.0691572145169,0.0,1601718.2688394624,268.0027419818869,0.005531855785477546,1.0,1279763.8262241923,2601.3449777596566,,,,,,,,,,,,,,,,,,,6.0,15494.132385880775,1450.0,0.375,6.173730061729009,3.5
