time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1932.0,-29.924374953279056,4.626977878010286,34.888059958571844,25.036858138069533,6.184305584563795,-26.313506899442796,-39.82401683516798,2.573437529219156,-5.145325190925462,-5.151040422424548,39.79163097573701,41339.902832647414,25178.397123619692,25178.397123619692,66518.2999562671,75389.70245375464,75323.8806127685,25178.397123619692,100502.27773638819,100502.27773638819,100502.27773638819,126430.92792275776,123989.81038511201,2441.1175376457504,0.0,89829.24678316253,55779.80861258093,37832.709078424,25928.650186369578,63761.35926479357,19771.018461303673,1450.0,0.0,0.8869046841489853,2.8686047375767796,0.001494314320929203,1.0,1.0,-3.6145234047965573,352572.89390724764,1545568.561287434,4.383685155598012,1545568.561287434,4.383685155598012,0.7625163022060089,0.09159241655938741,3.978501798002817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.978501798002817,1.2797157972325721,1.2800169407625281,3.108894808211682,6587.375041449704,15492.893054502269,6479.357168730471,0.00030306738147640013,22578.661854132188,2302.3827560004884,19367.23217591711,1974.9080650290477,0.857767050192687,0.857767050192687,35872.34570131457,35405.22815468563,1.0165189368514087,0.8,4329.412093446712,4273.035954225843,1.0165189368514087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435232594660619,4.626977878010286,-2.5310596837863577,7.158037561796643,3.5,3.5,1.0,0.6,0.00023530838142508942,1.0001358789373438,0.00023527641231620185,198.85977157666193,0.0,6.622190124318654e-06,18.767286812319064,0.024886322019522688,8.04406318696261e-05,0.00015486774955546332,0.0006161416200590607,0.09159241659135031,0.09159241659135031,0.09159241659135031,0.09187690783726969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508440.0496127132,588.8499288749108,0.0,0.09159241659135031,0.09159241655938741,0.09159241655938741,0.375,0.375,0.5,5.4417968985214324,1.4159161663981763,1.4159161663981763,2.2737367544323206e-12,0.0057152314990958075,1.5365170176280003,2.2737367544323206e-12,25928.650186369578,19771.018461303673,0.7625163022060089,1.0927026861056475,3.878647706475748,1.0432384240747483,0.6483535374609497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510345097524069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.74159390201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2788630812284,261.2788630812284,-11.871136918771583,245.03695269477498,277.5207738409921,129959.54431179799,129918.59254016259,40.9517716354173,0.0,nan,277.5207738409921,4.370773840992115,271.0240089041554,-2.125991095844597,264.52724523284155,-8.622754767158426,258.03048098103193,-15.119519018968049,251.53371683357463,-21.616283166425347,245.03695269477498,-28.113047305224995,1.0,1.0,26022.012520719443,26022.012520719443,276.8128194911898,3.6628194911898504,276.8128194911898,276.8128194911898,75380.41645698567,75323.8806127685,56.53584421717096,0.0,8546.071908451686,8546.071908451686,0.8820360216717373,3998.394306992831,276.8128194911898,3.6628194911898504,1.0,0.002,0.28173515221504336,0.00448546558513136,0.00043640339369080953,0.0015635966066580216,0.21820169684540475,0.21820169684540475,0.0,3.488312069754862e-13,1.0,1.003134609964351,1.5365170176257266,0.09159241655938741,0.0,0.0002860345204794681,366.0549110174477,0.0,1601720.7663677258,268.0046748090745,0.005715231496822071,1.0,1279757.8082667945,2601.053862270352,,,,,,,,,,,,,,,,,,,4.0,15492.893054502269,1450.0,0.375,6.173730061729009,3.5
1933.0,-29.92564663815994,4.631676549057098,34.88863215458429,25.041171395592414,6.185785385010471,-26.31450343591225,-39.82498812312258,2.5746421835375,-5.143464556871777,-5.149356259154244,39.79263471775876,41333.38772541773,25186.1594811442,25186.1594811442,66519.54720656193,75391.8003363375,75327.31326217933,25186.1594811442,100513.47274332354,100513.47274332354,100513.47274332354,126443.07633065751,123998.04436426624,2445.031966391264,0.0,89830.67668758496,55772.615887072745,37842.2897783469,25929.603587333968,63771.893365680866,19771.824938859758,1450.0,0.0,0.8869096222861153,2.868780434165748,0.001494314320929203,1.0,1.0,-3.5888918783529675,352596.06822683883,1545611.651423076,4.383519246813392,1545611.651423076,4.383519246813392,0.7625193679597112,0.09159414311428253,3.978014864019567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.978014864019567,1.2797102718468294,1.2800113731632212,3.1085277281385313,6586.5972428231,15491.740144706515,6479.384630499753,0.0003032485730278841,22581.78507578927,2302.7012359765336,19367.314260983236,1974.916435376325,0.8576520499146729,0.8576520499146729,35868.83328807667,35405.22815468563,1.0163945237833492,0.8,4328.9881823795085,4273.035954225843,1.0163945237833492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436908246149531,4.631676549057098,-2.5285677952625045,7.160244344319603,3.5,3.5,1.0,0.6,0.00023527641231620185,1.0001322852585697,0.0002352452928318123,198.8608212502045,0.0,6.357369690890986e-06,18.016785703985054,0.02489267938921358,8.043180393058333e-05,0.00015484460838561853,0.0006159741537712794,0.09159414308839804,0.09159414308839804,0.09159414308839804,0.0918830467098883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508402.7721671555,588.8622980284944,0.0,0.09159414308839804,0.09159414311428253,0.09159414311428253,0.375,0.375,0.5,5.4504640052448154,1.4442106983107692,1.4442106983107692,4.547473508864641e-13,0.005891702282440292,1.5604643808012497,4.547473508864641e-13,25929.603587333968,19771.824938859758,0.7625193679597112,1.0922538770121784,3.878885362775534,1.0430856556998467,0.6481442771097256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510423307103995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.99109279367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2790824070733,261.2790824070733,-11.870917592926673,245.03567492534464,277.5224901942369,129951.39975915237,129914.73058955804,36.66916959431305,0.0,nan,277.5224901942369,4.372490194236946,271.025126561541,-2.1248734384589625,264.5277639642181,-8.622236035781896,258.03040089197236,-15.119599108027614,251.53303790512675,-21.61696209487323,245.03567492534464,-28.11432507465534,1.0,1.0,26022.012520719443,26022.012520719443,276.8149053184583,3.6649053184582954,276.8149053184583,276.8149053184583,75381.68231962202,75327.31326217933,54.369057442687335,0.0,8546.071908451686,8546.071908451686,0.8820668803418659,3997.9049383396646,276.8149053184583,3.6649053184582954,1.0,0.002,0.28144468366615144,0.004487030594983958,0.0004359549826147568,0.0015640450162542655,0.2179774913073784,0.2179774913073784,0.0,-1.130977689972612e-12,1.0,1.0031833221385063,1.560464380800795,0.09159414311428253,0.0,0.0002904685476386599,371.7277090877703,0.0,1601723.1704953362,268.0065354431282,0.005891702281985545,1.0,1279752.0148384396,2600.7785295255285,,,,,,,,,,,,,,,,,,,5.0,15491.740144706515,1450.0,0.375,6.173730061729009,3.5
1934.0,-29.926893306932772,4.636311268749166,34.88919916116338,25.045766808930807,6.187681231490141,-26.315435853048633,-39.825896826200164,2.5762237763680766,-5.141636539309104,-5.147701789974312,39.793629318190035,41326.7630159848,25193.833626212956,25193.833626212956,66520.59664219775,75393.43289149375,75330.73692631109,25193.833626212956,100524.57055252405,100524.57055252405,100524.57055252405,126455.1139042624,124006.10972984871,2449.0041744136793,0.0,89831.81128118317,55765.48620395766,37851.47230802834,25930.543351738346,63782.01565976668,19772.620231610068,1450.0,0.0,0.8869144421137937,2.868953038547899,0.001494314320929203,1.0,1.0,-3.5640223448488655,352618.83511658834,1545654.3500100644,4.38335731413501,1545654.3500100644,4.38335731413501,0.7625224031522093,0.09159588728953054,3.977531763086157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.977531763086157,1.279702995309103,1.2800040550876375,3.1081678933832713,6585.83479615569,15490.633055740303,6479.422144512508,0.00030342646138756615,22584.81305287752,2303.010003709475,19367.426392877795,1974.9278696474123,0.8575420282440727,0.8575420282440727,35865.34843889766,35405.22815468563,1.0162710900708225,0.8,4328.567598002199,4273.035954225843,1.0162710900708225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438564855313689,4.636311268749166,-2.526114779925448,7.1624260486746145,3.5,3.5,1.0,0.6,0.0002352452928318123,1.000129684161094,0.0002352147891991981,198.86185028444189,0.0,6.188446222590683e-06,17.538056594821995,0.02489886783543617,8.042354563013722e-05,0.00015482174720167507,0.0006158084171111579,0.0915958873270947,0.0915958873270947,0.0915958873270947,0.09188907434804486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508364.82551748335,588.8748874727077,0.0,0.0915958873270947,0.09159588728953054,0.09159588728953054,0.375,0.375,0.5,5.459259617845009,1.4715003420167818,1.4715003420167818,6.048139766789973e-11,0.006065250665187705,1.5836794451254264,6.048139766789973e-11,25930.543351738346,19772.620231610068,0.7625224031522093,1.091813884534667,3.8791036945611665,1.042936570036286,0.6479375508675477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451049944833051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.51236368451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27932087167926,261.27932087167926,-11.870679128320717,245.03443137893473,277.5242106143128,129948.52599595707,129908.65701653095,39.86897942610969,0.0,nan,277.5242106143128,4.374210614312801,271.02625429360944,-2.1237457063905367,264.52829881995626,-8.621701180043715,258.03034295778934,-15.119657042210633,251.53238716547298,-21.617612834526994,245.03443137893473,-28.11556862106525,1.0,1.0,26022.012520719443,26022.012520719443,276.81696040024343,3.666960400243454,276.81696040024343,276.81696040024343,75384.10133058124,75330.73692631109,53.36440427014895,0.0,8546.071908451686,8546.071908451686,0.8820974955847622,3997.4194219015876,276.81696040024343,3.666960400243454,1.0,0.002,0.2811499170842137,0.004488610061298279,0.0004354998840109907,0.001564500117288658,0.21774994200549536,0.21774994200549536,0.0,1.299648756669658e-12,1.0,1.003230541198489,1.583679445064945,0.09159588728953054,0.0,0.00029476658294399284,377.2264508137791,0.0,1601725.5326980245,268.0083634606909,0.006065250604706307,1.0,1279746.3235018537,2600.5121280306444,,,,,,,,,,,,,,,,,,,4.0,15490.633055740303,1450.0,0.375,6.173730061729009,3.5
1935.0,-29.928116758115415,4.640883042916716,34.88976117698125,25.050166400056355,6.189440315015316,-26.316361050752903,-39.82680043028665,2.5776846051836584,-5.139825287801784,-5.146063397144628,39.79461927514284,41320.3768203142,25201.38708315796,25201.38708315796,66521.76390347217,75395.11828280975,75334.25909024793,25201.38708315796,100535.64617340588,100535.64617340588,100535.64617340588,126467.12202694846,124014.08889220085,2453.033134747619,0.0,89832.99025887881,55758.58708843348,37860.447967161475,25931.475853542586,63791.92382070406,19773.409580653817,1450.0,0.0,0.8869191966809604,2.869123959805677,0.001494314320929203,1.0,1.0,-3.539577776822455,352641.3819176802,1545696.8501363476,4.38319757519885,1545696.8501363476,4.38319757519885,0.7625254224761953,0.09159764864788829,3.977064030534928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.977064030534928,1.2796962780730419,1.2799972972338785,3.1078187056412827,6585.094909231797,15489.552283280376,6479.455177914959,0.0003035988818670646,22587.765640473222,2303.311083853632,19367.52513192832,1974.9379382284797,0.8574343049329851,0.8574343049329851,35861.97436890601,35405.22815468563,1.0161515830252443,0.8,4328.160383499205,4273.035954225843,1.0161515830252443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440195411666752,4.640883042916716,-2.5236903993456745,7.164573442262391,3.5,3.5,1.0,0.6,0.0002352147891991981,1.000127270095216,0.0002351848572000289,198.8628601633749,0.0,6.066008822055503e-06,17.191069001705294,0.024904933844258226,8.041533444662149e-05,0.0001547994547525766,0.0006156473434428915,0.09159764868692111,0.09159764868692111,0.09159764868692111,0.09189504137582849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508326.24302103725,588.8876863937353,0.0,0.09159764868692111,0.09159764864788829,0.09159764864788829,0.375,0.375,0.5,5.468181396978395,1.497899320527722,1.497899320527722,6.59383658785373e-12,0.006238109342859843,1.6064856203221893,6.59383658785373e-12,25931.475853542586,19773.409580653817,0.7625254224761953,1.0913863685964234,3.879320480412413,1.0427928790867116,0.6477368034306471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510574092475819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.16537609139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2795646728885,261.2795646728885,-11.870435327111466,245.0332186001264,277.5259109501031,129944.42227131287,129903.66105405705,40.76121725585532,0.0,nan,277.5259109501031,4.375910950103105,271.0273720925834,-2.122627907416586,264.5288339281502,-8.621166071849757,258.0302954457883,-15.119704554211694,251.53175702057948,-21.6182429794205,245.0332186001264,-28.116781399873588,1.0,1.0,26022.012520719443,26022.012520719443,276.8190109314186,3.6690109314185975,276.8190109314186,276.8190109314186,75386.05180279714,75334.25909024793,51.79271254921332,0.0,8546.071908451686,8546.071908451686,0.8821271364085768,3996.9493506876024,276.8190109314186,3.6690109314185975,1.0,0.002,0.28085092862081634,0.004490205841966794,0.0004350382281194703,0.0015649617719505219,0.21751911405973515,0.21751911405973515,0.0,6.999218912784322e-14,1.0,1.0032769250326818,1.6064856203155955,0.09159764864788829,0.0,0.00029898846177102526,382.6276995960501,0.0,1601727.874528079,268.0101747121982,0.006238109336266007,1.0,1279740.6874151498,2600.2508016297393,,,,,,,,,,,,,,,,,,,4.0,15489.552283280376,1450.0,0.375,6.173730061729009,3.5
1936.0,-29.929308772083317,4.645391571359852,34.89031774163185,25.054253450967394,6.190922774849932,-26.317285617423188,-39.82769987834615,2.578899619392573,-5.138102282750651,-5.1445022462702195,39.79558596229727,41314.27429691508,25208.97658039743,25208.97658039743,66523.2508773125,75396.95993680027,75337.40962343957,25208.97658039743,100546.386203837,100546.386203837,100546.386203837,126478.7592461843,124021.64455052576,2457.1146956585485,0.0,89834.2600032533,55751.903893707335,37869.284566162176,25932.3730423473,63801.65760850947,19774.17000422592,1450.0,0.0,0.8869236420843084,2.8692868703231005,0.001494314320929203,1.0,1.0,-3.5169377641303186,352662.86680383043,1545738.3521126045,4.383048224275978,1545738.3521126045,4.383048224275978,0.7625283645247161,0.0915994298765011,3.976612249521837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.976612249521837,1.27969070058632,1.279991680129486,3.107479211734413,6584.375562381293,15488.494539879553,6479.483690107216,0.00030376630672372147,22590.651128747922,2303.6053217712392,19367.61035677901,1974.9466287446794,0.8573285580127699,0.8573285580127699,35858.7152927549,35405.22815468563,1.0160361516446812,0.8,4327.767047534517,4273.035954225843,1.0160361516446812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.441833747998113,4.645391571359852,-2.521339510487321,7.166731081847173,3.5,3.5,1.0,0.6,0.0002351848572000289,1.0001240008475638,0.00023515569769420538,198.86384410163694,0.0,5.952362965192509e-06,16.86899664335557,0.02491088620722342,8.040716179920497e-05,0.00015477769540082393,0.0006154908794836761,0.09159942988751986,0.09159942988751986,0.09159942988751986,0.09190071985054055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508286.9788651915,588.9007089639518,0.0,0.09159942988751986,0.0915994298765011,0.0915994298765011,0.375,0.375,0.5,5.47722009424571,1.5232624605948786,1.5232624605948786,-2.916067387559451e-11,0.006399963519584162,1.627564482139917,-2.916067387559451e-11,25932.3730423473,19774.17000422592,0.7625283645247161,1.0909705522620607,3.8795499491276497,1.042657093417586,0.6475423342512787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510647347183414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.84330373304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27979055079504,261.27979055079504,-11.870209449204935,245.03203391015748,277.5275473587172,129937.78470592012,129900.02009628536,37.76460963473282,0.0,nan,277.5275473587172,4.377547358717209,271.02844435196033,-2.121555648039646,264.52934191224307,-8.620658087756908,258.03023921236627,-15.119760787633709,251.53113655932586,-21.61886344067412,245.03203391015748,-28.117966089842497,1.0,1.0,26022.012520719443,26022.012520719443,276.82094073507585,3.670940735075874,276.82094073507585,276.82094073507585,75387.54002690855,75337.40962343957,50.13040346898197,0.0,8546.071908451686,8546.071908451686,0.8821557659053318,3996.495310769446,276.82094073507585,3.670940735075874,1.0,0.002,0.2805480379804581,0.004491806556145248,0.0004345704551057614,0.0015654295444840838,0.2172852275528807,0.2172852275528807,0.0,-4.101549828938733e-13,1.0,1.0033197936330291,1.6275644821690776,0.0915994298765011,0.0,0.000302890639295432,387.6198482928211,0.0,1601730.0984411887,268.0118977172493,0.006399963548744836,1.0,1279735.3169925674,2600.0100868826817,,,,,,,,,,,,,,,,,,,4.0,15488.494539879553,1450.0,0.375,6.173730061729009,3.5
1937.0,-29.930473436571503,4.649837312027011,34.89086881016291,25.058296985831134,6.1924666155555075,-26.318179431391314,-39.828571875672765,2.580172609521911,-5.136425775976079,-5.142982537756214,39.79654044929865,41308.31730060636,25216.5111131918,25216.5111131918,66524.82841379815,75398.63752457645,75340.46965156902,25216.5111131918,100556.98076476081,100556.98076476081,100556.98076476081,126490.2321612665,124028.98561704335,2461.2465442231546,0.0,89835.42832105535,55745.42999460653,37877.77591827647,25933.251396505686,63811.02731478216,19774.915013219197,1450.0,0.0,0.8869279205089031,2.869445473788934,0.001494314320929203,1.0,1.0,-3.495241721714706,352683.7823390142,1545779.3311362257,4.3829044842508775,1545779.3311362257,4.3829044842508775,0.7625312657819575,0.09160122824942131,3.976174033953925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.976174033953925,1.279684852489169,1.279985793339959,3.1071509725380437,6583.68006291181,15487.477740055929,6479.513761406981,0.0003039281908840189,22593.434682164207,2303.889165226067,19367.70024190638,1974.9557944768478,0.8572269119044437,0.8572269119044437,35855.55400480989,35405.22815468563,1.015924186275348,0.8,4327.3855135703325,4273.035954225843,1.015924186275348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.443460219215818,4.649837312027011,-2.5190357834077584,7.168873095434769,3.5,3.5,1.0,0.6,0.00023515569769420538,1.0001211567781325,0.0002351272104389373,198.86480547278052,0.0,5.7987714201712315e-06,16.43371820476527,0.02491668497864359,8.039923931018953e-05,0.00015475645838401584,0.0006153386114131949,0.0916012282696249,0.0916012282696249,0.0916012282696249,0.0919062431229548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508247.1122276123,588.9139295636667,0.0,0.0916012282696249,0.09160122824942131,0.09160122824942131,0.375,0.375,0.5,5.486370540360601,1.5476034943505397,1.5476034943505397,-1.5518253349000588e-11,0.006556761780132092,1.6477408160415052,-1.5518253349000588e-11,25933.251396505686,19774.915013219197,0.7625312657819575,1.0905687121052587,3.8797737738093803,1.0425287166374664,0.6473538985171152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451071872025227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.408025294455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28000983058115,261.28000983058115,-11.869990169418827,245.03087748396035,277.5291423140663,129932.65730322599,129895.99584077728,36.66146244870821,0.0,nan,277.5291423140663,4.379142314066314,271.0294890886375,-2.120510911362487,264.52983632715495,-8.620163672845024,258.0301833528545,-15.119816647145456,251.5305304168133,-21.619469583186685,245.03087748396035,-28.119122516039624,1.0,1.0,26022.012520719443,26022.012520719443,276.8228185061199,3.6728185061199383,276.8228185061199,276.8228185061199,75389.24018805973,75340.46965156902,48.77053649071604,0.0,8546.071908451686,8546.071908451686,0.8821835353257559,3996.0549041236945,276.8228185061199,3.6728185061199383,1.0,0.002,0.2802414123566042,0.004493417291320419,0.0004340968562964616,0.0015659031442213406,0.2170484281482308,0.2170484281482308,0.0,5.178019471530071e-13,1.0,1.0033608243773868,1.6477408160570235,0.09160122824942131,0.0,0.0003066256240274793,392.3980371531693,0.0,1601732.2613008227,268.0135742240239,0.0065567617956503454,1.0,1279730.0890874118,2599.780186462733,,,,,,,,,,,,,,,,,,,4.0,15487.477740055929,1450.0,0.375,6.173730061729009,3.5
1938.0,-29.931612444996755,4.654221316705949,34.89141462462255,25.062336574215465,6.194094755954529,-26.319041724948374,-39.82941258056087,2.581524033473583,-5.134762600652948,-5.141475545857202,39.797490930302466,41302.45501428911,25223.919421100112,25223.919421100112,66526.37443538923,75400.16674153054,75343.64721261499,25223.919421100112,100567.5666337151,100567.5666337151,100567.5666337151,126501.69051864199,124036.26269673035,2465.4278219116386,0.0,89836.51103672019,55739.1140410787,37885.996661823876,25934.12388492689,63820.12054675077,19775.655205126048,1450.0,0.0,0.8869321485222144,2.8696027471223333,0.001494314320929203,1.0,1.0,-3.473867491761041,352704.5238191376,1545820.1389871982,4.382762438793882,1545820.1389871982,4.382762438793882,0.7625341535682186,0.09160304086457982,3.9757467099766046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9757467099766046,1.279678639049431,1.279979541982589,3.106832128517721,6583.00447069298,15486.493877847679,6479.544524212874,0.0003040854232094057,22596.135415590605,2304.16456339225,19367.79219399184,1974.9651709800842,0.8571285238726569,0.857128523872657,35852.471221714535,35405.22815468563,1.0158150037395164,0.8,4327.013454309819,4273.035954225843,1.0158150037395164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4450594424077,4.654221316705949,-2.516757907487402,7.170979224193351,3.5,3.5,1.0,0.6,0.0002351272104389373,1.0001184888094694,0.00023509935379639895,198.86574567407553,0.0,5.665112477337951e-06,16.054928760775756,0.02492235009112093,8.039160181032976e-05,0.00015473560862860756,0.000615189586921414,0.09160304093335436,0.09160304093335436,0.09160304093335436,0.09191171861694201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508206.6921506323,588.9273323866149,0.0,0.09160304093335436,0.09160304086457982,0.09160304086457982,0.375,0.375,0.5,5.495630876355713,1.5710545817230468,1.5710545817230468,3.672084858408198e-11,0.00671294520424226,1.6676080540961493,3.672084858408198e-11,25934.12388492689,19775.655205126048,0.7625341535682186,1.0901773386869311,3.879987872700575,1.0424043995130974,0.6471698057046669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510788456390118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.02923585047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28023370781875,261.28023370781875,-11.869766292181225,245.029749380518,277.53071814709836,129929.03043181724,129891.60031169902,37.43012011822688,0.0,nan,277.53071814709836,4.380718147098378,271.03052418153027,-2.1194758184697093,264.53033059555224,-8.619669404447734,258.03013683550614,-15.119863164493836,251.52994310670755,-21.62005689329243,245.029749380518,-28.120250619481965,1.0,1.0,26022.012520719443,26022.012520719443,276.82469731340734,3.674697313407364,276.82469731340734,276.82469731340734,75391.06857783342,75343.64721261499,47.42136521842622,0.0,8546.071908451686,8546.071908451686,0.882210614144973,3995.6254435264877,276.82469731340734,3.674697313407364,1.0,0.002,0.2799311092597594,0.004495042475266893,0.00043361754663413424,0.001566382456439966,0.2168087733170671,0.2168087733170671,0.0,3.074100002331548e-12,1.0,1.003401223936649,1.6676080540594285,0.09160304086457982,0.0,0.0003103030997385071,397.10260479793146,0.0,1601734.4078626346,268.01523739934703,0.006712945167521411,1.0,1279724.904883549,2599.5541058831836,,,,,,,,,,,,,,,,,,,4.0,15486.493877847679,1450.0,0.375,6.173730061729009,3.5
1939.0,-29.932723185614016,4.658543377119793,34.89195478202615,25.066049058828526,6.19545389210332,-26.319905477846532,-39.830253180675186,2.582636183811686,-5.133182067276152,-5.140040213037076,39.798419272769344,41296.91286649729,25231.352744653937,25231.352744653937,66528.26561115123,75401.82577548621,75346.48524387159,25231.352744653937,100577.83798852553,100577.83798852553,100577.83798852553,126512.80139662369,124043.14670000224,2469.6546966214473,0.0,89837.67418128435,55733.06813573776,37894.00671727399,25934.963408098156,63828.97012537214,19776.36836874937,1450.0,0.0,0.8869360917745599,2.8697525979396605,0.001494314320929203,1.0,1.0,-3.454161532283649,352724.2799093912,1545859.9971283197,4.382629961071647,1545859.9971283197,4.382629961071647,0.7625369682447374,0.09160487025602397,3.975338560069418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.975338560069418,1.279673534840051,1.279974400923744,3.106525572216592,6582.3549146766345,15485.53993766472,6479.570070223924,0.0003042363858181657,22598.747961661807,2304.4309689508455,19367.868552728407,1974.972957404252,0.8570328137463853,0.8570328137463853,35849.52670153268,35405.22815468563,1.0157107202351237,0.8,4326.658081918204,4273.035954225843,1.0157107202351237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.446664065699169,4.658543377119793,-2.5145490876005865,7.17309246472038,3.5,3.5,1.0,0.6,0.00023509935379639895,1.0001155490594729,0.00023507219142577146,198.86666254908565,0.0,5.5397319903678045e-06,15.699600460702358,0.024927889823111296,8.038396593287593e-05,0.00015471538786352302,0.0006150460472099592,0.09160487027012802,0.09160487027012802,0.09160487027012802,0.09191692690793994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508165.6717193806,588.9409319948221,0.0,0.09160487027012802,0.09160487025602397,0.09160487025602397,0.375,0.375,0.5,5.504992575180323,1.5934957442383393,1.5934957442383393,5.331912689143792e-11,0.006858145760929801,1.685878680753433,5.331912689143792e-11,25934.963408098156,19776.36836874937,0.7625369682447374,1.089800642476587,3.880212859244582,1.0422895039740914,0.6469932506412427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510856656949287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.67390755039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28043946154406,261.28043946154406,-11.869560538455914,245.02864688738197,277.5322321273285,129923.05972623835,129888.65968845865,34.40003777969699,0.0,nan,277.5322321273285,4.382232127328507,271.0315149056624,-2.1184850943375864,264.53079799458726,-8.619202005412717,258.0300809411203,-15.119919058879702,251.5293639131839,-21.62063608681609,245.02864688738197,-28.12135311261801,1.0,1.0,26022.012520719443,26022.012520719443,276.8264647322767,3.676464732276713,276.8264647322767,276.8264647322767,75392.39473924242,75346.48524387159,45.909495370826335,0.0,8546.071908451686,8546.071908451686,0.8822364775574925,3995.215252869765,276.8264647322767,3.676464732276713,1.0,0.002,0.2796174239383972,0.004496671154032977,0.00043313293058554534,0.0015668670695277475,0.21656646529277265,0.21656646529277265,0.0,1.132926218117003e-13,1.0,1.0034383756597791,1.6858786807001138,0.09160487025602397,0.0,0.00031368532109045074,401.42936880222476,0.0,1601736.4430085376,268.0168179327238,0.0068581457076106744,1.0,1279719.9671529199,2599.34700224222,,,,,,,,,,,,,,,,,,,4.0,15485.53993766472,1450.0,0.375,6.173730061729009,3.5
1940.0,-29.933799912190175,4.662803744308336,34.89248914448757,25.069544976018392,6.19667612942722,-26.320752308081968,-39.83107589939607,2.583628526126694,-5.131658695292856,-5.138654874427578,39.79933232138305,41291.61998424118,25238.755943244978,25238.755943244978,66530.37592748617,75403.4874844192,75349.1578357637,25238.755943244978,100587.91377900868,100587.91377900868,100587.91377900868,126523.69377092419,124049.76930541718,2473.9244655070033,0.0,89838.83336919811,55727.2632802719,37901.74454325134,25935.77999191551,63837.52453516686,19777.062731931303,1450.0,0.0,0.8869398357827978,2.8698972645974115,0.001494314320929203,1.0,1.0,-3.435579868121579,352743.3486965606,1545899.1993914444,4.3825041779066085,1545899.1993914444,4.3825041779066085,0.7625397322963121,0.09160671454359606,3.974947437360309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.974947437360309,1.2796689852680156,1.2799698155213988,3.1062309731041817,6581.730694508362,15484.621995833828,6479.593821574573,0.0003043813686375376,22601.263233019872,2304.6874552492313,19367.93954710494,1974.98019681593,0.8569405766138272,0.856940576613827,35846.704964113,35405.22815468563,1.0156107872300306,0.8,4326.317528105219,4273.035954225843,1.0156107872300306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.448262185948415,4.662803744308336,-2.512393396628402,7.1751971409367385,3.5,3.5,1.0,0.6,0.00023507219142577146,1.0001120114232986,0.00023504586360404873,198.86755135388418,0.0,5.401689993609672e-06,15.308389441889812,0.024933291513104906,8.037649313638695e-05,0.0001546956982893845,0.0006149072694860525,0.09160671452830028,0.09160671452830028,0.09160671452830028,0.09192194854495432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508124.11374027474,588.954707967008,0.0,0.09160671452830028,0.09160671454359606,0.09160671454359606,0.375,0.375,0.5,5.514449595818138,1.6149062863603945,1.6149062863603945,2.9672264645341784e-11,0.00699617913471684,1.703075006305994,2.9672264645341784e-11,25935.77999191551,19777.062731931303,0.7625397322963121,1.089438506903594,3.8804402049614684,1.0421828918324656,0.6468236399344468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510923165502558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.282696531576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2806210337345,261.2806210337345,-11.869378966265458,245.0275699787423,277.5336721636928,129916.52274196097,129886.16562043216,30.357121528834256,0.0,nan,277.5336721636928,4.383672163692836,271.03245158458463,-2.1175484154153423,264.5312312596488,-8.618768740351186,258.03001081816643,-15.119989181833546,251.52879039757212,-21.621209602427854,245.0275699787423,-28.122430021257685,1.0,1.0,26022.012520719443,26022.012520719443,276.82816279840836,3.67816279840838,276.82816279840836,276.82816279840836,75393.43131294863,75349.1578357637,44.27347718492092,0.0,8546.071908451686,8546.071908451686,0.8822612616536463,3994.8221745471105,276.82816279840836,3.67816279840838,1.0,0.002,0.279300555091906,0.004498305995018526,0.00043264333551685087,0.001567356664317371,0.21632166775842543,0.21632166775842543,0.0,-1.6577798161998558e-13,1.0,1.0034733416594446,1.7030750062763218,0.09160671454359606,0.0,0.0003168688464218551,405.5018796068594,0.0,1601738.4017161252,268.0183413047071,0.006996179105044575,1.0,1279715.201370743,2599.1526618697335,,,,,,,,,,,,,,,,,,,5.0,15484.621995833828,1450.0,0.375,6.173730061729009,3.5
1941.0,-29.9348644468615,4.667003839139946,34.89301815568778,25.07337969671937,6.198389540093416,-26.321539048233525,-39.831844170670934,2.5850641386530238,-5.130127119927124,-5.137263579049993,39.80024658501473,41286.19744047002,25245.98860183909,25245.98860183909,66532.18604230911,75404.61396657127,75352.08223809315,25245.98860183909,100598.07083993225,100598.07083993225,100598.07083993225,126534.66994043256,124056.43268343057,2478.2372570019947,0.0,89839.66292955291,55721.54037387547,37909.025061863824,25936.599100500323,63845.62416236415,19777.759129688257,1450.0,0.0,0.8869436055632812,2.870042535931056,0.001494314320929203,1.0,1.0,-3.4168787947828605,352762.50029167155,1545938.4545744548,4.382377529630388,1545938.4545744548,4.382377529630388,0.7625425003892179,0.09160856935276163,3.974560276059929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.974560276059929,1.2796623768305935,1.279963171837959,3.105944464745404,6581.123617676173,15483.752829079825,6479.627868284679,0.00030452270089700325,22603.6735360856,2304.9332377606625,19368.04131499985,1974.99057425317,0.8568537005314543,0.8568537005314543,35843.91175141092,35405.22815468563,1.015511866376545,0.8,4325.980416923457,4273.035954225843,1.015511866376545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449823491918121,4.667003839139946,-2.5102494947162275,7.177253333856173,3.5,3.5,1.0,0.6,0.00023504586360404873,1.0001107440052077,0.00023501983656604413,198.86843010152228,0.0,5.235749438481441e-06,14.838113908656405,0.02493852726254339,8.036951546871482e-05,0.0001546763481353339,0.0006147704689447144,0.09160856939110222,0.09160856939110222,0.09160856939110222,0.09192699225991383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508082.0970975942,588.9686350631537,0.0,0.09160856939110222,0.09160856935276163,0.09160856935276163,0.375,0.375,0.5,5.524002279155443,1.635494699609012,1.635494699609012,3.5640823625726625e-11,0.007136459122875749,1.7203847842671394,3.5640823625726625e-11,25936.599100500323,19777.759129688257,0.7625425003892179,1.089086236670423,3.880639947373393,1.042079029145566,0.6466566500387899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510987637930066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81242099834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28082858152067,261.28082858152067,-11.869171418479311,245.0265205739766,277.5351366504048,129916.02842491578,129881.32843295964,34.69999195616803,0.0,nan,277.5351366504048,4.3851366504048315,271.0334133188262,-2.1165866811737715,264.5316901952497,-8.618309804750254,258.02996697626645,-15.120033023733527,251.52824377440032,-21.621756225599654,245.0265205739766,-28.12347942602338,1.0,1.0,26022.012520719443,26022.012520719443,276.82989628635823,3.6798962863582574,276.82989628635823,276.82989628635823,75395.5894320623,75352.08223809315,43.507193969155196,0.0,8546.071908451686,8546.071908451686,0.8822857943944716,3994.4330774402288,276.82989628635823,3.6798962863582574,1.0,0.002,0.2789804820442212,0.004499956215839734,0.00043214877957579236,0.0015678512200535289,0.21607438978789617,0.21607438978789617,0.0,-3.706787481128071e-13,1.0,1.0035085361401195,1.7203847842314985,0.09160856935276163,0.0,0.00032007304514696693,409.6008094540446,0.0,1601740.3731555631,268.01987288007285,0.007136459087234925,1.0,1279710.4150584424,2598.9571103865837,,,,,,,,,,,,,,,,,,,4.0,15483.752829079825,1450.0,0.375,6.173730061729009,3.5
1942.0,-29.935901100197395,4.671143401960367,34.89354139089894,25.07673497255894,6.19960377525492,-26.322350612671304,-39.83263486353678,2.586053287244895,-5.128680122573996,-5.135944930705889,39.80113788895655,41281.168652432105,25253.252456615603,25253.252456615603,66534.4211090477,75406.15122760202,75354.64757533364,25253.252456615603,100607.90003194925,100607.90003194925,100607.90003194925,126545.28462815873,124062.69539330469,2482.5892348540356,0.0,89840.75634558492,55716.059995022326,37916.329278402874,25937.384596209475,63853.71387461235,19778.427944173334,1450.0,0.0,0.8869470885938495,2.8701802915923604,0.001494314320929203,1.0,1.0,-3.3998663853083713,352780.652630761,1545976.7246767092,4.382260515558405,1545976.7246767092,4.382260515558405,0.7625451930517227,0.09161043839779905,3.9741906926525576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9741906926525576,1.2796578398253937,1.2799586004588621,3.105666662578199,6580.534988219211,15482.886886364066,6479.649700716053,0.00030465928486603504,22606.05071409421,2305.175642456314,19368.106573598256,1974.9972287782532,0.8567664833876891,0.8567664833876891,35841.24530535274,35405.22815468563,1.0154174367265376,0.8,4325.658605132644,4273.035954225843,1.0154174367265376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.451391532173041,4.671143401960367,-2.50817499366596,7.179318395626327,3.5,3.5,1.0,0.6,0.00023501983656604413,1.0001078442692193,0.0002349944937565944,198.86928584036988,0.0,5.175956188166722e-06,14.66865983726449,0.024943703218731555,8.036233474622769e-05,0.00015465750181981643,0.0006146384042812104,0.09161043841532515,0.09161043841532515,0.09161043841532515,0.09193176556611814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508039.5454243184,588.982737269229,0.0,0.09161043841532515,0.09161043839779905,0.09161043839779905,0.375,0.375,0.5,5.533642094845927,1.6551306883858388,1.6551306883858388,-5.1102233555866405e-11,0.007264808131878908,1.736078545397504,-5.1102233555866405e-11,25937.384596209475,19778.427944173334,0.7625451930517227,1.0887438061137906,3.880861746520431,1.041982009687007,0.6464959694199576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511051380866167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.64296692695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2810145371465,261.2810145371465,-11.868985462853459,245.0254939502577,277.5365351742296,129910.23567303477,129879.14568190051,31.089991134275216,0.0,nan,277.5365351742296,4.386535174229607,271.0343268342824,-2.115673165717567,264.5321186645177,-8.617881335482252,258.0299104166967,-15.120089583303297,251.52770218289504,-21.622297817104936,245.0254939502577,-28.12450604974228,1.0,1.0,26022.012520719443,26022.012520719443,276.83151511205494,3.681515112054967,276.83151511205494,276.83151511205494,75396.6988958505,75354.64757533364,42.05132051685359,0.0,8546.071908451686,8546.071908451686,0.8823092129890855,3994.0616461158206,276.83151511205494,3.681515112054967,1.0,0.002,0.27865750340715584,0.004501607650243657,0.0004316496550039631,0.0015683503457105345,0.21582482750198156,0.21582482750198156,0.0,7.144974716044583e-13,1.0,1.0035404446994802,1.7360785454486063,0.09161043839779905,0.0,0.00032297863759165923,413.31766119816865,0.0,1601742.2295625296,268.021319877426,0.007264808182981142,1.0,1279705.8786306626,2598.780693450657,,,,,,,,,,,,,,,,,,,4.0,15482.886886364066,1450.0,0.375,6.173730061729009,3.5
1943.0,-29.936915372297488,4.67522296218048,34.89405886118743,25.08008584789934,6.200908446043523,-26.32313299048584,-39.833394543360896,2.5871260635475894,-5.127273536507175,-5.134661608052461,39.802017959905115,41276.21382106999,25260.45276834982,25260.45276834982,66536.66658941981,75407.50020878908,75357.14961055452,25260.45276834982,100617.60237890434,100617.60237890434,100617.60237890434,126555.75610692723,124068.77762751088,2486.97847941636,0.0,89841.725274504,55710.718878166655,37923.34044037483,25938.15372802289,63861.49416839772,19779.08332604872,1450.0,0.0,0.8869504323852169,2.8703143849021586,0.001494314320929203,1.0,1.0,-3.383636671282204,352798.319387045,1546014.5131672486,4.382148179881662,1546014.5131672486,4.382148179881662,0.7625478487576363,0.09161231923031339,3.9738312265892493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9738312265892493,1.279652913342224,1.2799536403861227,3.105397709923009,6579.965109816298,15482.057687484701,6479.674987970715,0.0003047916144365029,22608.339446669306,2305.4090282277134,19368.182158894662,1975.004936333474,0.8566830927402769,0.8566830927402769,35838.651805666814,35405.22815468563,1.0153255920877613,0.8,4325.345597196166,4273.035954225843,1.0153255920877613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.452945855462065,4.67522296218048,-2.5061424303852116,7.1813653925656915,3.5,3.5,1.0,0.6,0.0002349944937565944,1.0001055166861383,0.0002349697005324513,198.87012311018844,0.0,5.039906416456842e-06,14.283094784238692,0.024948743125148012,8.035543622910958e-05,0.00015463905752748482,0.0006145095156530505,0.09161231924534359,0.09161231924534359,0.09161231924534359,0.0919364071687662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507996.5369078607,588.9969893342852,0.0,0.09161231924534359,0.09161231923031339,0.09161231923031339,0.375,0.375,0.5,5.543364732766132,1.6738417508092311,1.6738417508092311,1.4551915228366852e-11,0.007388071545278763,1.75102493677025,1.4551915228366852e-11,25938.15372802289,19779.08332604872,0.7625478487576363,1.0884118683048698,3.8810762721473084,1.0418902259625789,0.6463396191800316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511113454818363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.257401873925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.281193082542,261.281193082542,-11.86880691745796,245.0244906535941,277.53789555256026,129906.20226839212,129876.35119690801,29.851071484095357,0.0,nan,277.53789555256026,4.3878955525602805,271.03521449491814,-2.1147855050818407,264.5325335764794,-8.617466423520568,258.029852594247,-15.12014740575296,251.52717162345314,-21.622828376546835,245.0244906535941,-28.125509346405863,1.0,1.0,26022.012520719443,26022.012520719443,276.83309120491293,3.683091204912955,276.83309120491293,276.83309120491293,75398.07940370055,75357.14961055452,40.92979314603144,0.0,8546.071908451686,8546.071908451686,0.8823319902079333,3993.7003827221956,276.83309120491293,3.683091204912955,1.0,0.002,0.2783317573468601,0.004503265765860971,0.0004311462093324626,0.001568853790989784,0.21557310466623128,0.21557310466623128,0.0,3.2224656970614163e-13,1.0,1.0035708328959154,1.751024936755698,0.09161231923031339,0.0,0.0003257460603946688,416.85771028075175,0.0,1601744.0319005253,268.0227264634928,0.007388071530726847,1.0,1279701.4636974996,2598.613138721828,,,,,,,,,,,,,,,,,,,4.0,15482.057687484701,1450.0,0.375,6.173730061729009,3.5
1944.0,-29.937897666810183,4.6792423041193345,34.89457019293252,25.08305328609424,6.201873285611809,-26.32392057164131,-39.83416229076681,2.587896191986385,-5.125948906499275,-5.133448561011759,39.80287571791308,41271.63197940478,25267.678977712563,25267.678977712563,66539.31095711734,75409.04460520219,75359.31305829222,25267.678977712563,100626.99203600478,100626.99203600478,100626.99203600478,126565.8823406643,124074.48105654046,2491.401284123842,0.0,89842.81196102515,55705.67045884547,37930.157224644085,25938.890304659522,63869.04752930361,19779.711989004794,1450.0,0.0,0.8869534992011308,2.870441208641076,0.001494314320929203,1.0,1.0,-3.368997646300272,352815.019337292,1546051.3442582597,4.382045149784939,1546051.3442582597,4.382045149784939,0.7625504312901031,0.09161421243094257,3.973491306245972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.973491306245972,1.2796493902991617,1.2799500847868357,3.105140623961875,6579.420375514125,15481.254157367715,6479.693819664709,0.0003049178657198433,22610.547006809928,2305.634136714365,19368.238448088225,1975.0106762338032,0.8566019407781169,0.8566019407781168,35836.199282579604,35405.22815468563,1.0152387414380681,0.8,4325.049603641642,4273.035954225843,1.0152387414380681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.454505769243367,4.6792423041193345,-2.504177447895609,7.183419752014943,3.5,3.5,1.0,0.6,0.0002349697005324513,1.000102190661428,0.00023494569127686005,198.8709339888036,0.0,4.93063153763806e-06,13.973409777666262,0.02495367375668565,8.034846500790926e-05,0.00015462123552454203,0.0006143861351177786,0.09161421240558222,0.09161421240558222,0.09161421240558222,0.09194078724694238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507953.05750358733,589.011395320213,0.0,0.09161421240558222,0.09161421243094257,0.09161421243094257,0.375,0.375,0.5,5.553161978796931,1.6915214752775682,1.6915214752775682,7.787548383930698e-12,0.00749965451245771,1.7644509147114604,7.787548383930698e-12,25938.890304659522,19779.711989004794,0.7625504312901031,1.0880954627994441,3.881304188438228,1.0418084116032669,0.6461914428967966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511174189091185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.947716867355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2813375783392,261.2813375783392,-11.868662421660758,245.02350887672915,277.53916631356765,129899.24306780429,129875.08476390308,24.158303901234717,0.0,nan,277.53916631356765,4.389166313567671,271.036034762479,-2.113965237520972,264.53290332533925,-8.61709667466073,258.02977183595084,-15.120228164049138,251.52664035596948,-21.6233596440305,245.02350887672915,-28.126491123270824,1.0,1.0,26022.012520719443,26022.012520719443,276.83455740308096,3.684557403080987,276.83455740308096,276.83455740308096,75398.75994739092,75359.31305829222,39.44688909870456,0.0,8546.071908451686,8546.071908451686,0.8823535286660342,3993.3587627772017,276.83455740308096,3.684557403080987,1.0,0.002,0.27800352467533473,0.0045049235974333945,0.00043063884646019784,0.0015693611534146291,0.21531942323009892,0.21531942323009892,0.0,-1.2517330921779646e-13,1.0,1.003598130290718,1.7644509147036729,0.09161421243094257,0.0,0.00032823267147235544,420.0384603366353,0.0,1601745.7226012943,268.0240510935007,0.007499654504670161,1.0,1279697.2904996509,2598.4635203346916,,,,,,,,,,,,,,,,,,,5.0,15481.254157367715,1450.0,0.375,6.173730061729009,3.5
