time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1945.0,-29.938860181538544,4.6832025498832035,34.895075705417725,25.08619426460939,6.203152658097958,-26.324658897656047,-39.83488096911458,2.5889513750080253,-5.124631303100784,-5.132242310355996,39.803730413952465,41267.03638675447,25274.770515115935,25274.770515115935,66541.80690187041,75410.212059961,75361.62413570055,25274.770515115935,100636.39465081648,100636.39465081648,100636.39465081648,126576.01806054426,124080.1608641588,2495.8571963854697,0.0,89843.67520885174,55700.76515016065,37936.566731878986,25939.623409727777,63876.19014160676,19780.337755472792,1450.0,0.0,0.8869565424152839,2.8705673206349536,0.001494314320929203,1.0,1.0,-3.354488579841018,352831.6263358739,1546088.0445299672,4.38194291307148,1546088.0445299672,4.38194291307148,0.7625530040677015,0.09161611362353676,3.97316126614817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.97316126614817,1.2796445427856535,1.279945205409337,3.1048944713185818,6578.898807600494,15480.497111796754,6479.717522784059,0.0003050389083078035,22612.642475484463,2305.847815052486,19368.309298298176,1975.0179009445812,0.8565256943896037,0.8565256943896037,35833.818005250105,35405.22815468563,1.0151544152202179,0.8,4324.762208695295,4273.035954225843,1.0151544152202179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456036611538522,4.6832025498832035,-2.5022332753096705,7.185435825192874,3.5,3.5,1.0,0.6,0.00023494569127686005,1.0001001336132394,0.0002349221676713811,198.87172854497095,0.0,4.77474308380705e-06,13.531621899509181,0.024958448499769456,8.034193984516729e-05,0.00015460375143169276,0.0006142656367896013,0.0916161136190794,0.0916161136190794,0.0916161136190794,0.09194514210915564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507909.2059619972,589.025923569004,0.0,0.0916161136190794,0.09161611362353676,0.09161611362353676,0.375,0.375,0.5,5.563032837011042,1.7083284586423133,1.7083284586423133,-1.0464873412274756e-10,0.007611007255206914,1.7777537305149735,-1.0464873412274756e-10,25939.623409727777,19780.337755472792,0.7625530040677015,1.0877904866408699,3.8815128880135723,1.0417309916943114,0.6460472406896813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511233009019442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.505928989194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.281484607417,261.281484607417,-11.868515392582992,245.02255098284184,277.5404182595149,129896.7230730123,129872.14122757585,24.581845436436172,0.0,nan,277.5404182595149,4.390418259514945,271.0368447520065,-2.113155247993461,264.53327133781914,-8.616728662180833,258.029697880801,-15.120302119198982,251.5261244315183,-21.62387556848168,245.02255098284184,-28.127449017158142,1.0,1.0,26022.012520719443,26022.012520719443,276.83603407942854,3.686034079428566,276.83603407942854,276.83603407942854,75400.14803626233,75361.62413570055,38.52390056177683,0.0,8546.071908451686,8546.071908451686,0.8823744408327191,3993.0270724789107,276.83603407942854,3.686034079428566,1.0,0.002,0.2776728282609537,0.004506591422752838,0.0004301276585418225,0.0015698723427047163,0.21506382927091125,0.21506382927091125,0.0,1.246538896410021e-12,1.0,1.0036251761998467,1.7777537306196223,0.09161611362353676,0.0,0.00033069641661033825,423.18993597541794,0.0,1601747.4048473039,268.0253686968992,0.007611007359855648,1.0,1279693.1406549392,2598.315400290261,,,,,,,,,,,,,,,,,,,5.0,15480.497111796754,1450.0,0.375,6.173730061729009,3.5
1946.0,-29.939812737286974,4.6871050872128786,34.89557582167273,25.08951653670522,6.204676279748318,-26.325363835512714,-39.83556811055166,2.5902273762025954,-5.123304908648208,-5.131029088938675,39.80458568100049,41262.34706711573,25281.695503590247,25281.695503590247,66544.04257070598,75411.11360985095,75364.17141132969,25281.695503590247,100645.86691491994,100645.86691491994,100645.86691491994,126586.22606600675,124085.87960558214,2500.3464604246083,0.0,89844.36341272094,55695.85968004519,37942.78192519527,25940.35915108681,63883.141076282074,19780.965600147712,1450.0,0.0,0.8869596189384623,2.8706941493511757,0.001494314320929203,1.0,1.0,-3.3398505320895993,352848.3299255741,1546124.7699810576,4.381839557826956,1546124.7699810576,4.381839557826956,0.7625555793169871,0.09161802116674549,3.9728305191378004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9728305191378004,1.2796386695498887,1.2799393006903266,3.1046502529774584,6578.381338241051,15479.761361772502,6479.748152347823,0.00030515921562785585,22614.698256048265,2306.05744632961,19368.400852113995,1975.0272368356163,0.8564518806672093,0.8564518806672093,35831.43158777616,35405.22815468563,1.0150699083841228,0.8,4324.474193387969,4273.035954225843,1.0150699083841228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457531501101525,4.6871050872128786,-2.500299462492949,7.187404549705827,3.5,3.5,1.0,0.6,0.0002349221676713811,1.0000990982731495,0.0002348988895970573,198.8725148855071,0.0,4.678180083207631e-06,13.257962355810426,0.024963126679852662,8.033570147651255e-05,0.00015458646619486856,0.0006141458307446377,0.09161802123058047,0.09161802123058047,0.09161802123058047,0.09194952340908812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507864.9971046632,589.040569356496,0.0,0.09161802123058047,0.09161802116674549,0.09161802116674549,0.375,0.375,0.5,5.572977907073062,1.724456596544485,1.724456596544485,-2.5067947717616335e-11,0.007724180290495042,1.791178556849104,-2.5067947717616335e-11,25940.35915108681,19780.965600147712,0.7625555793169871,1.0874887125689685,3.8817045102177206,1.0416526402677437,0.6459035415594995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511290644973096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.2322694455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.281656819038,261.281656819038,-11.868343180961972,245.02161657025275,277.5416970903317,129896.91389962976,129868.12177989377,28.79211973600826,0.0,nan,277.5416970903317,4.391697090331718,271.03768094366933,-2.112319056330648,264.53366487328435,-8.616335126715626,258.0296487678741,-15.12035123212587,251.52563266881555,-21.62436733118443,245.02161657025275,-28.12838342974723,1.0,1.0,26022.012520719443,26022.012520719443,276.8375453647583,3.687545364758307,276.8375453647583,276.8375453647583,75402.04231161649,75364.17141132969,37.87090028679813,0.0,8546.071908451686,8546.071908451686,0.8823953975467425,3992.6946717334895,276.8375453647583,3.687545364758307,1.0,0.002,0.2773396457137578,0.00450827159006738,0.0004296126231347481,0.0015703873795866452,0.21480631156737406,0.21480631156737406,0.0,2.7213934231107295e-12,1.0,1.0036524688386217,1.791178556874172,0.09161802116674549,0.0,0.00033318254969134296,426.37003277011877,0.0,1601749.0998812292,268.02669509135177,0.0077241803155629896,1.0,1279688.9667994431,2598.165933581758,,,,,,,,,,,,,,,,,,,4.0,15479.761361772502,1450.0,0.375,6.173730061729009,3.5
1947.0,-29.940742175505452,4.690950168234728,34.89607038491635,25.092483381181978,6.205827136280545,-26.326085244331594,-39.83627267936242,2.591170203846597,-5.1220321276094865,-5.129861586389604,39.80542563218603,41257.96355274992,25288.590268157655,25288.590268157655,66546.55382090757,75412.33096805609,75366.5486632611,25288.590268157655,100655.13893141875,100655.13893141875,100655.13893141875,126596.21235214203,124091.34567687554,2504.866675266488,0.0,89845.25659163122,55691.14556651954,37949.012250124084,25941.073420723274,63890.08567084736,19781.5757820056,1450.0,0.0,0.886962518159456,2.870816253587612,0.001494314320929203,1.0,1.0,-3.3262800738133933,352864.40464461263,1546160.8384053833,4.381742159463772,1546160.8384053833,4.381742159463772,0.7625581047160098,0.09161993812337361,3.9725128209684675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9725128209684675,1.2796343420229015,1.2799349423576802,3.104412479809308,6577.877525429738,15479.026501537397,6479.769058395332,0.0003052759856674176,22616.731686149134,2306.264798493791,19368.463341689036,1975.0336089988973,0.8563776415825195,0.8563776415825195,35829.139283344855,35405.22815468563,1.0149887355653768,0.8,4324.197536527851,4273.035954225843,1.0149887355653768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459019866263345,4.690950168234728,-2.4984145135442777,7.189364681779006,3.5,3.5,1.0,0.6,0.0002348988895970573,1.0000966938907843,0.00023487617850550505,198.87328214766535,0.0,4.629369182466631e-06,13.119632263110432,0.024967756049035127,8.032930535448409e-05,0.00015456958424257323,0.0006140296551353878,0.09161993815470239,0.09161993815470239,0.09161993815470239,0.09195373502824826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507820.37962652865,589.05534881006,0.0,0.09161993815470239,0.09161993812337361,0.09161993812337361,0.375,0.375,0.5,5.582991814982181,1.739856380862875,1.739856380862875,-1.4097167877480388e-11,0.007829458780122422,1.8035815125762156,-1.4097167877480388e-11,25941.073420723274,19781.5757820056,0.7625581047160098,1.0871946621644946,3.8819103436085207,1.0415787226166195,0.6457647242062733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511347685007443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.093939352795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2818178483927,261.2818178483927,-11.8681821516073,245.0207019738773,277.5429337413233,129893.06749399277,129866.14494140467,26.92255258811495,0.0,nan,277.5429337413233,4.392933741323304,271.0384873529493,-2.111512647050688,264.5340410269549,-8.615958973045053,258.02959467234336,-15.120405327656613,251.52514832290777,-21.62485167709221,245.0207019738773,-28.129298026122683,1.0,1.0,26022.012520719443,26022.012520719443,276.838991036267,3.688991036266998,276.838991036267,276.838991036267,75403.09154979764,75366.5486632611,36.5428865365393,0.0,8546.071908451686,8546.071908451686,0.8824155272324908,3992.3753850733096,276.838991036267,3.688991036266998,1.0,0.002,0.2770041657223794,0.004509954626833745,0.0004290939856589477,0.0015709060154612908,0.21454699282947384,0.21454699282947384,0.0,1.1202384506137086e-12,1.0,1.0036776843086535,1.8035815125903127,0.09161993812337361,0.0,0.00033547999193907837,429.30869677898437,0.0,1601750.7215099472,268.0279678723905,0.00782945879421959,1.0,1279684.9502039598,2598.028537877518,,,,,,,,,,,,,,,,,,,4.0,15479.026501537397,1450.0,0.375,6.173730061729009,3.5
1948.0,-29.941650975418998,4.694737834681336,34.89655915998625,25.095298617985122,6.2068934401380815,-26.326796533911693,-39.836964186374075,2.5920389981534426,-5.120824262410508,-5.128749552447514,39.806247689765726,41253.7480538504,25295.480021856787,25295.480021856787,66549.22807570719,75413.52287126146,75368.68977562818,25295.480021856787,100664.16979748497,100664.16979748497,100664.16979748497,126605.93168787766,124096.51673957286,2509.414948304798,0.0,89846.12877256842,55686.60461388283,37955.02684298399,25941.7618903927,63896.78873337669,19782.16477621686,1450.0,0.0,0.8869651998129736,2.8709326225735334,0.001494314320929203,1.0,1.0,-3.3139485349092865,352879.71618086466,1546196.1390741274,4.38165207059292,1546196.1390741274,4.38165207059292,0.7625605716296012,0.09162186478563182,3.9722079410830795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9722079410830795,1.279630356924284,1.2799309272596036,3.1041838915346363,6577.39317430555,15478.320638177212,6479.789311283954,0.0003053882132340396,22618.687164718413,2306.4642018139134,19368.52387892845,1975.0397820793492,0.8563062806377327,0.8563062806377327,35826.93943288068,35405.22815468563,1.0149108378559633,0.8,4323.932037882106,4273.035954225843,1.0149108378559633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460507149734602,4.694737834681336,-2.496585554616969,7.191323389298305,3.5,3.5,1.0,0.6,0.00023487617850550505,1.0000945473996579,0.00023485397367299494,198.87403237770633,0.0,4.51662931815269e-06,12.800127487644724,0.02497227267835328,8.032302826608191e-05,0.00015455315023942315,0.0006139172507004429,0.09162186479830256,0.09162186479830256,0.09162186479830256,0.09195774041261834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507775.37249135395,589.0702555215126,0.0,0.09162186479830256,0.09162186478563182,0.09162186478563182,0.375,0.375,0.5,5.593068083482904,1.7544403517374576,1.7544403517374576,2.4272139853565022e-11,0.007925290037007926,1.8148010175382296,2.4272139853565022e-11,25941.7618903927,19782.16477621686,0.7625605716296012,1.0869113128153716,3.8821188521668963,1.0415113090173964,0.6456310069977175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511403341152553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.77443457733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2819639181982,261.2819639181982,-11.86803608180179,245.01980638686956,277.544121464591,129888.94530842006,129864.52384318093,24.421465239152255,0.0,nan,277.544121464591,4.394121464591024,271.03925842049654,-2.11074157950344,264.5343954274506,-8.615604572549387,258.0295324110131,-15.120467588986855,251.52466939876854,-21.62533060123144,245.01980638686956,-28.130193613130416,1.0,1.0,26022.012520719443,26022.012520719443,276.8403536078116,3.6903536078116304,276.8403536078116,276.8403536078116,75404.07247545954,75368.68977562818,35.38269983135979,0.0,8546.071908451686,8546.071908451686,0.8824348445256407,3992.068980788495,276.8403536078116,3.6903536078116304,1.0,0.002,0.2766666067525713,0.0045116379680041445,0.0004285720759982823,0.0015714279242223389,0.21428603799914114,0.21428603799914114,0.0,2.2062126431299234e-13,1.0,1.0037004945768688,1.8148010175139575,0.09162186478563182,0.0,0.0003375589698441303,431.96784208615225,0.0,1601752.2544279164,268.02917573758947,0.007925290012735786,1.0,1279681.1244139527,2597.9050614548423,,,,,,,,,,,,,,,,,,,4.0,15478.320638177212,1450.0,0.375,6.173730061729009,3.5
1949.0,-29.94253200020288,4.698467969733626,34.89704184333592,25.09783044168728,6.207724987302293,-26.32750630146324,-39.83765527429057,2.5926992896411436,-5.119690261027358,-5.127700496861635,39.80704941017138,41249.82121923869,25302.383801482792,25302.383801482792,66552.20502072148,75414.83342409015,75370.53717367485,25302.383801482792,100672.92097515764,100672.92097515764,100672.92097515764,126615.3420319231,124101.35403367697,2513.9879982461252,0.0,89847.0747443945,55682.305505221484,37960.85471019224,25942.421056765448,63903.27576695768,19782.72970547309,1450.0,0.0,0.8869676345494942,2.871042480927014,0.001494314320929203,1.0,1.0,-3.3030099753611353,352894.1610487554,1546230.567013956,4.381570277101668,1546230.567013956,4.381570277101668,0.7625629721368666,0.09162380050817781,3.971919590813119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971919590813119,1.2796273383989416,1.2799278796098545,3.1039658747700325,6576.93122294265,15477.639001164387,6479.804521303367,0.000305495066632648,22620.567383138106,2306.6559307345638,19368.56934269433,1975.0444180932664,0.856237114420574,0.856237114420574,35824.858820222864,35405.22815468563,1.014837163512016,0.8,4323.680929976381,4273.035954225843,1.014837163512016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4619974609671,4.698467969733626,-2.4948181145543047,7.19328608428793,3.5,3.5,1.0,0.6,0.00023485397367299494,1.0000916583411381,0.00023483244932024486,198.87475968366027,0.0,4.4159645795562475e-06,12.514843618462406,0.024976688642932836,8.031675543500343e-05,0.0001545372182379915,0.0006138094046292409,0.09162380048766489,0.09162380048766489,0.09162380048766489,0.09196151167877782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507729.9992850388,589.0852815637714,0.0,0.09162380048766489,0.09162380050817781,0.09162380050817781,0.375,0.375,0.5,5.603199419303029,1.7681084206198534,1.7681084206198534,8.640199666842818e-12,0.008010235834262858,1.8246905215004858,8.640199666842818e-12,25942.421056765448,19782.72970547309,0.7625629721368666,1.0866410025315734,3.882336849178045,1.0414521669190153,0.6455040171910505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511457761839317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.48915070815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28207893186897,261.28207893186897,-11.867921068131011,245.0189290163678,277.5452288596869,129883.07375190493,129863.84456845066,19.229183454269087,0.0,nan,277.5452288596869,4.395228859686938,271.03996886766805,-2.110031132331926,264.53470891738783,-8.615291082612146,258.0294489480406,-15.120551051959353,251.52418898206275,-21.625811017937224,245.0189290163678,-28.131070983632185,1.0,1.0,26022.012520719443,26022.012520719443,276.84161883265824,3.691618832658264,276.84161883265824,276.84161883265824,75404.62145526204,75370.53717367485,34.084281587187434,0.0,8546.071908451686,8546.071908451686,0.8824531143047073,3991.7791887671847,276.84161883265824,3.691618832658264,1.0,0.002,0.27632721426635426,0.004513319280932838,0.00042804726788804977,0.0015719527317941454,0.21402363394402488,0.21402363394402488,0.0,-3.17804810245903e-13,1.0,1.0037206022083247,1.8246905214918456,0.09162380050817781,0.0,0.00033939248580413747,434.31293293506394,0.0,1601753.68621206,268.0303097389726,0.008010235825622658,1.0,1279677.5152697542,2597.7971962386173,,,,,,,,,,,,,,,,,,,5.0,15477.639001164387,1450.0,0.375,6.173730061729009,3.5
1950.0,-29.943404776281465,4.70214189643039,34.89751886319432,25.100701103825145,6.209024106959683,-26.328161887971575,-39.83829278787596,2.59378121808861,-5.118549057172174,-5.126645983205943,39.80785130637433,41245.721752306636,25309.128790063554,25309.128790063554,66554.85054237019,75415.64955605128,75372.60938378796,25309.128790063554,100681.73817385151,100681.73817385151,100681.73817385151,126624.82036168217,124106.2343321074,2518.586029574767,0.0,89847.71351173255,55678.026354748006,37966.319063316165,25943.08218783066,63909.401251146825,19783.296167218927,1450.0,0.0,0.8869700963576712,2.8711528959554884,0.001494314320929203,1.0,1.0,-3.291914487515953,352908.6815388162,1546265.0030831816,4.381487574465092,1546265.0030831816,4.381487574465092,0.7625653738436231,0.09162574040853658,3.971632320041012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.971632320041012,1.2796223618282387,1.2799228743258464,3.1037534498589174,6576.481120046287,15476.99715514511,6479.829783226507,0.00030559952873746,22622.364376067108,2306.8391730169947,19368.644852273123,1975.0521179274394,0.8561724376062038,0.8561724376062038,35822.78596672137,35405.22815468563,1.0147637649829522,0.8,4323.4307585186225,4273.035954225843,1.0147637649829522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463453494153199,4.70214189643039,-2.4930617396928665,7.1952036361232565,3.5,3.5,1.0,0.6,0.00023483244932024486,1.0000908007915188,0.00023481112828393924,198.87548018474408,0.0,4.280650480518793e-06,12.131363461790258,0.024980969293413355,8.031096928620795e-05,0.0001545214800340369,0.0006137025042437529,0.09162574043652735,0.09162574043652735,0.09162574043652735,0.09196530360191552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507684.3576460029,589.1003957186797,0.0,0.09162574043652735,0.09162574040853658,0.09162574040853658,0.375,0.375,0.5,5.613386317061558,1.7810492056350995,1.7810492056350995,6.252776074688882e-13,0.008096926033772434,1.8347314956899936,6.252776074688882e-13,25943.08218783066,19783.296167218927,0.7625653738436231,1.0863766298629434,3.882529362427208,1.0413937423827122,0.6453780029986824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511510519669888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10567055148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2822117925222,261.2822117925222,-11.867788207477759,245.01807222574132,277.5463513693795,129882.97470627914,129860.7616899235,22.213016355652577,0.0,nan,277.5463513693795,4.396351369379545,271.040695521536,-2.1093044784639687,264.5350397078451,-8.614960292154876,258.02938387858404,-15.120616121415935,251.5237280520473,-21.626271947952688,245.01807222574132,-28.131927774258656,1.0,1.0,26022.012520719443,26022.012520719443,276.8429158214692,3.692915821469228,276.8429158214692,276.8429158214692,75406.26601210218,75372.60938378796,33.656628314216505,0.0,8546.071908451686,8546.071908451686,0.882471315501287,3991.4904816412172,276.8429158214692,3.692915821469228,1.0,0.002,0.27598596036914924,0.004515009902825596,0.00042751957889053887,0.001572480422579898,0.21375978944526944,0.21375978944526944,0.0,1.4704366196882646e-12,1.0,1.0037410168722738,1.8347314956893683,0.09162574040853658,0.0,0.000341253898884149,436.69370335023723,0.0,1601755.1288455955,268.0314509428278,0.008096926033147156,1.0,1279673.8873260133,2597.687571550779,,,,,,,,,,,,,,,,,,,4.0,15476.99715514511,1450.0,0.375,6.173730061729009,3.5
1951.0,-29.944248619130985,4.705759715967598,34.897990002771515,25.103087082412117,6.209802600043915,-26.328843497213768,-39.838956704456336,2.594397478127205,-5.117468573260737,-5.125642868895168,39.808635619605326,41242.00667416813,25315.86165602162,25315.86165602162,66557.86833018975,75416.88739828601,75374.45784152177,25315.86165602162,100690.31949754339,100690.31949754339,100690.31949754339,126634.03853785184,124110.83216790916,2523.206369942677,0.0,89848.60791327967,55673.95982536653,37971.83120879238,25943.719040308457,63915.55024910084,19783.842640915977,1450.0,0.0,0.8869723602203239,2.87125800348734,0.001494314320929203,1.0,1.0,-3.281994671090672,352922.4947026141,1546298.6846413114,4.381411521938497,1546298.6846413114,4.381411521938497,0.7625677186134359,0.09162768683827352,3.9713597498722426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9713597498722426,1.2796195458557666,1.279920030407823,3.1035472713230012,6576.044252469427,15476.35428519339,6479.844777856527,0.0003057005407420904,22624.14225157267,2307.020465864762,19368.689672225693,1975.0566882906696,0.8561071379790904,0.8561071379790904,35820.81916032181,35405.22815468563,1.0146941225013744,0.8,4323.193385822601,4273.035954225843,1.0146941225013744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464906910442214,4.705759715967598,-2.491358025616374,7.1971177415839716,3.5,3.5,1.0,0.6,0.00023481112828393924,1.000087791157222,0.00023479051575285657,198.8761768050128,0.0,4.240231333316087e-06,12.016815598617791,0.02498520952474667,8.030494391031896e-05,0.00015450618437362027,0.0006135996417277352,0.09162768683820326,0.09162768683820326,0.09162768683820326,0.09196890501619844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507638.3897677366,589.1156161663577,0.0,0.09162768683820326,0.09162768683827352,0.09162768683827352,0.375,0.375,0.5,5.623622862705005,1.7932039298473228,1.7932039298473228,-3.785771696129814e-11,0.008174295634432838,1.843648197804498,-3.785771696129814e-11,25943.719040308457,19783.842640915977,0.7625677186134359,1.08612108927258,3.8827412869296154,1.0413407702944104,0.6452577895900743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511562783909735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.991122688305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2823145557831,261.2823145557831,-11.867685444216875,245.01723253775702,277.5473965820537,129877.37328657687,129860.19225965424,17.181026922622422,0.0,nan,277.5473965820537,4.397396582053716,271.0413637575536,-2.10863624244638,264.5353309609978,-8.614669039002194,258.02929815170154,-15.120701848298438,251.52326534463486,-21.626734655365112,245.01723253775702,-28.132767462242953,1.0,1.0,26022.012520719443,26022.012520719443,276.8441352290377,3.6941352290377267,276.8441352290377,276.8441352290377,75406.67540525176,75374.45784152177,32.21756372999516,0.0,8546.071908451686,8546.071908451686,0.8824885851102383,3991.216548621604,276.8441352290377,3.6941352290377267,1.0,0.002,0.2756430525119813,0.00451669957322979,0.0004269892800505631,0.0015730107200575179,0.21349464002528154,0.21349464002528154,0.0,1.0808107880899698e-13,1.0,1.003759147214442,1.8436481978423558,0.09162768683827352,0.0,0.0003429078573556715,438.8090473974493,0.0,1601756.487795179,268.03253142673924,0.008174295672290555,1.0,1279670.4361962373,2597.591157681032,,,,,,,,,,,,,,,,,,,4.0,15476.35428519339,1450.0,0.375,6.173730061729009,3.5
1952.0,-29.94507632186686,4.7093217057762295,34.898455163030675,25.105512944888346,6.210744336285741,-26.329494255995954,-39.8395893984474,2.595162272217294,-5.1164384078988405,-5.124682656565209,39.80940531412998,41238.36132335579,25322.561233029202,25322.561233029202,66560.92255638499,75417.86748446572,75376.15600009808,25322.561233029202,100698.71723312729,100698.71723312729,100698.71723312729,126643.05288300115,124115.20607035118,2527.846812649969,0.0,89849.34820921408,55670.070208677294,37976.97555615198,25944.335649873858,63921.311206025835,19784.37245238663,1450.0,0.0,0.8869744586557048,2.8713586760008254,0.001494314320929203,1.0,1.0,-3.2730083620218124,352935.71749168646,1546331.7389524258,4.381341027035186,1546331.7389524258,4.381341027035186,0.7625700160290219,0.09162963913578637,3.9710995649724747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9710995649724747,1.2796160391549833,1.279916496506086,3.1033524459375013,6575.631440855957,15475.754418494937,6479.862446965557,0.0003057960914084038,22625.8109974729,2307.190630589743,19368.742486375,1975.0620738351017,0.8560463308271385,0.8560463308271387,35818.94169811402,35405.22815468563,1.0146276444925346,0.8,4322.966796024011,4273.035954225843,1.0146276444925346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4663531406824974,4.7093217057762295,-2.489700677458796,7.199022383235025,3.5,3.5,1.0,0.6,0.00023479051575285657,1.0000861124999993,0.00023477029909547585,198.8768601052612,0.0,4.099341375997013e-06,11.617533459575537,0.02498930886612267,8.029920228396681e-05,0.00015449131346888977,0.0006135003877083344,0.09162963910929232,0.09162963910929232,0.09162963910929232,0.09197234723626722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507592.1341984865,589.1309303157863,0.0,0.09162963910929232,0.09162963913578637,0.09162963913578637,0.375,0.375,0.5,5.6339041067202205,1.8045486073469874,1.8045486073469874,-7.491962605854496e-11,0.00824424866635809,1.8516742945433862,-7.491962605854496e-11,25944.335649873858,19784.37245238663,0.7625700160290219,1.0858779752584984,3.882945012623005,1.0412946996949324,0.6451426065156853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511613315889726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.59184054926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2824090015153,261.2824090015153,-11.867590998484673,245.0164111147341,277.54840689504096,129874.52516100039,129858.73474844368,15.790412556728132,0.0,nan,277.54840689504096,4.398406895040978,271.0420077261631,-2.107992273836885,264.5356085801767,-8.614391419823278,258.02920942379916,-15.120790576200818,251.52281026917774,-21.627189730822238,245.0164111147341,-28.13358888526588,1.0,1.0,26022.012520719443,26022.012520719443,276.8452941476967,3.6952941476967,276.8452941476967,276.8452941476967,75407.60582928771,75376.15600009808,31.44982918963069,0.0,8546.071908451686,8546.071908451686,0.882505069852254,3990.955062797337,276.8452941476967,3.6952941476967,1.0,0.002,0.27529865502031137,0.004518388957824536,0.0004264566335763374,0.0015735433660558848,0.2132283167881687,0.2132283167881687,0.0,-3.677778567801049e-13,1.0,1.0037754680087416,1.8516742946183058,0.09162963913578637,0.0,0.0003443974918406369,440.7141508750909,0.0,1601757.7778466013,268.03356159210114,0.008244248741277715,1.0,1279667.1326486391,2597.505176101775,,,,,,,,,,,,,,,,,,,5.0,15475.754418494937,1450.0,0.375,6.173730061729009,3.5
1953.0,-29.94589823703333,4.71282977319918,34.89891506102572,25.10828316388654,6.212094728469601,-26.33009894043681,-39.840177388954885,2.5962954303990773,-5.115366174004009,-5.123687467799563,39.810183745338996,41234.496664991755,25329.031895571763,25329.031895571763,66563.52856056351,75418.47822686029,75378.29049680333,25329.031895571763,100707.32239237509,100707.32239237509,100707.32239237509,126652.28999728593,124119.7809098823,2532.509087403631,0.0,89849.85846126411,55666.10341849507,37981.95004752116,25944.967604910846,63926.91765243201,19784.91473542841,1450.0,0.0,0.8869767033783814,2.8714629549346826,0.001494314320929203,1.0,1.0,-3.2632100860471382,352949.42234235676,1546365.169002602,4.381265618003042,1546365.169002602,4.381265618003042,0.7625723429958546,0.09163159220406326,3.970833483209709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.970833483209709,1.2796108222500826,1.2799112525054412,3.1031571585393043,6575.217650293024,15475.17103994272,6479.888536466279,0.00030589215076381386,22627.455631465204,2307.3583365843797,19368.82046963857,1975.070025914922,0.8559875571120222,0.8559875571120222,35817.021659423735,35405.22815468563,1.0145596598178166,0.8,4322.735067695042,4273.035954225843,1.0145596598178166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4677499554117155,4.71282977319918,-2.4880321729477313,7.200861946146912,3.5,3.5,1.0,0.6,0.00023477029909547585,1.0000855109250002,0.000234750225386559,198.87753863174532,0.0,4.020625341701306e-06,11.3944522183815,0.02499332949146437,8.029386667689044e-05,0.0001544764324185854,0.0006134001902145007,0.09163159223699623,0.09163159223699623,0.09163159223699623,0.0919759201583439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507545.6858891232,589.1463079939385,0.0,0.09163159223699623,0.09163159220406326,0.09163159220406326,0.375,0.375,0.5,5.644233943447465,1.8153723384094747,1.8153723384094747,-1.8189894035458565e-12,0.008321293795575002,1.860477381752446,-1.8189894035458565e-12,25944.967604910846,19784.91473542841,0.7625723429958546,1.0856340080854503,3.8831233731570602,1.0412441426077612,0.6450255726262605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511662881675038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.36875930807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28253431867773,261.28253431867773,-11.867465681322244,245.0156093504554,277.5494592924085,129876.20630639217,129855.2544915297,20.951814862453265,0.0,nan,277.5494592924085,4.399459292408551,271.0426892935302,-2.107310706469775,264.5359193133762,-8.614080686623765,258.02914932476864,-15.120850675231338,251.52237933752744,-21.627620662472538,245.0156093504554,-28.13439064954457,1.0,1.0,26022.012520719443,26022.012520719443,276.84653909994756,3.696539099947586,276.84653909994756,276.84653909994756,75409.36535588294,75378.29049680333,31.074859079613816,0.0,8546.071908451686,8546.071908451686,0.8825219280486076,3990.6876506257577,276.84653909994756,3.696539099947586,1.0,0.002,0.2749526245829693,0.004520091468322316,0.0004259214862854435,0.001574078513901678,0.21296074314272176,0.21296074314272176,0.0,1.8712158558753522e-13,1.0,1.0037933665980368,1.860477381754265,0.09163159220406326,0.0,0.0003460304366072485,442.8025918483405,0.0,1601759.1267866464,268.03463382599597,0.008321293797393992,1.0,1279663.7087474775,2597.4101104314477,,,,,,,,,,,,,,,,,,,4.0,15475.17103994272,1450.0,0.375,6.173730061729009,3.5
1954.0,-29.94669025841416,4.71628353979945,34.899369231037745,25.110403226595395,6.2127381354053774,-26.330747419124535,-39.84080948922781,2.596795297544615,-5.1143794583731506,-5.122764234425293,39.8109382161445,41231.13400997598,25335.548018628713,25335.548018628713,66566.68202860469,75419.66895845172,75380.03246623882,25335.548018628713,100715.58048486753,100715.58048486753,100715.58048486753,126661.14629209842,124123.95672454213,2537.18956755628,0.0,89850.72225543555,55662.405568260554,37987.01854130555,25945.56580723089,63932.584348536446,19785.42926449318,1450.0,0.0,0.8869786686771713,2.871559808651397,0.001494314320929203,1.0,1.0,-3.2550647397420676,352962.13666023454,1546397.570584113,4.381199596127483,1546397.570584113,4.381199596127483,0.7625745921863492,0.09163355266244846,3.9705860488956453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9705860488956453,1.279608543887095,1.2799089479197072,3.102969316564665,6574.819635689182,15474.58253994462,6479.900594666924,0.00030598404287773395,22629.083250928685,2307.5243075799267,19368.85651240723,1975.0737012544785,0.8559275821132676,0.8559275821132676,35815.23615712072,35405.22815468563,1.0144964396212093,0.8,4322.519576482732,4273.035954225843,1.0144964396212093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469156583651633,4.71628353979945,-2.486430893357255,7.2027144331567055,3.5,3.5,1.0,0.6,0.000234750225386559,1.0000824012330232,0.00023473088327234876,198.87819248347893,0.0,3.9922098205903e-06,11.31392263155291,0.02499732170128496,8.028813116975414e-05,0.0001544620942168049,0.0006133050363804503,0.09163355179438686,0.09163355179438686,0.09163355179438686,0.09197922628324964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507498.9249572973,589.1617871067207,0.0,0.09163355179438686,0.09163355266244846,0.09163355266244846,0.375,0.375,0.5,5.6546042468233635,1.8255019313966727,1.8255019313966727,6.252776074688882e-13,0.008384776052139387,1.8676994946832224,6.252776074688882e-13,25945.56580723089,19785.42926449318,0.7625745921863492,1.085400634038781,3.883330883036688,1.0412011763157911,0.6449158035783337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171210119997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.28822972124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2826233404294,261.2826233404294,-11.867376659570596,245.01482240695995,277.55042427840556,129870.23506643569,129855.35148058705,14.88358584868151,0.0,nan,277.55042427840556,4.4004242784055805,271.04330389556293,-2.1066961044370487,264.5361835279452,-8.613816472054793,258.0290631535104,-15.120936846489599,251.52194278019243,-21.628057219807545,245.01482240695995,-28.135177593040027,1.0,1.0,26022.012520719443,26022.012520719443,276.8476661660832,3.697666166083195,276.8476661660832,276.8476661660832,75409.50286925907,75380.03246623882,29.470403020255617,0.0,8546.071908451686,8546.071908451686,0.8825376046513275,3990.4389791401236,276.8476661660832,3.697666166083195,1.0,0.002,0.2746052518997113,0.004521788254312337,0.0004253841941661,0.0015746158046819972,0.21269209708304998,0.21269209708304998,0.0,-1.1519027919015823e-12,1.0,1.0038080536289953,1.867699494682597,0.09163355266244846,0.0,0.00034737173843235315,444.517903739035,0.0,1601760.3572352547,268.0356205416268,0.008384776051514109,1.0,1279660.532388417,2597.3335879121205,,,,,,,,,,,,,,,,,,,3.0,15474.58253994462,1450.0,0.375,6.173730061729009,3.5
1955.0,-29.947470387127456,4.719683636964751,34.899817757105986,25.112704338412755,6.213704811414666,-26.33135286728326,-39.841397235263116,2.5975872920229373,-5.113420898612958,-5.1218652346337485,39.81168364799912,41227.736378319554,25341.98834436613,25341.98834436613,66569.72472268569,75420.46695886436,75381.75852466321,25341.98834436613,100723.74686902933,100723.74686902933,100723.74686902933,126669.89915826377,124128.01228154889,2541.886876714888,0.0,89851.3510678626,55658.83543840682,37991.68403272865,25946.152289234436,63937.836321963085,19785.934107815876,1450.0,0.0,0.8869805433562022,2.8716541541239247,0.001494314320929203,1.0,1.0,-3.247414341420779,352974.51759001415,1546429.5844817145,4.381136618700386,1546429.5844817145,4.381136618700386,0.7625768124403342,0.09163551498776945,3.970347837945437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.970347837945437,1.2796049084112875,1.2799052868388736,3.102791972621363,6574.443865154015,15474.040148402557,6479.9181517957995,0.00030607100445367765,22630.599316547192,2307.6789032490396,19368.908991840362,1975.0790526673597,0.8558725609037704,0.8558725609037705,35813.51719019395,35405.22815468563,1.0144355760212547,0.8,4322.312115385457,4273.035954225843,1.0144355760212547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4705468496084535,4.719683636964751,-2.4848617345679096,7.20454537153266,3.5,3.5,1.0,0.6,0.00023473088327234876,1.0000811644023009,0.00023471183302670818,198.87883652094848,0.0,3.846724712944153e-06,10.901617836483728,0.025001168425997904,8.028279846079638e-05,0.00015444808481155238,0.0006132126196063605,0.09163551497622284,0.09163551497622284,0.09163551497622284,0.09198244268236823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507451.93846618535,589.1773396593494,0.0,0.09163551497622284,0.09163551498776945,0.09163551498776945,0.375,0.375,0.5,5.665012078021676,1.8349647560472135,1.8349647560472135,-3.382183422218077e-11,0.00844433602077288,1.874450893212952,-3.382183422218077e-11,25946.152289234436,19785.934107815876,0.7625768124403342,1.0851779126927659,3.883522079882295,1.0411632384222318,0.644809689378831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451175953086857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.87592492617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2827131352788,261.2827131352788,-11.867286864721166,245.01405258256617,277.5513736916807,129868.78180488716,129853.768969793,15.012835094194102,0.0,nan,277.5513736916807,4.401373691680703,271.0439094628651,-2.1060905371348895,264.5364452465051,-8.613554753494896,258.02898102453827,-15.121018975461709,251.52151680351736,-21.62848319648262,245.01405258256617,-28.135947417433812,1.0,1.0,26022.012520719443,26022.012520719443,276.8487671368437,3.698767136843742,276.8487671368437,276.8487671368437,75410.49461581619,75381.75852466321,28.736091152983136,0.0,8546.071908451686,8546.071908451686,0.8825526967621299,3990.199577135164,276.8487671368437,3.698767136843742,1.0,0.002,0.27425662570049886,0.00452348675808962,0.0004248449368801964,0.0015751550629422419,0.21242246844009818,0.21242246844009818,0.0,-1.7756195819229603e-13,1.0,1.0038217842444224,1.8744508932467738,0.09163551498776945,0.0,0.0003486261991130627,446.1221092607413,0.0,1601761.5494631073,268.036579101387,0.008444336054594714,1.0,1279657.4393884258,2597.2625572626293,,,,,,,,,,,,,,,,,,,5.0,15474.040148402557,1450.0,0.375,6.173730061729009,3.5
1956.0,-29.948242255456037,4.7230308339526825,34.90026078330749,25.115062586870067,6.2147539886804495,-26.33194263100758,-39.841971221007384,2.598454363855654,-5.112482253952635,-5.120983285024595,39.81242195430416,41224.325204004635,25348.336356366486,25348.336356366486,66572.66156037113,75421.17653621727,75383.51545548667,25348.336356366486,100731.85181185316,100731.85181185316,100731.85181185316,126678.58205627691,124131.98183169926,2546.600224577653,0.0,89851.92357882444,55655.28488988074,37996.26520993744,25946.73024442374,63942.99545436118,19786.431867247404,1450.0,0.0,0.8869823570429831,2.8717467369212444,0.001494314320929203,1.0,1.0,-3.2401274984110273,352986.6640382861,1546461.2928541186,4.381075690401676,1546461.2928541186,4.381075690401676,0.7625790101818222,0.09163748065834612,3.970110334744116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.970110334744116,1.2796009239622006,1.279901277076484,3.102616026917931,6574.071057321348,15473.506328754438,6479.937524545994,0.0003061573314419656,22632.097348149804,2307.831659960313,19368.96689828712,1975.084957481619,0.8558184688026959,0.8558184688026959,35811.803309957184,35405.22815468563,1.014374893253227,0.8,4322.105268197779,4273.035954225843,1.014374893253227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471917187901484,4.7230308339526825,-2.483319231823149,7.2063500657758315,3.5,3.5,1.0,0.6,0.00023471183302670818,1.000080305469714,0.0002346929858962372,198.8794737426527,0.0,3.788690688435955e-06,10.737149411027497,0.02500495711668634,8.027759091707236e-05,0.00015443424210963584,0.0006131209806378402,0.09163748067037202,0.09163748067037202,0.09163748067037202,0.091985596308316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507404.7449523065,589.1929596202439,0.0,0.09163748067037202,0.09163748065834612,0.09163748065834612,0.375,0.375,0.5,5.675455546798093,1.8438222452900845,1.8438222452900845,-2.5295321393059567e-11,0.008501031071943999,1.8808557866135516,-2.5295321393059567e-11,25946.73024442374,19786.431867247404,0.7625790101818222,1.0849572971509562,3.8837075786934783,1.0411251629255756,0.6447043168853136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511806248642123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.711456500714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2828118136995,261.2828118136995,-11.867188186300496,245.01329894150484,277.55232468891217,129868.29553567982,129851.79745392369,16.498081756127846,0.0,nan,277.55232468891217,4.402324688912188,271.0445195337038,-2.1054804662961715,264.5367143887081,-8.613285611291872,258.02890923910104,-15.121090760898937,251.52110409026676,-21.628895909733217,245.01329894150484,-28.136701058495134,1.0,1.0,26022.012520719443,26022.012520719443,276.84985466988843,3.6998546698884525,276.84985466988843,276.84985466988843,75411.74396757499,75383.51545548667,28.228512088317075,0.0,8546.071908451686,8546.071908451686,0.8825677439049457,3989.9608864178367,276.84985466988843,3.6998546698884525,1.0,0.002,0.2739068089525274,0.004525187867001129,0.0004243038183509247,0.0015756961817090013,0.21215190917546234,0.21215190917546234,0.0,5.99260224776188e-14,1.0,1.0038348108242217,1.880855786638847,0.09163748065834612,0.0,0.00034981674772462037,447.6445421804436,0.0,1601762.7145211597,268.03751774604734,0.00850103109723932,1.0,1279654.4050339018,2597.195581612745,,,,,,,,,,,,,,,,,,,4.0,15473.506328754438,1450.0,0.375,6.173730061729009,3.5
1957.0,-29.94900094045157,4.726321472210933,34.90069781365442,25.116990773845487,6.215427294772517,-26.332558639338554,-39.84257160974664,2.598912066702138,-5.111621050484359,-5.120166962701019,39.8131316305532,41221.21378879576,25354.707719898277,25354.707719898277,66575.92150869404,75421.91659166322,75384.95104740077,25354.707719898277,100739.65876729904,100739.65876729904,100739.65876729904,126686.93367919693,124135.60735555379,2551.3263236431408,0.0,89852.70749111232,55651.92267734763,38000.872015294095,25947.27491189788,63948.14692719198,19786.901912855436,1450.0,0.0,0.886983940452086,2.871832538876378,0.001494314320929203,1.0,1.0,-3.2342576645556846,352997.9069432015,1546491.7721009399,4.381022498101598,1546491.7721009399,4.381022498101598,0.7625811180573085,0.0916394509952268,3.969885854866224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969885854866224,1.2795988387736348,1.2798991672804523,3.1024456529446023,6573.710055316182,15472.973629982356,6479.948743603833,0.000306240624762796,22633.574560077657,2307.982293655597,19369.00043280178,1975.0883770504483,0.8557640942392672,0.8557640942392672,35810.18339030519,35405.22815468563,1.0143175379827245,0.8,4321.90976105726,4273.035954225843,1.0143175379827245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473292567063642,4.726321472210933,-2.4818399264808293,7.208161398691763,3.5,3.5,1.0,0.6,0.0002346929858962372,1.0000789343114085,0.0002346744620291718,198.88010008426494,0.0,3.748307389627821e-06,10.622703142205244,0.025008705424075968,8.027214416364513e-05,0.00015442084173259208,0.0006130331152907532,0.09163944081429508,0.09163944081429508,0.09163944081429508,0.09198850886525049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507357.27450576046,589.2086689740578,0.0,0.09163944081429508,0.0916394509952268,0.0916394509952268,0.375,0.375,0.5,5.685927473521146,1.8519428344562812,1.8519428344562812,5.5365489970427006e-11,0.008545912216675333,1.88590929814535,5.5365489970427006e-11,25947.27491189788,19786.901912855436,0.7625811180573085,1.0847438914613745,3.883900126458032,1.0410922709690698,0.6446037261365537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185247202764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59701023189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28288402640646,261.28288402640646,-11.867115973593513,245.01255744317575,277.553210736105,129863.96036189304,129851.73128762352,12.229074269543919,0.0,nan,277.553210736105,4.403210736104995,271.0450800356161,-2.104919964383896,264.53694918378994,-8.613050816210034,258.0288186996603,-15.121181300339686,251.52068806009177,-21.629311939908206,245.01255744317575,-28.137442556824226,1.0,1.0,26022.012520719443,26022.012520719443,276.8508389748746,3.700838974874614,276.8508389748746,276.8508389748746,75412.01879821144,75384.95104740077,27.067750810674625,0.0,8546.071908451686,8546.071908451686,0.8825819658307036,3989.7352841405554,276.8508389748746,3.700838974874614,1.0,0.002,0.2735560721887369,0.004526887868144515,0.00042376121507464395,0.001576240692036597,0.21188060753732196,0.21188060753732196,0.0,1.90711124106388e-09,1.0,1.003845092453217,1.8859092980899845,0.0916394509952268,0.0,0.00035075803737580927,448.8480824979886,0.0,1601763.7729692322,268.0383789495156,0.008545912161309843,1.0,1279651.596456744,2597.14438151352,,,,,,,,,,,,,,,,,,,5.0,15472.973629982356,1450.0,0.375,6.173730061729009,3.5
