time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1958.0,-29.949747637900373,4.729557813085954,34.90112889210677,25.1190110919066,6.216178211779054,-26.333155793085623,-39.84315024046225,2.599485267792087,-5.110797983501641,-5.119382757795766,39.81383196782174,41218.06631493882,25361.021970020425,25361.021970020425,66579.08828495925,75422.71764014645,75386.29707350084,25361.021970020425,100747.31904352127,100747.31904352127,100747.31904352127,126695.12405975725,124139.06040057521,2556.0636591820407,0.0,89853.40177789691,55648.55272197941,38005.38783990834,25947.80501623598,63953.19285614432,19787.36005359252,1450.0,0.0,0.8869853942323758,2.871915026442153,0.001494314320929203,1.0,1.0,-3.2291094184860185,353008.7077694487,1546521.8507020164,4.380973660604586,1546521.8507020164,4.380973660604586,0.7625831950414008,0.09164142637176526,3.9696615514249407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9696615514249407,1.2795962169654063,1.2798965211525675,3.102276717290623,6573.3521009371225,15472.452662941438,6479.963218761383,0.000306323319097346,22635.028355413157,2308.130539522993,19369.043700016377,1975.0927890784699,0.8557110420135294,0.8557110420135294,35808.564725578624,35405.22815468563,1.0142602277922956,0.8,4321.714405372947,4273.035954225843,1.0142602277922956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474655617217561,4.729557813085954,-2.4803986815893624,7.209956494675316,3.5,3.5,1.0,0.6,0.0002346744620291718,1.0000776875460413,0.0002346562321623318,198.88071653280812,0.0,3.6840285359159777e-06,10.44053687078588,0.025012389452611885,8.026689512326554e-05,0.00015440756690590624,0.0006129457815954501,0.09164140669947485,0.09164140669947485,0.09164140669947485,0.09199130182352869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507309.6390558014,589.224431734468,0.0,0.09164140669947485,0.09164142637176526,0.09164142637176526,0.375,0.375,0.5,5.696424185108539,1.8593238477869818,1.8593238477869818,-1.6200374375330284e-11,0.00858477429414961,1.890273339309772,-1.6200374375330284e-11,25947.80501623598,19787.36005359252,0.7625831950414008,1.0845321849776504,3.884094995592297,1.0410596455242132,0.6445036514072774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511897906202358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.414843960476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28294300945623,261.28294300945623,-11.867056990543745,245.01182862327317,277.55405735996294,129860.94398841089,129850.82795032742,10.116038083490512,0.0,nan,277.55405735996294,4.404057359962962,271.0456116667521,-2.1043883332478686,264.5371658003578,-8.61283419964218,258.02872019101943,-15.121279808980546,251.520274415372,-21.629725584627977,245.01182862327317,-28.138171376726802,1.0,1.0,26022.012520719443,26022.012520719443,276.8517806820937,3.7017806820937267,276.8517806820937,276.8517806820937,75412.77000689015,75386.29707350084,26.47293338930467,0.0,8546.071908451686,8546.071908451686,0.882596176464246,3989.5098591820656,276.8517806820937,3.7017806820937267,1.0,0.002,0.2732045112040753,0.0045285844473476125,0.00042321730502792705,0.0015767858440737569,0.21160865251396352,0.21160865251396352,0.0,3.1491016838462726e-09,1.0,1.0038539736720697,1.8902733393259723,0.09164142637176526,0.0,0.00035157218103452713,449.8889541578745,0.0,1601764.7786177176,268.03920201649834,0.008584774310349985,1.0,1279648.8983685882,2597.1012488374718,,,,,,,,,,,,,,,,,,,5.0,15472.452662941438,1450.0,0.375,6.173730061729009,3.5
1959.0,-29.950477982472442,4.732750121560859,34.90155469000587,25.12145679155367,6.217262646311014,-26.333703941855347,-39.84368759030474,2.6004880473043683,-5.110156122172157,-5.118477671734024,39.81457273391533,41214.71703249273,25366.911567734325,25366.911567734325,66581.62860022705,75423.69666270654,75387.48675450202,25366.911567734325,100754.39832223635,100754.39832223635,100754.39832223635,126702.79025914664,124141.77786275912,2561.0123963875276,0.0,89853.85474764307,55645.074016737046,38009.756367673355,25948.39193691029,63958.14830458365,19787.864920746455,1450.0,0.0,0.8869873166226214,2.8720145432363546,0.001494314320929203,1.0,1.0,-3.258065496415668,353021.1738110434,1546553.666151428,4.380909081049143,1546553.666151428,4.380909081049143,0.7625854029358639,0.09165027056613755,3.969427357416328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.969427357416328,1.2795916011461146,1.2798918809220057,3.1021048855439193,6572.988010085101,15471.941169420807,6479.9865739592115,0.00030640773235792866,22636.47792414277,2308.2783543965343,19369.11351026561,1975.0999077427678,0.855659328945676,0.855659328945676,35806.8746669813,35405.22815468563,1.0142003905327595,0.8,4321.51043320478,4273.035954225843,1.0142003905327595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475926998128223,4.732750121560859,-2.4788807434666666,7.2116308650275265,3.5,3.5,1.0,0.6,0.0002346562321623318,1.0000759865626603,0.0002346384027966352,198.88131948421977,0.0,3.6255689794338137e-06,10.274862487715428,0.025016015021591318,8.026202084589951e-05,0.00015439421131643232,0.000612856606226164,0.09164337571482849,0.09164337571482849,0.09164337571482849,0.09199468886276153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507261.99308640655,589.2401994153914,0.0,0.09164337571482849,0.09165027056613755,0.09165027056613755,0.375,0.375,0.5,5.7069638073604665,1.8592131014950155,1.8592131014950155,-2.1259438653942198e-11,0.008321549561856045,1.860412175318345,-2.1259438653942198e-11,25948.39193691029,19787.864920746455,0.7625854029358639,1.0843194214090026,3.8842718452649567,1.0410187030923688,0.644401348772929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511942622762932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2491695774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28302469631944,261.28302469631944,-11.866975303680533,245.01111597199278,277.55493339073803,129861.57014187517,129847.9112241914,13.658917683779904,0.0,nan,277.55493339073803,4.4049333907380515,271.04616995174024,-2.103830048259738,264.53740637079136,-8.612593629208618,258.02864299989255,-15.121357000107423,251.51987949276193,-21.630120507238047,245.01111597199278,-28.138884028007197,1.0,1.0,26022.012520719443,26022.012520719443,276.85282497608796,3.7028249760879817,276.85282497608796,276.85282497608796,75414.52294791739,75387.48675450202,27.036193415362504,0.0,8546.071908451686,8546.071908451686,0.8826110135879974,3989.2744942034096,276.85282497608796,3.7028249760879817,1.0,0.002,0.272858412078062,0.004530269059053705,0.0004226819599293546,0.001577319767265938,0.2113409799646773,0.2113409799646773,0.0,1.7271952926049827e-09,1.0,1.0037933923600517,1.8604121753396043,0.09165027056613755,0.0,0.0003461032193772814,442.88952563259926,0.0,1601765.131778354,268.0398438778278,0.008321549583115484,1.0,1279645.7843687744,2597.481630234216,,,,,,,,,,,,,,,,,,,6.0,15471.941169420807,1450.0,0.375,6.173730061729009,3.5
1960.0,-29.95118091633409,4.735890180543863,34.90197551510707,25.12323138015347,6.2178025129496595,-26.334282573329673,-39.844248130079336,2.600904171195107,-5.109107393062402,-5.1177769784362,39.81525502471682,41211.87036718766,25373.19293437366,25373.19293437366,66585.06330156131,75424.70210331482,75389.65275586519,25373.19293437366,100762.84569023884,100762.84569023884,100762.84569023884,126711.73213878376,124146.1509050361,2565.581233747652,0.0,89854.60379944286,55641.96562358058,38014.042417624754,25948.886448544912,63962.92886616966,19788.29429390058,1450.0,0.0,0.8869884107892982,2.8720838648911102,0.001494314320929203,1.0,1.0,-3.2180107709898493,353030.82492236653,1546582.9705605977,4.380872324394619,1546582.9705605977,4.380872324394619,0.7625874171186338,0.09164536517981543,3.9692211601094414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9692211601094414,1.2795897068374842,1.2798899633533802,3.1019483346106322,6572.6562974430635,15471.448656368506,6479.995251301157,0.0003064841516236887,22637.842582942732,2308.4175108668846,19369.139447421374,1975.1025525965927,0.8556088936679737,0.8556088936679737,35805.38662977818,35405.22815468563,1.0141477065130404,0.8,4321.330842878675,4273.035954225843,1.0141477065130404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477282949761263,4.735890180543863,-2.4775264319291033,7.213416612472966,3.5,3.5,1.0,0.6,0.0002346384027966352,1.0000731350205014,0.0002346212437671622,198.88189980918312,0.0,3.5459277753091195e-06,10.049159315226044,0.025019560949366627,8.02569365052512e-05,0.00015438146629138402,0.0006127741827324838,0.09164536468145058,0.09164536468145058,0.09164536468145058,0.09199702281865481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507214.0135227175,589.2560736617684,0.0,0.09164536468145058,0.09164536517981543,0.09164536517981543,0.375,0.375,0.5,5.717513628449486,1.8670688452981494,1.8670688452981494,-4.285993782104924e-11,0.008669585373809241,1.899766207446362,-4.285993782104924e-11,25948.886448544912,19788.29429390058,0.7625874171186338,1.0841222807727564,3.8844786360125574,1.0409945961179792,0.6443086815710973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511986360273212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.02346640491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2830767148677,261.2830767148677,-11.866923285132259,245.0104163871039,277.55573701817065,129856.80555459045,129848.10855560355,8.69699898689828,0.0,nan,277.55573701817065,4.405737018170669,271.04667292855993,-2.1033270714400487,264.53760872282277,-8.61239127717721,258.0285446889375,-15.121455311062505,251.51948054361148,-21.630519456388498,245.0104163871039,-28.139583612896075,1.0,1.0,26022.012520719443,26022.012520719443,276.85377911932,3.703779119320018,276.85377911932,276.85377911932,75414.61023497021,75389.65275586519,24.957479105025413,0.0,8546.071908451686,8546.071908451686,0.8826240769060342,3989.0672659099887,276.85377911932,3.703779119320018,1.0,0.002,0.272505069452354,0.004531951482304002,0.00042213521330077046,0.0015778647813302913,0.21106760665038524,0.21106760665038524,0.0,-5.368938366806519e-12,1.0,1.003873289165067,1.8997662074892219,0.09164536517981543,0.0,0.00035334152587794364,452.151142201374,0.0,1601766.851532801,268.0408926069376,0.008669585416669179,1.0,1279643.373582879,2597.0060889583488,,,,,,,,,,,,,,,,,,,3.0,15471.448656368506,1450.0,0.375,6.173730061729009,3.5
1961.0,-29.9518718261471,4.738979912648772,34.902390977404224,25.125075503625,6.218536254633175,-26.334831018133798,-39.84478128897024,2.6014954483990325,-5.108330108002065,-5.117032575695281,39.81594188665594,41209.074044404384,25379.232157485934,25379.232157485934,66588.30620189031,75425.41416310272,75391.14223330139,25379.232157485934,100770.37439078733,100770.37439078733,100770.37439078733,126719.77220441277,124149.42077796793,2570.351426444851,0.0,89855.17295394735,55639.02306469451,38017.94432139204,25949.397813625445,63967.34213501748,19788.73701892863,1450.0,0.0,0.8869897107765258,2.87216222725416,0.001494314320929203,1.0,1.0,-3.2136001783871393,353041.07829956064,1546612.4717236992,4.380828653631562,1546612.4717236992,4.380828653631562,0.7625894504780381,0.09164734036754232,3.9690256430311552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9690256430311552,1.2795869983804997,1.2798872323032406,3.101802103377515,6572.346451007355,15470.998911430033,6480.008174106325,0.00030655569757431485,22639.101138516384,2308.545847819223,19369.17807455082,1975.106491467608,0.8555630347707411,0.8555630347707411,35803.975652907386,35405.22815468563,1.0140977513232112,0.8,4321.160552918301,4273.035954225843,1.0140977513232112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478586630140326,4.738979912648772,-2.4761536076030923,7.2151335202518645,3.5,3.5,1.0,0.6,0.0002346212437671622,1.0000718843733454,0.0002346043793783665,198.88247021029605,0.0,3.4126203804701706e-06,9.671366158252463,0.025022973569747097,8.025210079746016e-05,0.00015436914296970206,0.00061269508693949,0.0916473399572481,0.0916473399572481,0.0916473399572481,0.09199966771537894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507165.9595760152,589.2719720857455,0.0,0.0916473399572481,0.09164734036754232,0.09164734036754232,0.375,0.375,0.5,5.72808355066083,1.8740709103305448,1.8740709103305448,-6.627942639170215e-11,0.008702467693240123,1.9034323973081655,-6.627942639170215e-11,25949.397813625445,19788.73701892863,0.7625894504780381,1.0839374611114034,3.8846622586231425,1.0409734714526782,0.6442205142340188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512028456499821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64567324794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28312316929754,261.28312316929754,-11.866876830702438,245.00973133086288,277.556514987723,129855.05858644175,129847.29185301498,7.766733426788658,0.0,nan,277.556514987723,4.406514987723028,271.04715828626894,-2.1028417137310385,264.5378014898539,-8.612198510146072,258.0284448340474,-15.1215551659526,251.51908808702942,-21.63091191297056,245.00973133086288,-28.1402686691371,1.0,1.0,26022.012520719443,26022.012520719443,276.8546978100206,3.7046978100206047,276.8546978100206,276.8546978100206,75415.2119358119,75391.14223330139,24.069702510503703,0.0,8546.071908451686,8546.071908451686,0.8826364635051263,3988.870771246311,276.8546978100206,3.7046978100206047,1.0,0.002,0.27215104142897506,0.004533649240034371,0.0004215874415029206,0.001578412561665281,0.2107937207514603,0.2107937207514603,0.0,3.1682018120093858e-12,1.0,1.003880752654393,1.903432397374445,0.09164734036754232,0.0,0.00035402696769866476,453.0273565577674,0.0,1601767.7956131229,268.0416698919979,0.00870246775951955,1.0,1279640.812400959,2596.9710306589477,,,,,,,,,,,,,,,,,,,3.0,15470.998911430033,1450.0,0.375,6.173730061729009,3.5
1962.0,-29.95256011140138,4.742020637103666,34.90280145812769,25.127220397722,6.219611382205922,-26.335342961978913,-39.8452825267799,2.602394231603716,-5.107538358813827,-5.116275695113393,39.81662902387441,41206.075249798836,25385.11305545893,25385.11305545893,66591.18830525776,75425.81142201286,75392.84780087158,25385.11305545893,100777.96085633051,100777.96085633051,100777.96085633051,126727.87446413554,124152.74324702175,2575.1312171138047,0.0,89855.53327326482,55635.98657386389,38021.71855488992,25949.913607805032,63971.63216269495,19789.183190446223,1450.0,0.0,0.8869910732304911,2.8722418847900673,0.001494314320929203,1.0,1.0,-3.208962357469602,353051.5037867645,1546641.9851370305,4.380782884502792,1546641.9851370305,4.380782884502792,0.7625914864122774,0.09164931164803755,3.9688221113194824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9688221113194824,1.279582862397416,1.2798830737692104,3.1016530683159744,6572.030663595668,15470.55988885358,6480.030438660704,0.0003066289406717672,22640.352919065772,2308.6734939113535,19369.2446247938,1975.1132777037826,0.8555186703155442,0.8555186703155442,35802.50682252441,35405.22815468563,1.0140457483709266,0.8,4320.983280651909,4273.035954225843,1.0140457483709266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479856133047588,4.742020637103666,-2.474784780226519,7.216805417330185,3.5,3.5,1.0,0.6,0.0002346043793783665,1.000071611700874,0.00023458758016274708,198.88303844749439,0.0,3.3540313022776746e-06,9.50532471065493,0.025026327601049374,8.024755485692438e-05,0.0001543568245214421,0.0006126147781937608,0.09164931167360645,0.09164931167360645,0.09164931167360645,0.09200236058515922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507117.80328880734,589.2879036957908,0.0,0.09164931167360645,0.09164931164803755,0.09164931164803755,0.375,0.375,0.5,5.73867501777414,1.8804442778840667,1.8804442778840667,-1.4438228390645236e-11,0.00873733629958906,1.9073133376438136,-1.4438228390645236e-11,25949.913607805032,19789.183190446223,0.7625914864122774,1.0837509932727483,3.8848269786590195,1.0409487151414343,0.6441304349559516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512069832875836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.47963180034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2831963449277,261.2831963449277,-11.86680365507226,245.00906171857065,277.5573309549165,129856.96388029664,129844.72961493183,12.234265364837263,0.0,nan,277.5573309549165,4.407330954916517,271.04767713210583,-2.102322867894145,264.5380232316358,-8.611976768364173,258.02836944620657,-15.121630553793409,251.51871558613104,-21.63128441386894,245.00906171857065,-28.140938281429328,1.0,1.0,26022.012520719443,26022.012520719443,276.85565426387876,3.7056542638787846,276.85565426387876,276.85565426387876,75416.63032660005,75392.84780087158,23.782525728471228,0.0,8546.071908451686,8546.071908451686,0.8826493577631619,3988.66622187608,276.85565426387876,3.7056542638787846,1.0,0.002,0.27179628940369144,0.004535352335566344,0.00042103855734922855,0.0015789614429686824,0.21051927867461429,0.21051927867461429,0.0,3.179110620588066e-13,1.0,1.003888652311025,1.9073133376582518,0.09164931164803755,0.0,0.000354752024943871,453.95424558165985,0.0,1601768.7592722508,268.04246164118615,0.008737336314027289,1.0,1279638.2082765691,2596.9335012872402,,,,,,,,,,,,,,,,,,,4.0,15470.55988885358,1450.0,0.375,6.173730061729009,3.5
1963.0,-29.953224722490052,4.7450121184695755,34.90320659342331,25.12881903620439,6.220087721596953,-26.33589347797239,-39.845815825369186,2.60275647824478,-5.106818426180382,-5.115579053774599,39.81729571617974,41203.48115918299,25391.022268528748,25391.022268528748,66594.50342771174,75426.73360218218,75394.23309249034,25391.022268528748,100785.25536101908,100785.25536101908,100785.25536101908,126735.65635887174,124155.7385196715,2579.9178392002314,0.0,89856.23051847254,55633.16101993046,38025.632776157865,25950.40099785266,63976.033774010524,19789.605988749718,1450.0,0.0,0.8869922032147852,2.8723153272180557,0.001494314320929203,1.0,1.0,-3.20568107334077,353061.09973488905,1546670.6208208194,4.380744924836531,1546670.6208208194,4.380744924836531,0.762593456277892,0.09165128943706113,3.968635190440915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.968635190440915,1.2795812160041231,1.2798814054925667,3.101510979376652,6571.729594183448,15470.111913157842,6480.037703490104,0.0003066982331372842,22641.594958111917,2308.800146646604,19369.26633985504,1975.1154920237839,0.8554726986190306,0.8554726986190306,35801.15785452096,35405.22815468563,1.0139979895354645,0.8,4320.8204745049,4273.035954225843,1.0139979895354645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4811317483033255,4.7450121184695755,-2.473473245717702,7.218485364187277,3.5,3.5,1.0,0.6,0.00023458758016274708,1.0000691488525233,0.0002345713598223805,198.88358714240016,0.0,3.3410790459248043e-06,9.468618016150895,0.0250296686800953,8.024271840481336e-05,0.00015434486175793373,0.0006125384498362741,0.0916512858054583,0.0916512858054583,0.0916512858054583,0.0920048302696034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507069.47571633256,589.303890196675,0.0,0.0916512858054583,0.09165128943706113,0.09165128943706113,0.375,0.375,0.5,5.749281438285205,1.886081831424974,1.886081831424974,1.375610736431554e-11,0.008760627594199377,1.9098979804338114,1.375610736431554e-11,25950.40099785266,19789.605988749718,0.762593456277892,1.083571216335357,3.885017263473246,1.040928915083275,0.6440455703260773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512111052299408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44292510584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28323910033276,261.28323910033276,-11.866760899667213,245.00840338789982,277.55807479937073,129852.4008555781,129845.25256765806,7.148287920061016,0.0,nan,277.55807479937073,4.408074799370752,271.0481405370968,-2.101859462903178,264.5382062112661,-8.611793788733905,258.0282719795674,-15.121728020432556,251.5183376867957,-21.631662313204288,245.00840338789982,-28.14159661210016,1.0,1.0,26022.012520719443,26022.012520719443,276.85651300210066,3.706513002100678,276.85651300210066,276.85651300210066,75416.69496597891,75394.23309249034,22.461873488573474,0.0,8546.071908451686,8546.071908451686,0.8826611995990905,3988.4783663931194,276.85651300210066,3.706513002100678,1.0,0.002,0.27144105028831256,0.0045370477795151545,0.0004204888644699777,0.0015795111366961464,0.21024443223498884,0.21024443223498884,0.0,1.1661240549576402e-12,1.0,1.0038939193232381,1.9098979804200553,0.09165128943706113,0.0,0.000355238027187967,454.57530116136235,0.0,1601769.6231567778,268.0431815738196,0.00876062758044327,1.0,1279635.8114015565,2596.9111211860413,,,,,,,,,,,,,,,,,,,3.0,15470.111913157842,1450.0,0.375,6.173730061729009,3.5
1964.0,-29.953876094353447,4.747954843747744,34.90360640742007,25.130487942975037,6.220735874278603,-26.33641489746473,-39.84632198754696,2.6032746790274937,-5.10612876946459,-5.114908452066829,39.817952389594105,41200.91394653994,25396.87298672252,25396.87298672252,66597.78693326245,75427.3994450311,75395.56491615671,25396.87298672252,100792.43790287923,100792.43790287923,100792.43790287923,126743.3135790189,124158.60389475766,2584.7096842612314,0.0,89856.76318278395,55630.45696703683,38029.22912860791,25950.87567613966,63980.10480474758,19790.01826817866,1450.0,0.0,0.8869932369805658,2.8723860729581676,0.001494314320929203,1.0,1.0,-3.20290027954087,353070.3371904653,1546698.826566894,4.380710197505266,1546698.826566894,4.380710197505266,0.7625953942808352,0.09165326163177509,3.9684561146425836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9684561146425836,1.279578844749702,1.2798790129255648,3.1013767779341896,6571.445237430602,15469.699667376273,6480.049655812912,0.00030676385694036084,22642.750880181233,2308.918017894106,19369.30206614776,1975.1191350917757,0.855430604198421,0.855430604198421,35799.865490865326,35405.22815468563,1.0139522351411276,0.8,4320.664499903003,4273.035954225843,1.0139522351411276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482394736335204,4.747954843747744,-2.4721938376232644,7.220148681371008,3.5,3.5,1.0,0.6,0.0002345713598223805,1.0000677717079742,0.00023455546359799778,198.8841249097508,0.0,3.2259594767732857e-06,9.14236915717549,0.025032894639572076,8.023812830039602e-05,0.0001543332315219845,0.0006124646563259689,0.09165325982359444,0.09165325982359444,0.09165325982359444,0.09200720360004706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507021.0421893889,589.3199105460113,0.0,0.09165325982359444,0.09165326163177509,0.09165326163177509,0.375,0.375,0.5,5.7598998308904665,1.8910234196872011,1.8910234196872011,-9.833911462919787e-12,0.008779682602266803,1.9120081725259865,-9.833911462919787e-12,25950.87567613966,19790.01826817866,0.7625953942808352,1.0834012387473322,3.8851973124150003,1.0409140018839205,0.6439644647703464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512150854157473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.116676246864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2832737893528,261.2832737893528,-11.866726210647187,245.00775813629804,277.5587894314392,129850.53201114359,129844.73234054544,5.7996705981529,0.0,nan,277.5587894314392,4.4087894314392315,271.04858318880997,-2.1014168111900062,264.5383768941449,-8.611623105855074,258.0281706765139,-15.121829323486054,251.51796440891084,-21.632035591089135,245.00775813629804,-28.14224186370194,1.0,1.0,26022.012520719443,26022.012520719443,276.8573394442554,3.7073394442554104,276.8573394442554,276.8573394442554,75417.22701579002,75395.56491615671,21.662099633307662,0.0,8546.071908451686,8546.071908451686,0.8826725443578274,3988.2983952157965,276.8573394442554,3.7073394442554104,1.0,0.002,0.27108541268952724,0.00453874078160288,0.0004199385300696071,0.0015800614681349772,0.20996926503480354,0.20996926503480354,0.0,-1.7954158125499387e-12,1.0,1.0038982226657946,1.9120081725358204,0.09165326163177509,0.0,0.00035563650049278393,455.08438131503533,0.0,1601770.445922321,268.0438712305354,0.008779682612100714,1.0,1279633.5041101025,2596.894231527928,,,,,,,,,,,,,,,,,,,3.0,15469.699667376273,1450.0,0.375,6.173730061729009,3.5
1965.0,-29.954515633533205,4.7508493584261045,34.90400094634536,25.132131634186976,6.22139357927896,-26.336924712196698,-39.84681875500826,2.6038026597511243,-5.105465945328092,-5.114260640725229,39.81859975794974,41198.40394668288,25402.658247814685,25402.658247814685,66601.06219449757,75428.0089838997,75396.86042093278,25402.658247814685,100799.51866874746,100799.51866874746,100799.51866874746,126750.8576998801,124161.35190141364,2589.505798466462,0.0,89857.2543816273,55627.82535251272,38032.698921238414,25951.339031132637,63984.03795237105,19790.42115179579,1450.0,0.0,0.8869941884781827,2.8724544632362297,0.001494314320929203,1.0,1.0,-3.200593720931522,353079.2608923744,1546726.63301862,4.3806782338600545,1546726.63301862,4.3806782338600545,0.7625973029004062,0.09165523349768566,3.9682813798517977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9682813798517977,1.2795764274558958,1.2798765747232081,3.1012460801123782,6571.168304429492,15469.301525533278,6480.062833047214,0.00030682781335070766,22643.871686584676,2309.032308340226,19369.34145378291,1975.1231515127909,0.8553900022873845,0.8553900022873846,35798.60444437874,35405.22815468563,1.0139075898870147,0.8,4320.512304951637,4273.035954225843,1.0139075898870147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483643594215326,4.7508493584261045,-2.470944031144523,7.221793389570628,3.5,3.5,1.0,0.6,0.00023455546359799778,1.0000665408922447,0.00023453985710663897,198.8846529106276,0.0,3.161506675728495e-06,8.959709919014553,0.025036056146247803,8.023362362746903e-05,0.00015432183997052875,0.0006123924840595182,0.09165523279018066,0.09165523279018066,0.09165523279018066,0.09200949295257595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506972.51825712144,589.335959643904,0.0,0.09165523279018066,0.09165523349768566,0.09165523349768566,0.375,0.375,0.5,5.770527714853705,1.8953167575697307,1.8953167575697307,1.7337242752546445e-11,0.008794695397114083,1.913666919793684,1.7337242752546445e-11,25951.339031132637,19790.42115179579,0.7625973029004062,1.0832364022337804,3.88537435816905,1.0409012048297828,0.6438856512518087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512189863354454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9340170087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28330382268297,261.28330382268297,-11.86669617731701,245.0071257164357,277.5594819199482,129849.08172223462,129844.06043126222,5.02129097238744,0.0,nan,277.5594819199482,4.4094819199482345,271.04901069266066,-2.1009893073393187,264.538539422772,-8.611460577228002,258.0280682160094,-15.12193178399059,251.517596968272,-21.63240303172799,245.0071257164357,-28.142874283564282,1.0,1.0,26022.012520719443,26022.012520719443,276.85813884626816,3.7081388462681844,276.85813884626816,276.85813884626816,75417.8242079389,75396.86042093278,20.96378700612695,0.0,8546.071908451686,8546.071908451686,0.8826836140358367,3988.1227867510565,276.85813884626816,3.7081388462681844,1.0,0.002,0.2707294598688393,0.0045404315214780605,0.0004193876860370624,0.0015806123121046543,0.2096938430185312,0.2096938430185312,0.0,-1.858283492361945e-12,1.0,1.003901609138897,1.9136669197763467,0.09165523349768566,0.0,0.0003559517126239895,455.4869439429546,0.0,1601771.231822542,268.0445340546719,0.00879469537977684,1.0,1279631.2752233036,2596.882592165235,,,,,,,,,,,,,,,,,,,3.0,15469.301525533278,1450.0,0.375,6.173730061729009,3.5
1966.0,-29.95514962116323,4.753696633445357,34.904390465604585,25.134027550835185,6.22235084970126,-26.337399574181838,-39.84728007400406,2.604600800822164,-5.10480520217601,-5.11361481496898,39.81924394848981,41195.7321339374,25408.32697966692,25408.32697966692,66604.05911360432,75428.3550580589,75398.27246037245,25408.32697966692,100806.59944003937,100806.59944003937,100806.59944003937,126758.39997009758,124164.0938958503,2594.306074247287,0.0,89857.58516806872,55625.13669098931,38036.05386342156,25951.80053005821,63987.85439347978,19790.822383288032,1450.0,0.0,0.88699514136878,2.872522645864038,0.001494314320929203,1.0,1.0,-3.198301098940533,353088.15741894854,1546754.3033483175,4.380646223467224,1546754.3033483175,4.380646223467224,0.7625992023314785,0.09165720299175709,3.9681027425345694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9681027425345694,1.2795727559602832,1.2798728823957006,3.101115371557454,6570.891348686206,15468.91478376389,6480.081374528201,0.00030689196540718963,22644.97443699592,2309.1447575875472,19369.396875510378,1975.1288029561958,0.855350794473227,0.8553507944732271,35797.31522220227,35405.22815468563,1.0138619475258923,0.8,4320.356709492995,4273.035954225843,1.0138619475258923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.484867297057981,4.753696633445357,-2.4697083358984715,7.223404969343829,3.5,3.5,1.0,0.6,0.00023453985710663897,1.00006596360587,0.00023452438703240586,198.8851763306075,0.0,3.103891617049337e-06,8.796428842717821,0.02503916003786485,8.022944060955932e-05,0.00015431041649707967,0.0006123195869037135,0.0916572030397451,0.0916572030397451,0.0916572030397451,0.09201177580291443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506923.93472470855,589.3520276300495,0.0,0.0916572030397451,0.09165720299175709,0.09165720299175709,0.375,0.375,0.5,5.781164898327637,1.8990815376007504,1.8990815376007504,5.854872142663226e-11,0.008809612792958887,1.915313716028436,5.854872142663226e-11,25951.80053005821,19790.822383288032,0.7625992023314785,1.0830706119478508,3.885537033198661,1.0408859578887697,0.6438054928457666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228164113403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.770735932405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2833577847693,261.2833577847693,-11.866642215230684,245.00650747749626,277.5602080847077,129850.94810008061,129841.92615511749,9.021944963109192,0.0,nan,277.5602080847077,4.410208084707733,271.0494679742356,-2.1005320257643803,264.53872782893114,-8.611272171068833,258.02798773520357,-15.12201226479641,251.51724760804143,-21.632752391958547,245.00650747749626,-28.14349252250372,1.0,1.0,26022.012520719443,26022.012520719443,276.8589498987455,3.708949898745516,276.8589498987455,276.8589498987455,75419.21493198561,75398.27246037245,20.942471613161615,0.0,8546.071908451686,8546.071908451686,0.8826949308720159,3987.943256247242,276.8589498987455,3.708949898745516,1.0,0.002,0.2703731951492903,0.004542123412078978,0.0004188363556415435,0.0015811636453741374,0.20941817782077177,0.20941817782077177,0.0,1.0156810288652895e-12,1.0,1.003904971304837,1.9153137159698872,0.09165720299175709,0.0,0.0003562647187539061,455.8866847333622,0.0,1601772.015178688,268.04519479782397,0.008809612734410166,1.0,1279629.0531599652,2596.8710736211274,,,,,,,,,,,,,,,,,,,4.0,15468.91478376389,1450.0,0.375,6.173730061729009,3.5
1967.0,-29.955768727185156,4.756496835220024,34.904774817093354,25.13539547743278,6.222745421825108,-26.337917312244006,-39.84778536306692,2.6048940077299427,-5.104191289929872,-5.113008336649427,39.81987384732076,41193.47643166754,25413.975817563834,25413.975817563834,66607.45224923137,75429.15510295486,75399.51540420351,25413.975817563834,100813.49122176736,100813.49122176736,100813.49122176736,126765.73435131469,124166.62559031944,2599.108760995247,0.0,89858.19994359891,55622.69161814225,38039.453694951844,25952.243129547336,63991.69682449918,19791.208016463814,1450.0,0.0,0.8869959458169685,2.872586767597937,0.001494314320929203,1.0,1.0,-3.1968797713425943,353096.51207633974,1546781.3601583014,4.380619199727144,1546781.3601583014,4.380619199727144,0.7626010560116472,0.09165917659299218,3.9679407290687023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9679407290687023,1.2795714272214296,1.279871533549093,3.100991976419032,6570.629889194899,15468.526373883346,6480.087819383868,0.00030695210073925405,22646.053980924542,2309.254840432211,19369.416139615256,1975.130767348203,0.8553108703145679,0.855310870314568,35796.145964012365,35405.22815468563,1.0138205526077948,0.8,4320.21559241663,4273.035954225843,1.0138205526077948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486086705414619,4.756496835220024,-2.4685140581883154,7.2250108934083395,3.5,3.5,1.0,0.6,0.00023452438703240586,1.0000644155211167,0.00023450928099486387,198.88568746668062,0.0,3.076768441700007e-06,8.71956176377782,0.025042236806306552,8.022485912365718e-05,0.00015429952790874866,0.0006122513812651968,0.09165917282726747,0.09165917282726747,0.09165917282726747,0.09201391318157565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506875.2578065428,589.3681250901742,0.0,0.09165917282726747,0.09165917659299218,0.09165917659299218,0.375,0.375,0.5,5.7918071893394405,1.902270647039586,1.902270647039586,-1.5575096767861396e-11,0.008817046719570953,1.916128565306849,-1.5575096767861396e-11,25952.243129547336,19791.208016463814,0.7626010560116472,1.0829145119172483,3.8857192581440496,1.0408764817083387,0.6437315851249102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512266132591334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.693868853465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28338152341485,261.28338152341485,-11.866618476585131,245.0058982961765,277.56086474465684,129846.75816367315,129842.78929089125,3.968872781882048,0.0,nan,277.56086474465684,4.4108647446568625,271.04987146391863,-2.1001285360813426,264.5388781547108,-8.611121845289176,258.027884887703,-15.122115112296967,251.51689159332346,-21.633108406676513,245.0058982961765,-28.14410170382348,1.0,1.0,26022.012520719443,26022.012520719443,276.8597018174316,3.7097018174316077,276.8597018174316,276.8597018174316,75419.18092359758,75399.51540420351,19.665519394067815,0.0,8546.071908451686,8546.071908451686,0.8827051945091355,3987.7804327140457,276.8597018174316,3.7097018174316077,1.0,0.002,0.27001676971714617,0.004543809587121344,0.00041828474072700815,0.0015817152564947643,0.20914237036350408,0.20914237036350408,0.0,-2.7782277346732887e-12,1.0,1.0039066439030866,1.916128565322424,0.09165917659299218,0.0,0.0003564242951122145,456.09013953083667,0.0,1601772.7335701352,268.0458087100701,0.00881704673514605,1.0,1279626.9664705207,2596.869264458771,,,,,,,,,,,,,,,,,,,3.0,15468.526373883346,1450.0,0.375,6.173730061729009,3.5
1968.0,-29.95637535671196,4.759250456131834,34.90515402742369,25.136872648168378,6.223304957712314,-26.338407325162052,-39.84825998833401,2.605336927591649,-5.103604843051357,-5.112425470039068,39.82049415415197,41191.16766565293,25419.56550989007,25419.56550989007,66610.733175543,75429.76788275586,75400.7103795515,25419.56550989007,100820.27588944157,100820.27588944157,100820.27588944157,126772.94990357774,124169.0375199192,2603.91238365854,0.0,89858.69492813946,55620.261609843605,38042.703686995395,25952.674014136166,63995.37770113156,19791.583931339926,1450.0,0.0,0.8869966648656099,2.8726484438871505,0.001494314320929203,1.0,1.0,-3.1959100255724024,353104.5416138315,1546808.0053015559,4.380595044832937,1546808.0053015559,4.380595044832937,0.762602879401161,0.091661142757389,3.967780551203357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967780551203357,1.279569403033151,1.2798694895558385,3.1008717009002753,6570.375039803321,15468.156193470806,6480.098041396845,0.00030701085402102054,22647.092944917764,2309.36078527507,19369.446693896098,1975.1338830177583,0.8552729809961237,0.8552729809961237,35794.98994404412,35405.22815468563,1.0137796266910415,0.8,4320.076073053373,4273.035954225843,1.0137796266910415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4872933460826685,4.759250456131834,-2.4673495466798423,7.226600002811677,3.5,3.5,1.0,0.6,0.00023450928099486387,1.0000631176672239,0.00023449448025029358,198.8861883043627,0.0,3.0043746614368355e-06,8.514397790511993,0.02504524118096799,8.022055588849568e-05,0.0001542887251063682,0.0006121838027470088,0.09166114068196718,0.09166114068196718,0.09166114068196718,0.09201596337283058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506826.52323577245,589.3842404660322,0.0,0.09166114068196718,0.091661142757389,0.091661142757389,0.375,0.375,0.5,5.8024519512408395,1.9049079078660043,1.9049079078660043,2.0236257114447653e-11,0.008820626987699143,1.9165154444666541,2.0236257114447653e-11,25952.674014136166,19791.583931339926,0.762602879401161,1.0827613096209514,3.885893736333847,1.0408678809057985,0.6436584819925922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512303210017257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4887048802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2833966647005,261.2833966647005,-11.866603335299487,245.00530018032515,277.56149314417485,129844.98309263632,129842.45161505615,2.531477580149126,0.0,nan,277.56149314417485,4.4114931441748695,271.05025455870145,-2.0997454412985235,264.5390159499593,-8.610984050040656,258.02777737583193,-15.122222624168046,251.51653877921024,-21.63346122078974,245.00530018032515,-28.144699819674827,1.0,1.0,26022.012520719443,26022.012520719443,276.8604245114809,3.7104245114809373,276.8604245114809,276.8604245114809,75419.65906812831,75400.7103795515,18.948688576812856,0.0,8546.071908451686,8546.071908451686,0.8827153418010709,3987.619453959374,276.8604245114809,3.7104245114809373,1.0,0.002,0.26966026368411894,0.004545492312154695,0.00041773297914194816,0.0015822670186941925,0.2088664895709741,0.2088664895709741,0.0,-2.1638593694639496e-12,1.0,1.0039074472504552,1.9165154444464179,0.091661142757389,0.0,0.0003565048964254149,456.19256418964676,0.0,1601773.4146453426,268.0463951569486,0.008820626967462886,1.0,1279624.9610139302,2596.8724040870993,,,,,,,,,,,,,,,,,,,3.0,15468.156193470806,1450.0,0.375,6.173730061729009,3.5
1969.0,-29.95698387212427,4.76195840828681,34.90552832781402,25.13858723631131,6.224153839024398,-26.338870101141296,-39.84871163321657,2.6060400662906757,-5.103021795125358,-5.111845757872823,39.82111084953279,41188.72331297085,25425.045727861052,25425.045727861052,66613.7690408319,75430.11166212152,75402.0062178788,25425.045727861052,100827.05194573986,100827.05194573986,100827.05194573986,126780.15442259984,124171.43748356838,2608.7169390314543,0.0,89859.02528755278,55617.8043267283,38045.80106758275,25953.10247685997,63998.90354444273,19791.957726701112,1450.0,0.0,0.8869973809356007,2.872709790570335,0.001494314320929203,1.0,1.0,-3.1949706086862193,353112.5278373756,1546834.495659358,4.380570990026572,1546834.495659358,4.380570990026572,0.7626046922269816,0.09166310484928206,3.967617142022898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967617142022898,1.2795661707521002,1.2798662375772303,3.100751827231273,6570.121041883151,15467.79945607113,6480.113964384709,0.00030706961792839496,22648.10894574822,2309.4643885269916,19369.494288772392,1975.1387363444594,0.8552367146930681,0.8552367146930681,35793.8105937276,35405.22815468563,1.0137378751637516,0.8,4319.933737964241,4273.035954225843,1.0137378751637516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48847635464336,4.76195840828681,-2.4661995811548536,7.228157989441663,3.5,3.5,1.0,0.6,0.00023449448025029358,1.0000633142082374,0.0002344796343578964,198.88669070127955,0.0,2.9436636716516228e-06,8.3423428454607,0.02504818484463964,8.021646120531487e-05,0.0001542780190449787,0.0006121161130001925,0.09166310488485753,0.09166310488485753,0.09166310488485753,0.09201800270041306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506777.76161582547,589.4003639588352,0.0,0.09166310488485753,0.09166310484928206,0.09166310484928206,0.375,0.375,0.5,5.813098885758831,1.9070908189233364,1.9070908189233364,8.58335624798201e-12,0.008823962747442238,1.9168751491865805,8.58335624798201e-12,25953.10247685997,19791.957726701112,0.7626046922269816,1.0826089123423936,3.8860539883393894,1.0408579733647052,0.6435848277364343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512339540418133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31664993515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2834309044384,261.2834309044384,-11.866569095561601,245.00471342270873,277.5621483821548,129846.46232114547,129840.73775982071,5.724561324755605,0.0,nan,277.5621483821548,4.4121483821548395,271.0506613962627,-2.0993386037372943,264.5391743912826,-8.610825608717391,258.02768741461927,-15.122312585380712,251.5162004196025,-21.633799580397465,245.00471342270873,-28.145286577291245,1.0,1.0,26022.012520719443,26022.012520719443,276.86115585334807,3.711155853348089,276.86115585334807,276.86115585334807,75420.8982801715,75402.0062178788,18.89206229269621,0.0,8546.071908451686,8546.071908451686,0.882725693736879,3987.4552277330126,276.86115585334807,3.711155853348089,1.0,0.002,0.26930368321680903,0.004547174927257674,0.00041718109819355314,0.001582818902409176,0.20859054909677657,0.20859054909677657,0.0,6.027292380472726e-13,1.0,1.0039081953572804,1.9168751491779972,0.09166310484928206,0.0,0.0003565804674421914,456.28855551021985,0.0,1601774.0914397524,268.0469782048746,0.008823962738858881,1.0,1279622.9664043307,2596.875835489439,,,,,,,,,,,,,,,,,,,4.0,15467.79945607113,1450.0,0.375,6.173730061729009,3.5
1970.0,-29.95757050432721,4.764620923495281,34.90589760936058,25.139888456929498,6.2245115905165935,-26.3393622948604,-39.84918650295583,2.6063033816783676,-5.10247990024493,-5.111300701926099,39.82171460109729,41186.53715873625,25430.498185460056,25430.498185460056,66617.03534419631,75430.89333484838,75403.16220748842,25430.498185460056,100833.66039294848,100833.66039294848,100833.66039294848,126787.17455413393,124173.65361712006,2613.520937013883,0.0,89859.61337857324,55615.418564859116,38049.10534857125,25953.514161185445,64002.619509756696,19792.317657052514,1450.0,0.0,0.8869979675581798,2.8727675589464834,0.001494314320929203,1.0,1.0,-3.1947868596799367,353120.03675961134,1546860.430342612,4.380551283742777,1546860.430342612,4.380551283742777,0.7626064637771768,0.09166506924776892,3.9674604661595243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9674604661595243,1.2795649794461856,1.2798650269946736,3.1006322694738793,6569.867713341771,15467.42597374044,6480.121448875961,0.00030712789967835355,22649.151552997515,2309.570704878579,19369.516660417605,1975.141017617393,0.8551983333721892,0.8551983333721892,35792.67982972026,35405.22815468563,1.013697844018825,0.8,4319.797266727904,4273.035954225843,1.013697844018825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489653370603415,4.764620923495281,-2.465087160501891,7.229708083997172,3.5,3.5,1.0,0.6,0.0002344796343578964,1.0000610375550028,0.0002344653231678373,198.88717503329997,0.0,2.952650409381232e-06,8.36781126018641,0.02505113749504902,8.021215617031847e-05,0.00015426747818757795,0.0006120501209233422,0.09166506738462633,0.09166506738462633,0.09166506738462633,0.0920199139822636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506728.9450907366,589.4165042877908,0.0,0.09166506738462633,0.09166506924776892,0.09166506924776892,0.375,0.375,0.5,5.823744367211234,1.9087774854137933,1.9087774854137933,-3.979039320256561e-12,0.008820801681167723,1.916513842246161,-3.979039320256561e-12,25953.514161185445,19792.317657052514,0.7626064637771768,1.0824574397064717,3.886232550008616,1.0408485754874621,0.643513304208708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512375983937182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.34211834987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28343811146084,261.28343811146084,-11.866561888539138,245.00413527319108,277.562740946462,129842.46414945518,129841.25920353275,1.2049459224179913,0.0,nan,277.562740946462,4.412740946462009,271.05101981667946,-2.0989801833205206,264.5392986713615,-8.61070132863847,258.0275775491382,-15.12242245086179,251.5158564119329,-21.634143588067076,245.00413527319108,-28.145864726808895,1.0,1.0,26022.012520719443,26022.012520719443,276.8618361749024,3.7118361749024302,276.8618361749024,276.8618361749024,75420.95340266053,75403.16220748842,17.79119517210347,0.0,8546.071908451686,8546.071908451686,0.8827356190611767,3987.297768490322,276.8618361749024,3.7118361749024302,1.0,0.002,0.268947159014725,0.004548851625483268,0.0004166292731800024,0.001583370725356194,0.20831463659000118,0.20831463659000118,0.0,-1.4638039044778672e-12,1.0,1.0039074791536917,1.91651384225014,0.09166506924776892,0.0,0.00035652304457093936,456.21440727121313,0.0,1601774.7112632242,268.04752009975505,0.008820801685146762,1.0,1279621.091030029,2596.887673791044,,,,,,,,,,,,,,,,,,,3.0,15467.42597374044,1450.0,0.375,6.173730061729009,3.5
