time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1971.0,-29.958159339978458,4.767239487019623,34.90626239416882,25.141610658634477,6.225412894165504,-26.339802116520556,-39.84961569132281,2.6070556676616503,-5.1019072685003835,-5.11073035875902,39.82232336609808,41184.13276840485,25435.77235288,25435.77235288,66619.90512128486,75431.14538155713,75404.63128514595,25435.77235288,100840.40363802595,100840.40363802595,100840.40363802595,126794.34009675893,124176.01467869055,2618.325418068375,0.0,89859.88171483255,55613.03103990998,38052.056305469516,25953.936458732973,64005.992764202485,19792.686142626157,1450.0,0.0,0.886998664666762,2.8728279300545316,0.001494314320929203,1.0,1.0,-3.193972957783103,353127.8941839428,1546886.5807169839,4.380527865949942,1546886.5807169839,4.380527865949942,0.7626082530523542,0.09166702419993697,3.9673016551132636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9673016551132636,1.279561518128804,1.2798615465526397,3.100516543288155,6569.622503440984,15467.086100403796,6480.138889896634,0.00030718469053332204,22650.125835280633,2309.67005402259,19369.56879279555,1975.1463336404943,0.8551638491396295,0.8551638491396295,35791.53364651631,35405.22815468563,1.0136572673283768,0.8,4319.658934557885,4273.035954225843,1.0136572673283768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490791899260735,4.767239487019623,-2.4639680049149906,7.231207491934613,3.5,3.5,1.0,0.6,0.0002344653231678373,1.0000612671200126,0.00023445095903279318,198.8876611866105,0.0,2.846312162219756e-06,8.06644866773079,0.02505398380721124,8.020826545350103e-05,0.00015425705771433628,0.0006119842803829885,0.09166702427114905,0.09166702427114905,0.09166702427114905,0.09202192009920354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506680.14733633754,589.4326380478087,0.0,0.09166702427114905,0.09166702419993697,0.09166702419993697,0.375,0.375,0.5,5.834391244010275,1.9101663549632804,1.9101663549632804,1.3528733688872308e-11,0.008823090258658794,1.9167574009759392,1.3528733688872308e-11,25953.936458732973,19792.686142626157,0.7626082530523542,1.0823103076951228,3.8863822408911486,1.0408385565819127,0.6434418245823768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512411117053121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.04075575742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28347241434415,261.28347241434415,-11.866527585655831,245.0035687274897,277.5633760985187,129844.87911981708,129839.14401666838,5.7351031486945665,0.0,nan,277.5633760985187,4.413376098518711,271.0514146283198,-2.098585371680201,264.539453145379,-8.610546854620964,258.027491681323,-15.122508318676978,251.5155302050349,-21.63446979496507,245.0035687274897,-28.146431272510284,1.0,1.0,26022.012520719443,26022.012520719443,276.86257841899345,3.7125784189934734,276.86257841899345,276.86257841899345,75422.2430482014,75404.63128514595,17.611763055450865,0.0,8546.071908451686,8546.071908451686,0.8827456795907314,3987.13816338883,276.86257841899345,3.7125784189934734,1.0,0.002,0.26859058186103896,0.004550532823125914,0.00041607738668302007,0.0015839226151834745,0.20803869334151004,0.20803869334151004,0.0,1.8664943722546123e-12,1.0,1.0039079912647475,1.9167574009624104,0.09166702419993697,0.0,0.0003565771545108648,456.2829477494218,0.0,1601775.3745068684,268.0480927314996,0.00882309024513006,1.0,1279619.1286436412,2596.892408121564,,,,,,,,,,,,,,,,,,,4.0,15467.086100403796,1450.0,0.375,6.173730061729009,3.5
1972.0,-29.95872650401375,4.769813610609862,34.90662219887287,25.14276351956653,6.225666992027705,-26.340287154410902,-39.85008553192017,2.6072276426019947,-5.101414824942594,-5.110227233345016,39.82290920369183,41182.13625523478,25441.105173183812,25441.105173183812,66623.2414284186,75431.98103392537,75405.70288608472,25441.105173183812,100846.80805926853,100846.80805926853,100846.80805926853,126801.13507228432,124178.00774992238,2623.1273223619305,0.0,89860.51914627968,55610.830343906186,38055.20978041499,25954.32701301579,64009.53679343078,19793.028502500354,1450.0,0.0,0.8869991028301716,2.872881364775276,0.001494314320929203,1.0,1.0,-3.1946660337740127,353134.8256856839,1546911.7465266562,4.380513146849815,1546911.7465266562,4.380513146849815,0.7626099683715314,0.09166898231282827,3.9671572187148394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9671572187148394,1.2795607496761252,1.2798607595390359,3.1004055256610386,6569.3872704108735,15466.729229049393,6480.141017385449,0.00030723860837122876,22651.111158985022,2309.77052907823,19369.57515200199,1975.146982099085,0.8551269302441552,0.8551269302441552,35790.491201149765,35405.22815468563,1.0136203634028231,0.8,4319.5331224458405,4273.035954225843,1.0136203634028231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491943089250884,4.769813610609862,-2.4629099638560397,7.232723574465902,3.5,3.5,1.0,0.6,0.00023445095903279318,1.0000590124464415,0.00023443712432455008,198.88812944942592,0.0,2.856849223892748e-06,8.096310700512047,0.025056840656435132,8.020400641247428e-05,0.00015424695262031892,0.000611921911552464,0.09166898086572066,0.09166898086572066,0.09166898086572066,0.09202367716902986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506631.2676601017,589.4487970515975,0.0,0.09166898086572066,0.09166898231282827,0.09166898231282827,0.375,0.375,0.5,5.8450322172266755,1.9110626279043572,1.9110626279043572,5.5138116294983774e-12,0.008812408402434357,1.915561199571016,5.5138116294983774e-12,25954.32701301579,19793.028502500354,0.7626099683715314,1.082168157602144,3.8865614260205055,1.0408330502909693,0.6433750081356823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244638229583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.0706177902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2834720197416,261.2834720197416,-11.866527980258354,245.00300953536774,277.56393450192496,129840.19838945377,129840.26436406052,-0.06597460676095146,0.0,nan,277.56393450192496,4.4139345019249845,271.05174951187655,-2.0982504881234263,264.5395645114322,-8.61043548856776,258.0273795264372,-15.12262047356279,251.51519453141117,-21.63480546858881,245.00300953536774,-28.14699046463224,1.0,1.0,26022.012520719443,26022.012520719443,276.8632069354585,3.7132069354585155,276.8632069354585,276.8632069354585,75422.1243626264,75405.70288608472,16.42147654168366,0.0,8546.071908451686,8546.071908451686,0.8827548294497946,3986.9930048084134,276.8632069354585,3.7132069354585155,1.0,0.002,0.268234215014037,0.004552202023503454,0.00041552576682892683,0.0015844742317187629,0.20776288341446342,0.20776288341446342,0.0,-1.452310494087783e-12,1.0,1.0039055793734664,1.9155611995655022,0.09166898231282827,0.0,0.0003563656748417187,456.0117174096102,0.0,1601775.9262891973,268.0485851750574,0.008812408396920546,1.0,1279617.397528956,2596.9139576202633,,,,,,,,,,,,,,,,,,,3.0,15466.729229049393,1450.0,0.375,6.173730061729009,3.5
1973.0,-29.95928275634751,4.772343773793014,34.90697706291175,25.14401755705478,6.226116396876697,-26.340742841026536,-39.85052820118142,2.6075764823580325,-5.100947451943171,-5.109745718836004,39.82348621931732,41180.12786736695,25446.38044351972,25446.38044351972,66626.50831088667,75432.53759392766,75406.73499341667,25446.38044351972,100853.1154369364,100853.1154369364,100853.1154369364,126807.82226468816,124179.89677085538,2627.9254938327826,0.0,89860.96947543138,55608.712713254106,38058.06306908586,25954.706827751772,64012.769896837635,19793.3619514772,1450.0,0.0,0.8869994629937192,2.8729325598948736,0.001494314320929203,1.0,1.0,-3.1957657425268735,353141.4595563299,1546936.5336732815,4.380501047984508,1546936.5336732815,4.380501047984508,0.7626116558678819,0.09167093736003644,3.967017858955851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.967017858955851,1.2795591594541036,1.2798591512409165,3.1003004664890166,6569.1646626321135,15466.40593159839,6480.149819596041,0.0003072898819045851,22652.020401814745,2309.86324604373,19369.601462398496,1975.1496650128736,0.8550937673023956,0.8550937673023956,35789.48538837768,35405.22815468563,1.0135847565736096,0.8,4319.411731499861,4273.035954225843,1.0135847565736096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493081855993444,4.772343773793014,-2.4618795221614196,7.2342232959544335,3.5,3.5,1.0,0.6,0.00023443712432455008,1.0000578773359934,0.000234423556513605,198.88858870519422,0.0,2.7515592439497303e-06,7.797918897353536,0.02505959221567908,8.019999386718909e-05,0.000154237130457361,0.0006118614510384545,0.09167093430287998,0.09167093430287998,0.09167093430287998,0.09202535440955364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506582.38639149343,589.4649555045289,0.0,0.09167093430287998,0.09167093736003644,0.09167093736003644,0.375,0.375,0.5,5.855664905091458,1.9114712556688573,1.9114712556688573,-1.0800249583553523e-11,0.008798266892824813,1.9139799763091219,-1.0800249583553523e-11,25954.706827751772,19793.3619514772,0.7626116558678819,1.0820342536248806,3.886729243636987,1.0408315156219814,0.6433111382890078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512480349784747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.77222598704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.283461983484,261.283461983484,-11.86653801651596,245.0024600200952,277.56446394507793,129838.43978399498,129840.11775178902,-1.6779677940275306,0.0,nan,277.56446394507793,4.414463945077955,271.0520631627911,-2.097936837208863,264.539662371933,-8.610337628066986,258.02726159368854,-15.122738406311441,251.5148608073183,-21.635139192681663,245.0024600200952,-28.147539979904764,1.0,1.0,26022.012520719443,26022.012520719443,276.8638092197601,3.713809219760151,276.8638092197601,276.8638092197601,75422.52297023885,75406.73499341667,15.787976822175551,0.0,8546.071908451686,8546.071908451686,0.8827636576650054,3986.8529482506306,276.8638092197601,3.713809219760151,1.0,0.002,0.2678781307206998,0.0045538664637302705,0.0004149745649622718,0.0015850254333077528,0.2074872824811359,0.2074872824811359,0.0,-1.7299755378230586e-12,1.0,1.0039023853854563,1.9139799763199221,0.09167093736003644,0.0,0.0003560831283219369,455.6495760222251,0.0,1601776.4440960023,268.0490525480568,0.008798266903625063,1.0,1279615.740766773,2596.939955956913,,,,,,,,,,,,,,,,,,,3.0,15466.40593159839,1450.0,0.375,6.173730061729009,3.5
1974.0,-29.959829736717168,4.774830525656197,34.90732704872048,25.14526352696123,6.226589072539252,-26.341187855715933,-39.85096161542458,2.607947192502899,-5.100500651070774,-5.109282010490317,39.82405513894937,41178.16217632363,25451.589780577277,25451.589780577277,66629.7519569009,75433.04391348489,75407.74788901197,25451.589780577277,100859.33766958924,100859.33766958924,100859.33766958924,126814.4151581192,124181.6961840204,2632.718974098795,0.0,89861.38943994163,55606.65810507819,38060.812594292714,25955.077488529965,64015.890082822676,19793.68776579064,1450.0,0.0,0.8869997618859491,2.8729819085772705,0.001494314320929203,1.0,1.0,-3.1971920107595224,353147.84820240183,1546960.9733308644,4.3804910073931556,1546960.9733308644,4.3804910073931556,0.7626133181277476,0.0916728843255466,3.9668824343775757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9668824343775757,1.2795574672053815,1.2798574412337502,3.100198729676009,6568.949094533434,15466.093851010186,6480.158786870456,0.000307339543575196,22652.899582097485,2309.9528974825744,19369.62826618181,1975.1523982381152,0.8550617635496679,0.8550617635496679,35788.50797054218,35405.22815468563,1.0135501551946682,0.8,4319.29376752191,4273.035954225843,1.0135501551946682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494206389792509,4.774830525656197,-2.460873747429026,7.235704273085224,3.5,3.5,1.0,0.6,0.000234423556513605,1.0000569128297883,0.00023441021556490593,198.88904030762163,0.0,2.6984827706872927e-06,7.6475001721277875,0.025062290698449768,8.019606539318057e-05,0.00015422749112042444,0.0006118023254237352,0.09167288345053613,0.09167288345053613,0.09167288345053613,0.0920269661496291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506533.51599083317,589.4811093322231,0.0,0.09167288345053613,0.0916728843255466,0.0916728843255466,0.375,0.375,0.5,5.866287472290888,1.9114266317073998,1.9114266317073998,-1.4267698134062812e-11,0.008781359419515411,1.9120899997307674,-1.4267698134062812e-11,25955.077488529965,19793.68776579064,0.7626133181277476,1.0819044410654115,3.8868939512372855,1.0408314540451824,0.6432490764878536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451251366391865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.621807261814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2834470170238,261.2834470170238,-11.866552982976202,245.00192023531125,277.56497379725926,129837.25381010266,129839.7560595798,-2.5022494771415005,0.0,nan,277.56497379725926,4.414973797259279,271.052363087114,-2.097636912886003,264.53975236991045,-8.610247630089532,258.0271416630291,-15.122858336970864,251.51453094951862,-21.635469050481362,245.00192023531125,-28.14807976468873,1.0,1.0,26022.012520719443,26022.012520719443,276.8643914498789,3.7143914498789172,276.8643914498789,276.8643914498789,75423.01711257263,75407.74788901197,15.269223560666433,0.0,8546.071908451686,8546.071908451686,0.8827722365502312,3986.7168465494638,276.8643914498789,3.7143914498789172,1.0,0.002,0.2675223859960044,0.00455552651124406,0.0004144238727466639,0.0015855761268347124,0.20721193637333196,0.20721193637333196,0.0,-4.186234692227231e-13,1.0,1.0038985641810396,1.9120899997450351,0.0916728843255466,0.0,0.0003557435589913198,455.21449017273596,0.0,1601776.9341303098,268.0494993489292,0.008781359433783109,1.0,1279614.1452664875,2596.969516447792,,,,,,,,,,,,,,,,,,,3.0,15466.093851010186,1450.0,0.375,6.173730061729009,3.5
1975.0,-29.960379668805356,4.777275339810794,34.90767267639896,25.146823678538226,6.227417624664202,-26.341599939433923,-39.85136366738004,2.608637892660846,-5.1000216204502635,-5.1087915656398994,39.824629318214306,41175.98284352745,25456.622281535532,25456.622281535532,66632.60512506298,75433.25030341963,75409.07389800504,25456.622281535532,100865.69617954057,100865.69617954057,100865.69617954057,126821.1555345908,124183.64622834857,2637.509306242219,0.0,89861.62699743945,55604.51072374082,38063.46252633181,25955.45935505024,64018.92188138205,19794.022610399195,1450.0,0.0,0.8870001777468647,2.87303401277491,0.001494314320929203,1.0,1.0,-3.1979817590050175,353154.60530373076,1546985.6392266192,4.3804770375177,1546985.6392266192,4.3804770375177,0.7626149990116745,0.09167482548207523,3.966739988673281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966739988673281,1.2795542896995715,1.2798542459116624,3.1000951039010918,6568.729523951136,15465.789740108263,6480.174400337122,0.0003073903667950474,22653.772935466495,2310.041954741578,19369.674935878527,1975.157157222755,0.8550308591445966,0.8550308591445966,35787.4798709977,35405.22815468563,1.0135137598973325,0.8,4319.1696867986075,4273.035954225843,1.0135137598973325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495292750179421,4.777275339810794,-2.459859637171589,7.237134976982383,3.5,3.5,1.0,0.6,0.00023441021556490593,1.0000572202193367,0.00023439680332840764,198.8894943488939,0.0,2.6533684835487367e-06,7.51964628237712,0.025064944066933315,8.019242134652475e-05,0.00015421779421838117,0.0006117418912910397,0.09167482554900569,0.09167482554900569,0.09167482554900569,0.09202867829090845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506484.7062819155,589.49724277235,0.0,0.09167482554900569,0.09167482548207523,0.09167482548207523,0.375,0.375,0.5,5.876903058431206,1.9111251876992696,1.9111251876992696,-2.717115421546623e-11,0.008769945189612827,1.9108098066348589,-2.717115421546623e-11,25955.45935505024,19794.022610399195,0.7626149990116745,1.081771864949029,3.8870386073642993,1.0408267300802678,0.6431845715837059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254642289399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.49395337207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2834601007933,261.2834601007933,-11.866539899206657,245.00139113720496,277.56552906316796,129839.88222853393,129837.69474191543,2.1874866184547237,0.0,nan,277.56552906316796,4.41552906316798,271.0527014798102,-2.0972985201897814,264.5398738906614,-8.61012610933858,258.0270463100191,-15.122953689980875,251.51421872389645,-21.63578127610353,245.00139113720496,-28.148608862795015,1.0,1.0,26022.012520719443,26022.012520719443,276.865037054785,3.7150370547850002,276.865037054785,276.865037054785,75424.29824620558,75409.07389800504,15.224348200543318,0.0,8546.071908451686,8546.071908451686,0.8827812601648211,3986.5736886166474,276.865037054785,3.7150370547850002,1.0,0.002,0.2671668695528054,0.004557190031480049,0.00041387355602595915,0.0015861264465039703,0.20693677801297958,0.20693677801297958,0.0,2.5299293909819554e-12,1.0,1.0038959813133752,1.91080980666203,0.09167482548207523,0.0,0.00035551644478995037,454.9232716947037,0.0,1601777.4693696266,268.0499783795497,0.008769945216783981,1.0,1279612.457768264,2596.991932085182,,,,,,,,,,,,,,,,,,,4.0,15465.789740108263,1450.0,0.375,6.173730061729009,3.5
1976.0,-29.96091428062061,4.779677807086073,34.908013509565016,25.147841486055427,6.227620138351876,-26.342060838733147,-39.85181070221586,2.6087666964935035,-5.099615682768672,-5.10836255237191,39.82518219480117,41174.17175072793,25461.703925604303,25461.703925604303,66635.87567633223,75434.00830037796,75410.03781813664,25461.703925604303,100871.74174374095,100871.74174374095,100871.74174374095,126827.55382376365,124185.26028133318,2642.2935424304765,0.0,89862.20211276691,55602.51253532349,38066.32175271492,25955.81208002271,64022.13383273763,19794.33345335325,1450.0,0.0,0.8870003582257384,2.8730797744772163,0.001494314320929203,1.0,1.0,-3.200132769892491,353160.51611545717,1547009.3902730967,4.380470974754551,1547009.3902730967,4.380470974754551,0.7626166113518853,0.09167676630365909,3.9666090134703595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9666090134703595,1.2795537196172528,1.279853658533133,3.0999941250273366,6568.515561834782,15465.46787793059,6480.177527186586,0.0003074394243884117,22654.665939496535,2310.133015810347,19369.684282240825,1975.1581102864716,0.8549975680052463,0.8549975680052463,35786.53455309366,35405.22815468563,1.0134802953469095,0.8,4319.055596942317,4273.035954225843,1.0134802953469095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49638971903496,4.779677807086073,-2.45890184482702,7.238579651913093,3.5,3.5,1.0,0.6,0.00023439680332840764,1.0000556263536153,0.000234383765414191,198.88993574301776,0.0,2.66755293523244e-06,7.559845018448735,0.02506761161986855,8.018836977179573e-05,0.00015420843355661192,0.0006116845624988019,0.09167676581864287,0.09167676581864287,0.09167676581864287,0.09203016284969814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506435.8599443449,589.5133865917431,0.0,0.09167676581864287,0.09167676630365909,0.09167676630365909,0.375,0.375,0.5,5.88750505398473,1.9103903325371903,1.9103903325371903,-2.4442670110147446e-12,0.008746869603214691,1.9082297824793955,-2.4442670110147446e-12,25955.81208002271,19794.33345335325,0.7626166113518853,1.0816430339185938,3.887210768629281,1.0408255971352531,0.6431240148648962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512579358791835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.534152108135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28344061498444,261.28344061498444,-11.866559385015535,245.00086773777153,277.56601349120484,129835.517160826,129838.7749995108,-3.2578386847912597,0.0,nan,277.56601349120484,4.416013491204865,271.05298434201126,-2.0970156579887202,264.53995518808955,-8.610044811910427,258.0269260411407,-15.123073958859266,251.51389688968868,-21.636103110311296,245.00086773777153,-28.14913226222845,1.0,1.0,26022.012520719443,26022.012520719443,276.86557885906876,3.715578859068785,276.86557885906876,276.86557885906876,75424.19186839502,75410.03781813664,14.154050258381176,0.0,8546.071908451686,8546.071908451686,0.8827895571078859,3986.4420585377115,276.86557885906876,3.715578859068785,1.0,0.002,0.2668118188889053,0.00455884134212471,0.0004133239071520085,0.0015866760896705435,0.20666195357600425,0.20666195357600425,0.0,-3.177447888136342e-12,1.0,1.0038907584375796,1.9082297824818397,0.09167676630365909,0.0,0.00035504948272988213,454.3252171256187,0.0,1601777.9032490219,268.0503843172313,0.008746869605658958,1.0,1279610.9816367892,2597.0295243241626,,,,,,,,,,,,,,,,,,,3.0,15465.46787793059,1450.0,0.375,6.173730061729009,3.5
1977.0,-29.961433046723634,4.782037875422774,34.908349325852534,25.14885520739483,6.227876372277969,-26.342502104792736,-39.85223957626147,2.608945432170764,-5.0992625268689835,-5.107978369544344,39.825719071830804,41172.421018228815,25466.791830790324,25466.791830790324,66639.21284901914,75434.6583254886,75410.7760840884,25466.791830790324,100877.56791487872,100877.56791487872,100877.56791487872,126833.7112857477,124186.64181716782,2647.069468579883,0.0,89862.70780896116,55600.61311318912,38068.994106413375,25956.143370868995,64025.13747728237,19794.626620421266,1450.0,0.0,0.887000368576649,2.873120899818869,0.001494314320929203,1.0,1.0,-3.2032191268968973,353165.80933275627,1547032.4542569872,4.380470627040111,1547032.4542569872,4.380470627040111,0.7626181724145159,0.09167870580990843,3.966484487349542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966484487349542,1.2795529170761608,1.2798528391203485,3.099898749332812,6568.313472182854,15465.166941437397,6480.181906865436,0.00030748580739865474,22655.50466554544,2310.218542065378,19369.697373393996,1975.159445212585,0.854966493103616,0.854966493103616,35785.63577586594,35405.22815468563,1.0134484785559739,0.8,4318.9471240526045,4273.035954225843,1.0134484785559739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497488039470921,4.782037875422774,-2.457988231411718,7.240026106834492,3.5,3.5,1.0,0.6,0.000234383765414191,1.0000539777957884,0.00023437111457802958,198.8903640560212,0.0,2.59310992077226e-06,7.348873515468585,0.02507020472978932,8.018448297014743e-05,0.00015419928244404357,0.0006116290617747294,0.09167870296196265,0.09167870296196265,0.09167870296196265,0.09203148124590757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506387.02700521576,589.529524553173,0.0,0.09167870296196265,0.09167870580990843,0.09167870580990843,0.375,0.375,0.5,5.898088484542501,1.9091246120969458,1.9091246120969458,-1.1596057447604835e-11,0.008715842675371732,1.904759242647458,-1.1596057447604835e-11,25956.143370868995,19794.626620421266,0.7626181724145159,1.0815211167161523,3.8873822167865772,1.0408288911939363,0.6430664991986587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512611377282398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.323180605155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28340080547775,261.28340080547775,-11.866599194522223,245.00035222623296,277.566449383925,129832.52259993851,129839.17836287963,-6.65576294110571,0.0,nan,277.566449383925,4.4164493839249985,271.05322995358836,-2.0967700464116206,264.5400105194114,-8.609989480588581,258.0267910909263,-15.123208909073696,251.51357165878238,-21.636428341217595,245.00035222623296,-28.149647773767015,1.0,1.0,26022.012520719443,26022.012520719443,276.86604942847947,3.7160494284794936,276.86604942847947,276.86604942847947,75424.40939282908,75410.7760840884,13.633308740681969,0.0,8546.071908451686,8546.071908451686,0.8827974454816164,3986.3169097862897,276.86604942847947,3.7160494284794936,1.0,0.002,0.2664573995855582,0.004560482487656707,0.00041277519703332823,0.0015872248004250198,0.2063875985166641,0.2063875985166641,0.0,-2.5416517848708686e-12,1.0,1.0038837266948135,1.904759242659054,0.09167870580990843,0.0,0.00035441815478572553,453.516894455692,0.0,1601778.2646242075,268.050737473131,0.00871584268696779,1.0,1279609.6597531233,2597.0774810873054,,,,,,,,,,,,,,,,,,,3.0,15465.166941437397,1450.0,0.375,6.173730061729009,3.5
1978.0,-29.961942868501335,4.784356019021363,34.908680172308856,25.149865785520547,6.228194386330815,-26.342929142981394,-39.852651092782594,2.609180663543342,-5.098931970092508,-5.10761399191913,39.826247252733566,41170.71544525423,25471.82277817177,25471.82277817177,66642.538223426,75435.19206875436,75411.47707518088,25471.82277817177,100883.29985335266,100883.29985335266,100883.29985335266,126839.7644454907,124187.92846986132,2651.835975629377,0.0,89863.14559562124,55598.80911747859,38071.48497571406,25956.46459213804,64027.949567852105,19794.9114033343,1450.0,0.0,0.8870003096638225,2.873159967028514,0.001494314320929203,1.0,1.0,-3.206643472025121,353170.82973335846,1547055.1449127083,4.3804726060777,1547055.1449127083,4.3804726060777,0.7626197062804149,0.09168063524676756,3.9663674700584295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9663674700584295,1.2795518515939859,1.2798517572001853,3.099809878839514,6568.125166271722,15464.888366540235,6480.186835548088,0.0003075290532834184,22656.28343162502,2310.2979541051245,19369.71210555627,1975.1609474750574,0.8549377555243173,0.8549377555243173,35784.79118907346,35405.22815468563,1.013418580293162,0.8,4318.845191374329,4273.035954225843,1.013418580293162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498574064488931,4.784356019021363,-2.457100350039551,7.241456369060915,3.5,3.5,1.0,0.6,0.00023437111457802958,1.0000530473343447,0.00023435868247464374,198.89078498583447,0.0,2.5161294097563396e-06,7.130710747249466,0.025072720859199076,8.018075364008183e-05,0.00015419036093794776,0.000611575631820844,0.0916806346512946,0.0916806346512946,0.0916806346512946,0.0920327265296811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506338.2528610548,589.5456420506715,0.0,0.0916806346512946,0.09168063524676756,0.09168063524676756,0.375,0.375,0.5,5.908651332605643,1.9073614727893187,1.9073614727893187,-8.668621376273222e-11,0.008682021826643904,1.900970519894031,-8.668621376273222e-11,25956.46459213804,19794.9114033343,0.7626197062804149,1.0814055577689492,3.887548494469847,1.0408351145588872,0.6430116179438877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512642446884751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10501783694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2833507970388,261.2833507970388,-11.866649202961185,244.9998452749498,277.56685631845727,129830.80958690638,129839.17052152296,-8.360934616575841,0.0,nan,277.56685631845727,4.416856318457292,271.05345411076513,-2.0965458892348465,264.5400518998774,-8.609948100122551,258.0266496937048,-15.123350306295151,251.51324748447837,-21.636752515521607,244.9998452749498,-28.150154725050186,1.0,1.0,26022.012520719443,26022.012520719443,276.86649583105134,3.716495831051361,276.86649583105134,276.86649583105134,75424.80291823742,75411.47707518088,13.325843056532904,0.0,8546.071908451686,8546.071908451686,0.8828048581599857,3986.199307408722,276.86649583105134,3.716495831051361,1.0,0.002,0.2661036704459417,0.004562117339888425,0.00041222753828283284,0.0015877724643533905,0.2061137691414164,0.2061137691414164,0.0,2.6362232709298272e-12,1.0,1.003876048386787,1.9009705199807172,0.09168063524676756,0.0,0.00035372800843666737,452.63333303748146,0.0,1601778.5958516551,268.05106802990747,0.008682021913330118,1.0,1279608.406012108,2597.129095026695,,,,,,,,,,,,,,,,,,,3.0,15464.888366540235,1450.0,0.375,6.173730061729009,3.5
1979.0,-29.96245060514829,4.786635973200842,34.90900625799829,25.15114479409533,6.228814239216598,-26.343324104335544,-39.85303515857083,2.6096878426017325,-5.098857227028759,-5.107112787443003,39.826806804088676,41168.83156741634,25476.4030586579,25476.4030586579,66645.23462607423,75435.45527243357,75411.76971917297,25476.4030586579,100888.17277783087,100888.17277783087,100888.17277783087,126845.01760273584,124188.15762741108,2656.859975324758,0.0,89863.40571171812,55596.92197224779,38073.8708216337,25956.844824904965,64030.715646538665,19795.243984892553,1450.0,0.0,0.8870008332244907,2.8732190250617933,0.001494314320929203,1.0,1.0,-3.254458024756559,353177.7354307568,1547079.1835184346,4.380455018297016,1547079.1835184346,4.380455018297016,0.762621347795688,0.09169141980812459,3.966243228086426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.966243228086426,1.279549523801053,1.2798494129533364,3.099718419889081,6567.931375730528,15464.617854360333,6480.199533072357,0.00030757384450864336,22657.058718780107,2310.3770113933,19369.75005930603,1975.1648176804545,0.8549101761055474,0.8549101761055474,35783.89445179729,35405.22815468563,1.013386836103086,0.8,4318.736964685157,4273.035954225843,1.013386836103086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499562804545286,4.786635973200842,-2.456122536723223,7.242758509924065,3.5,3.5,1.0,0.6,0.00023435868247464374,1.0000528305893528,0.0002343463018214059,198.89120419563935,0.0,2.4726308014348926e-06,7.007435691266486,0.02507519349000051,8.017727322437696e-05,0.0001541814092502668,0.0006115209703356925,0.09168254200346683,0.09168254200346683,0.09168254200346683,0.09203467259408711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506289.62593534996,589.5617119435811,0.0,0.09168254200346683,0.09169141980812459,0.09169141980812459,0.375,0.375,0.5,5.919215572558662,1.89623703547403,1.89623703547403,1.3415046851150692e-11,0.008255560414227148,1.8526547626864271,1.3415046851150692e-11,25956.844824904965,19795.243984892553,0.762621347795688,1.0812883134546978,3.8876781446976554,1.040832262346843,0.6429544188554109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512672980923131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.981742780954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28332007378293,261.28332007378293,-11.866679926217046,244.9993484325069,277.567291714598,129832.39995521063,129837.53666545327,-5.136710242644158,0.0,nan,277.567291714598,4.417291714598036,271.05370305896565,-2.096296941034325,264.54011440068285,-8.609885599317124,258.0265257463882,-15.12347425361179,251.51293708955595,-21.63706291044403,244.9993484325069,-28.15065156749307,1.0,1.0,26022.012520719443,26022.012520719443,276.86703127862717,3.7170312786271893,276.86703127862717,276.86703127862717,75425.72928057669,75411.76971917297,13.959561403724365,0.0,8546.071908451686,8546.071908451686,0.8828127284647815,3986.0744442268583,276.86703127862717,3.7170312786271893,1.0,0.002,0.26575881663597506,0.004563722973186988,0.00041169374436260837,0.0015883019328169876,0.20584687218130418,0.20584687218130418,0.0,-4.322820404151911e-09,1.0,1.0037779892799683,1.852654762673012,0.09169141980812459,0.0,0.0003448585337930277,441.2832840055374,0.0,1601778.0555400243,268.0511427729712,0.0082555604008121,1.0,1279606.6814758903,2597.731625420095,,,,,,,,,,,,,,,,,,,5.0,15464.617854360333,1450.0,0.375,6.173730061729009,3.5
1980.0,-29.96295280242973,4.788873789459194,34.90932833799478,25.15216836417096,6.22914836746059,-26.343742685377702,-39.85344157610086,2.6099382509651012,-5.098215669565548,-5.106839626327078,39.827308094274095,41167.13434408092,25481.462045649645,25481.462045649645,66648.59638973056,75435.97045056608,75413.52140380481,25481.462045649645,100894.98344945446,100894.98344945446,100894.98344945446,126852.10794306858,124190.75427288946,2661.3536701791204,0.0,89863.82748656423,55595.12939921202,38076.331208169126,25957.12449361412,64033.45570178324,19795.49478547962,1450.0,0.0,0.8870004076499958,2.873242799675528,0.001494314320929203,1.0,1.0,-3.2123928942931457,353181.4991436176,1547100.719434728,4.3804693144632,1547100.719434728,4.3804693144632,0.7626227932277182,0.09168447679425738,3.9661258955047427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9661258955047427,1.2795483873465292,1.2798482603899912,3.099629474528524,6567.742911184659,15464.341050458905,6480.205374399112,0.0003076171504463114,22657.835342145096,2310.456204936966,19369.7675194226,1975.1665981168494,0.8548816436755338,0.8548816436755338,35783.04757904682,35405.22815468563,1.0133568572826037,0.8,4318.63475611597,4273.035954225843,1.0133568572826037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500654882442798,4.788873789459194,-2.455322954151225,7.244196743610418,3.5,3.5,1.0,0.6,0.0002343463018214059,1.0000522544129673,0.00023433405683282783,198.89161883343192,0.0,2.4624030312050324e-06,6.978450190435062,0.025077655893031715,8.017359040860594e-05,0.00015417271141279995,0.0006114683831144854,0.09168447629387895,0.09168447629387895,0.09168447629387895,0.092035389982485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506240.8947987772,589.5778126438303,0.0,0.09168447629387895,0.09168447679425738,0.09168447679425738,0.375,0.375,0.5,5.929743073868905,1.8957798177192444,1.8957798177192444,-2.4783730623312294e-11,0.008623956761539375,1.8944467320339413,-2.4783730623312294e-11,25957.12449361412,19795.49478547962,0.7626227932277182,1.0811738693786936,3.887851002950773,1.0408402242122705,0.6429004009373568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512703390201631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.95275728012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28327965719785,261.28327965719785,-11.866720342802125,244.99885821860516,277.56770109540616,129830.7489971513,129837.5062625455,-6.757265394192974,0.0,nan,277.56770109540616,4.417701095406187,271.0539325206948,-2.0960674793051908,264.540163943819,-8.609836056180995,258.02639537018587,-15.12360462981411,251.51262679447603,-21.637373205523943,244.99885821860516,-28.151141781394813,1.0,1.0,26022.012520719443,26022.012520719443,276.86750940930693,3.717509409306956,276.86750940930693,276.86750940930693,75426.0523198645,75413.52140380481,12.530916059680749,0.0,8546.071908451686,8546.071908451686,0.8828201610506972,3985.9565249822663,276.86750940930693,3.717509409306956,1.0,0.002,0.2654062735018526,0.0045653499231390225,0.0004111478434178609,0.0015888521567949498,0.20557392170893043,0.20557392170893043,0.0,2.1281067186240676e-13,1.0,1.0038628312493552,1.894446732058725,0.09168447679425738,0.0,0.0003525419189847009,451.11466368250274,0.0,1601779.3359590066,268.05178433043443,0.008623956786323106,1.0,1279605.74158581,2597.2199787172403,,,,,,,,,,,,,,,,,,,3.0,15464.341050458905,1450.0,0.375,6.173730061729009,3.5
1981.0,-29.963442603988188,4.791072026411341,34.90964599168473,25.153224903065734,6.229519819696539,-26.34414636156965,-39.85383437303824,2.610223577836986,-5.097896399923457,-5.106485867305375,39.82782450634886,41165.43103540124,25486.211576320544,25486.211576320544,66651.64261172179,75436.46157841811,75414.44285691778,25486.211576320544,100900.65443323832,100900.65443323832,100900.65443323832,126858.09212949066,124191.99736854153,2666.094760949126,0.0,89864.23357106755,55593.33763013746,38078.773267700104,25957.437696252346,64036.21096395245,19795.772562563492,1450.0,0.0,0.887000337337216,2.87328075284798,0.001494314320929203,1.0,1.0,-3.2159220290492954,353186.373411526,1547122.9052391315,4.380471676455234,1547122.9052391315,4.380471676455234,0.7626242926674363,0.09168639026563208,3.9660082294753263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9660082294753263,1.2795470885906801,1.2798469456609125,3.099540661566094,6567.554727174533,15464.065322073033,6480.211501256484,0.00030766039763518765,22658.609960311638,2310.535194007295,19369.785833009293,1975.1684655829763,0.854853226519059,0.854853226519059,35782.19829453461,35405.22815468563,1.0133267932652428,0.8,4318.532256472692,4273.035954225843,1.0133267932652428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50168015834837,4.791072026411341,-2.454474974674812,7.245547001086154,3.5,3.5,1.0,0.6,0.00023433405683282783,1.0000509647927738,0.00023432211465481214,198.8920232381985,0.0,2.4354256008875666e-06,6.9019961529153635,0.025080091318632602,8.017003116656545e-05,0.0001541640256662624,0.000611415794481442,0.09168638835112379,0.09168638835112379,0.09168638835112379,0.09203659839846501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506192.3411605589,589.5938549347363,0.0,0.09168638835112379,0.09168639026563208,0.09168639026563208,0.375,0.375,0.5,5.940249447068106,1.8946082012275838,1.8946082012275838,6.650680006714538e-12,0.008589467381909799,1.890563838256071,6.650680006714538e-12,25957.437696252346,19795.772562563492,0.7626242926674363,1.0810598005876244,3.8880059864040257,1.040843010671597,0.6428461399531317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512733467837062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8763032426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2832358300448,261.2832358300448,-11.866764169955161,244.9983759092539,277.5680957505175,129829.70154111668,129837.02901884083,-7.327477724155443,0.0,nan,277.5680957505175,4.418095750517523,271.0541517827949,-2.0958482172050594,264.54020781331695,-8.609792186683023,258.02626384646743,-15.123736153532548,251.51231987791834,-21.637680122081633,244.9983759092539,-28.151624090746083,1.0,1.0,26022.012520719443,26022.012520719443,276.8679709901587,3.717970990158733,276.8679709901587,276.8679709901587,75426.5449473204,75414.44285691778,12.102090402622707,0.0,8546.071908451686,8546.071908451686,0.8828276147274876,3985.838270622703,276.8679709901587,3.717970990158733,1.0,0.002,0.26505443818019847,0.004566974687103649,0.00041060310688481084,0.0015893968864098707,0.20530155344240542,0.20530155344240542,0.0,-6.705318592037379e-12,1.0,1.0038549609647338,1.8905638382494203,0.09168639026563208,0.0,0.0003518341516934966,450.2085723358637,0.0,1601779.6531910503,268.0521036000765,0.008589467375259119,1.0,1279604.5243727984,2597.272628407433,,,,,,,,,,,,,,,,,,,3.0,15464.065322073033,1450.0,0.375,6.173730061729009,3.5
1982.0,-29.963936750710058,4.793225222343616,34.90995864461921,25.154044932592683,6.229803090635204,-26.344564852858053,-39.85424061594529,2.6103275052206967,-5.09764275859186,-5.106188152503524,39.828310067336645,41163.89957752073,25490.989440231388,25490.989440231388,66654.88901775211,75436.61000899471,75415.06683234757,25490.989440231388,100906.05627257895,100906.05627257895,100906.05627257895,126863.77636767822,124192.95272245114,2670.8236452270794,0.0,89864.71606823319,55591.72809698044,38081.097745836385,25957.720095099266,64038.81784093565,19796.024394776105,1450.0,0.0,0.887000093631639,2.8733129043143126,0.001494314320929203,1.0,1.0,-3.2205941614573135,353190.47551461123,1547143.7658556802,4.3804798631713835,1547143.7658556802,4.3804798631713835,0.7626256975670807,0.0916882981992422,3.9659036290523697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9659036290523697,1.279546630920153,1.2798464726017629,3.099460022180194,6567.383861992271,15463.8053219604,6480.212488239364,0.0003076994844243131,22659.32924086354,2310.6085402113404,19369.788783167172,1975.1687664153583,0.8548262209031302,0.8548262209031302,35781.44331013096,35405.22815468563,1.0133000675488457,0.8,4318.4411378535,4273.035954225843,1.0133000675488457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50271155051895,4.793225222343616,-2.4536800911550007,7.246905313498617,3.5,3.5,1.0,0.6,0.00023432211465481214,1.0000514171341663,0.0002343100671026554,198.8924312320195,0.0,2.3752039474100895e-06,6.731327986960194,0.02508246652258001,8.016635024051974e-05,0.0001541557644142924,0.0006113669055299843,0.09168827948445639,0.09168827948445639,0.09168827948445639,0.09203760298296418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506143.7686630743,589.6099012662905,0.0,0.09168827948445639,0.0916882981992422,0.0916882981992422,0.375,0.375,0.5,5.950728999917781,1.892697264466051,1.892697264466051,-8.355982572538778e-12,0.008545393911674637,1.8855939910462212,-8.355982572538778e-12,25957.720095099266,19796.024394776105,0.7626256975670807,1.080953596775487,3.888153469544535,1.0408513346282322,0.6427960566006491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512762803181636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70563507665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28317980370997,261.28317980370997,-11.866820196290007,244.99789856563672,277.56846113017843,129828.14810315045,129837.31138890472,-9.163285754268998,0.0,nan,277.56846113017843,4.418461130178457,271.05434856707785,-2.095651432922125,264.54023602537836,-8.609763974621615,258.0261235110017,-15.123876488998292,251.51201102298688,-21.637988977013094,244.99789856563672,-28.15210143436326,1.0,1.0,26022.012520719443,26022.012520719443,276.8683417180871,3.7183417180871174,276.8683417180871,276.8683417180871,75426.70269963538,75415.06683234757,11.635867287812289,0.0,8546.071908451686,8546.071908451686,0.8828342407231162,3985.7331471976318,276.8683417180871,3.7183417180871174,1.0,0.002,0.2647035237986867,0.004568595374804882,0.0004100597486135842,0.0015899434678524115,0.2050298743067921,0.2050298743067921,0.0,3.216465995457829e-09,1.0,1.0038448824746453,1.8855939910545771,0.0916882981992422,0.0,0.00035092566760580715,449.0457125064095,0.0,1601779.8807193327,268.0523572414081,0.00854539392003062,1.0,1279603.4999948195,2597.3379230449877,,,,,,,,,,,,,,,,,,,5.0,15463.8053219604,1450.0,0.375,6.173730061729009,3.5
1983.0,-29.964408992640482,4.795345275729536,34.910267264137325,25.15519974930214,6.230148190716396,-26.344953274335573,-39.85461975736541,2.6106924729920276,-5.09734880573501,-5.105856122642218,39.82882436417403,41162.15930081092,25495.593600807268,25495.593600807268,66657.7529016182,75437.4950696898,75415.98926093536,25495.593600807268,100911.58286174262,100911.58286174262,100911.58286174262,126869.60785307761,124194.06589739674,2675.54195568088,0.0,89865.07388622254,55589.86787447541,38083.56223527459,25958.024991335005,64041.5872266096,19796.295606171287,1450.0,0.0,0.8869999204409409,2.873348606846607,0.001494314320929203,1.0,1.0,-3.2245670063942384,353195.05047672073,1547165.8612514038,4.380485681107749,1547165.8612514038,4.380485681107749,0.7626271880383599,0.09169019339328793,3.965780561026793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965780561026793,1.2795449622236048,1.2798447880979944,3.099367883200465,6567.1886305506005,15463.525817740458,6480.221901482432,0.0003077444573400199,22660.12264252848,2310.6894446654546,19369.816919980636,1975.1716355718454,0.8547975324558656,0.8547975324558658,35780.55502525924,35405.22815468563,1.0132686233055423,0.8,4318.333931279998,4273.035954225843,1.0132686233055423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50370544554373,4.795345275729536,-2.452868967570326,7.248214243299863,3.5,3.5,1.0,0.6,0.0002343100671026554,1.0000491380273204,0.00023429855413390123,198.8928211414585,0.0,2.396166938848036e-06,6.790737104695334,0.025084862689518858,8.016291501926619e-05,0.00015414715208338922,0.0006113137792699457,0.09169019338656141,0.09169019338656141,0.09169019338656141,0.09203872863108248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506095.45147611207,589.6258642204783,0.0,0.09169019338656141,0.09169019339328793,0.09169019339328793,0.375,0.375,0.5,5.961185060323695,1.8902950706216188,1.8902950706216188,-4.547473508864641e-12,0.008507316907184759,1.881289116247956,-4.547473508864641e-12,25958.024991335005,19796.295606171287,0.7626271880383599,1.0808379491003812,3.8883192655908654,1.0408510436468628,0.6427410856504793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127923988828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.765044194384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2831234028687,261.2831234028687,-11.866876597131295,244.99742952943208,277.5688173486299,129826.91784486003,129836.34752368744,-9.429678827419334,0.0,nan,277.5688173486299,4.418817348629943,271.0545397437225,-2.0954602562774767,264.54026215632734,-8.609737843672633,258.02598459128575,-15.124015408714229,251.51170704781453,-21.638292952185452,244.99742952943208,-28.152570470567895,1.0,1.0,26022.012520719443,26022.012520719443,276.86878168392155,3.718781683921577,276.86878168392155,276.86878168392155,75427.54344372239,75415.98926093536,11.554182787032914,0.0,8546.071908451686,8546.071908451686,0.8828420365312214,3985.609463831927,276.86878168392155,3.718781683921577,1.0,0.002,0.2643533839974437,0.004570199847888469,0.0004095176187008695,0.0015904823823190922,0.20475880935043475,0.20475880935043475,0.0,1.0199618927231313e-12,1.0,1.003836154545546,1.8812891162525034,0.09169019339328793,0.0,0.0003501398032779038,448.0397177441748,0.0,1601780.1635050077,268.05265119426497,0.008507316911732232,1.0,1279602.3575433623,2597.3954966616857,,,,,,,,,,,,,,,,,,,4.0,15463.525817740458,1450.0,0.375,6.173730061729009,3.5
