time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1984.0,-29.96487533793968,4.797426924229623,34.910571457757996,25.156049185339384,6.230390997940998,-26.345348704285158,-39.85499977190045,2.6108643655934407,-5.097101056993495,-5.105564218320624,39.82931386787584,41160.67299070645,25500.202192066885,25500.202192066885,66660.87518277334,75437.98375335803,75416.73581409572,25500.202192066885,100916.93800616261,100916.93800616261,100916.93800616261,126875.24484048714,124194.9968075504,2680.2480329367427,0.0,89865.47623794946,55588.29360611309,38085.75847981819,25958.306834324525,64044.06531414272,19796.54728368371,1450.0,0.0,0.8869996329033154,2.8733801446035634,0.001494314320929203,1.0,1.0,-3.2292769896376967,353199.07259661105,1547186.8916953981,4.3804953402650675,1547186.8916953981,4.3804953402650675,0.7626286032456804,0.09169208856500353,3.9656792169764556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9656792169764556,1.279544188309884,1.2798439992708093,3.099290554564291,6567.0247804497285,15463.28237140711,6480.22559408288,0.0003077820352569708,22660.803186815854,2310.7588408698034,19369.827957410485,1975.172761076462,0.854772348434672,0.854772348434672,35779.82353634696,35405.22815468563,1.0132427296019484,0.8,4318.245648317701,4273.035954225843,1.0132427296019484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504700297015283,4.797426924229623,-2.452097508483066,7.24952443271269,3.5,3.5,1.0,0.6,0.00023429855413390123,1.00004852463879,0.00023428718543285496,198.89320618363058,0.0,2.2898468352326124e-06,6.489425931049223,0.02508715253635409,8.015947202368196e-05,0.00015413908211021925,0.0006112661544483239,0.09169208714119496,0.09169208714119496,0.09169208714119496,0.09203970900800494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506047.1473556928,589.6418209977592,0.0,0.09169208714119496,0.09169208856500353,0.09169208856500353,0.375,0.375,0.5,5.971613802691174,1.8873874820031915,1.8873874820031915,-1.2960299500264227e-11,0.008463161327142643,1.8762872286829406,-1.2960299500264227e-11,25958.306834324525,19796.54728368371,0.7626286032456804,1.080736596397776,3.8884734119852116,1.040859521577759,0.6426930081469551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512820682758116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46373302073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2830569350643,261.2830569350643,-11.866943064935697,244.99696742933372,277.56914649998254,129825.30219744482,129836.41497173863,-11.11277429381003,0.0,nan,277.56914649998254,4.41914649998256,271.05471065222775,-2.0952893477722228,264.5402748188515,-8.609725181148463,258.0258390037243,-15.124160996275691,251.5114032062659,-21.63859679373408,244.99696742933372,-28.153032570666255,1.0,1.0,26022.012520719443,26022.012520719443,276.86916094453596,3.719160944535986,276.86916094453596,276.86916094453596,75427.81874389216,75416.73581409572,11.082929796437384,0.0,8546.071908451686,8546.071908451686,0.8828484561966163,3985.507613061338,276.86916094453596,3.719160944535986,1.0,0.002,0.2640041576898806,0.004571802868859907,0.00040897686917748614,0.0015910231314729554,0.20448843458874305,0.20448843458874305,0.0,6.504415062114077e-13,1.0,1.003826010300307,1.876287228695901,0.09169208856500353,0.0,0.0003492251833907573,446.8690172224405,0.0,1601780.3841192292,268.0528989430065,0.008463161340102943,1.0,1279601.3531544972,2597.4611290641274,,,,,,,,,,,,,,,,,,,3.0,15463.28237140711,1450.0,0.375,6.173730061729009,3.5
1985.0,-29.96533410763027,4.799471200077938,34.910871525210155,25.15703224288302,6.2307776539829005,-26.34572293149337,-39.85536525780333,2.6111664785839643,-5.09684010556839,-5.1052615781834225,39.82980315818407,41159.11336524807,25504.686904022998,25504.686904022998,66663.80026927107,75438.34647011802,75417.64628648128,25504.686904022998,100922.33319050427,100922.33319050427,100922.33319050427,126880.92550928814,124195.98324045335,2684.9422688347895,0.0,89865.79068063521,55586.68361401217,38087.89674069227,25958.592318783863,64046.48905947613,19796.80176437937,1450.0,0.0,0.8869994007550596,2.8734127852873828,0.001494314320929203,1.0,1.0,-3.2337087096354367,353203.24268294557,1547207.9131888025,4.380503138748532,1547207.9131888025,4.380503138748532,0.762630019427295,0.09169397159824423,3.9655734054949816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9655734054949816,1.2795428098723511,1.2798426059627968,3.099211198639452,6566.856634767445,15463.04150386022,6480.2336029897215,0.0003078207561481246,22661.4871272111,2310.8285833807777,19369.851896568987,1975.175202191267,0.8547476071555059,0.8547476071555059,35779.05979807571,35405.22815468563,1.0132156944565305,0.8,4318.153473199428,4273.035954225843,1.0132156944565305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505668406799312,4.799471200077938,-2.451328204050847,7.250799404128784,3.5,3.5,1.0,0.6,0.00023428718543285496,1.000047736535851,0.00023427600190809082,198.8935849722161,0.0,2.2611574012352244e-06,6.408120075100626,0.025089413693755325,8.015616078891222e-05,0.00015413102464394274,0.0006112178922897109,0.0916939715793235,0.0916939715793235,0.0916939715793235,0.09204073046061449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505998.9695444266,589.6577354931903,0.0,0.0916939715793235,0.09169397159824423,0.09169397159824423,0.375,0.375,0.5,5.98201656820981,1.8841106278167103,1.8841106278167103,3.4503955248510465e-11,0.008421472615054881,1.871552868548008,3.4503955248510465e-11,25958.592318783863,19796.80176437937,0.762630019427295,1.0806349756056386,3.888617384737683,1.0408658030788291,0.642644334914691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512848613571174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38242716479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28299599656617,261.28299599656617,-11.867004003433806,244.9965136204524,277.5694784211128,129825.33272000508,129835.52105517176,-10.188335166705228,0.0,nan,277.5694784211128,4.419478421112842,271.0548854334464,-2.0951145665536046,264.5402924575824,-8.609707542417596,258.0256994966497,-15.124300503350298,251.5111065501536,-21.638893449846364,244.9965136204524,-28.153486379547587,1.0,1.0,26022.012520719443,26022.012520719443,276.8695701216173,3.7195701216173234,276.8695701216173,276.8695701216173,75428.39804690401,75417.64628648128,10.751760422732332,0.0,8546.071908451686,8546.071908451686,0.8828551588273463,3985.4012725224566,276.8695701216173,3.7195701216173234,1.0,0.002,0.2636557978737784,0.0045734038495983745,0.0004084374703909262,0.0015915625289494564,0.20421873519546307,0.20421873519546307,0.0,-6.59617326037587e-13,1.0,1.0038164091622175,1.871552868513504,0.09169397159824423,0.0,0.00034835981548790427,445.7613285251756,0.0,1601780.6235687034,268.0531598944316,0.008421472580550926,1.0,1279600.3118237192,2597.5236194227477,,,,,,,,,,,,,,,,,,,5.0,15463.04150386022,1450.0,0.375,6.173730061729009,3.5
1986.0,-29.965786713212175,4.80147859093871,34.911167506991305,25.157937802746915,6.231105794723575,-26.34609746242416,-39.85572693692518,2.611416544415047,-5.096595604530592,-5.104973104016488,39.83028538268338,41157.628334451554,25509.113114509633,25509.113114509633,66666.74144896118,75438.7506630136,75418.5371915208,25509.113114509633,100927.65030603042,100927.65030603042,100927.65030603042,126886.52059368044,124196.89622702776,2689.624366652679,0.0,89866.1431933805,55585.14520005124,38089.99777036584,25958.870287650025,64048.86805801586,19797.049947997835,1450.0,0.0,0.8869991221288283,2.8734439577077313,0.001494314320929203,1.0,1.0,-3.2384255614171593,353207.21761068975,1547228.6313237087,4.380512498555698,1547228.6313237087,4.380512498555698,0.7626314137952419,0.09169585185345391,3.9654737474364685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9654737474364685,1.279541672557432,1.2798414540708745,3.0991360676128967,6566.6974411376505,15462.806898649826,6480.238070617152,0.00030785729174294976,22662.145538468292,2310.895722644154,19369.86525060635,1975.176563924108,0.8547233631399377,0.8547233631399377,35778.340470960815,35405.22815468563,1.0131902315288175,0.8,4318.0666580372335,4273.035954225843,1.0131902315288175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506623887936163,4.80147859093871,-2.4505791530583427,7.252057743997053,3.5,3.5,1.0,0.6,0.00023427600190809082,1.000047095300181,0.00023426496912904782,198.89395867257946,0.0,2.224331332964461e-06,6.303754997621283,0.02509163802508829,8.015288416735164e-05,0.00015412311774073918,0.0006111711772739611,0.09169584925373535,0.09169584925373535,0.09169584925373535,0.09204170005858792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505950.8904019447,589.673616480962,0.0,0.09169584925373535,0.09169585185345391,0.09169585185345391,0.375,0.375,0.5,5.992392172679607,1.880493204792515,1.880493204792515,-1.3926637620897964e-11,0.008377499485902717,1.866547542599335,-1.3926637620897964e-11,25958.870287650025,19797.049947997835,0.7626314137952419,1.0805363807732313,3.8887618243367603,1.0408730625586393,0.6425972789584777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287609075856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.27806208731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28293482277394,261.28293482277394,-11.867065177226038,244.99606712803953,277.5698025571396,129824.85066909289,129835.07833591627,-10.22766682337612,0.0,nan,277.5698025571396,4.419802557139633,271.05505544877406,-2.0949445512259217,264.54030835009416,-8.609691649905812,258.0255612636313,-15.124438736368688,251.5108141889651,-21.639185811034878,244.99606712803953,-28.15393287196045,1.0,1.0,26022.012520719443,26022.012520719443,276.869962843098,3.719962843098017,276.869962843098,276.869962843098,75428.84621028167,75418.5371915208,10.309018760875915,0.0,8546.071908451686,8546.071908451686,0.8828614716457509,3985.301116173651,276.869962843098,3.719962843098017,1.0,0.002,0.26330835241256373,0.004574998441304134,0.00040789947541810715,0.0015921005222670121,0.20394973770905356,0.20394973770905356,0.0,-2.3148809258355385e-12,1.0,1.0038062572699895,1.8665475426132616,0.09169585185345391,0.0,0.0003474443286564146,444.5895264205214,0.0,1601780.8407054709,268.0534043954694,0.008377499499829355,1.0,1279599.31923417,2597.5892703157424,,,,,,,,,,,,,,,,,,,3.0,15462.806898649826,1450.0,0.375,6.173730061729009,3.5
1987.0,-29.966228334808005,4.80345426446732,34.91146000179807,25.159093213174515,6.231615385329332,-26.346443074993687,-39.856065426114924,2.611906891503701,-5.096319453889635,-5.104658137694846,39.83078066948167,41156.00508889982,25513.389435567577,25513.389435567577,66669.3945244674,75439.26181095977,75419.68770383102,25513.389435567577,100933.07713939859,100933.07713939859,100933.07713939859,126892.23939739382,124197.94398146178,2694.295415932037,0.0,89866.33651979022,55583.507071434215,38092.03272039556,25959.162257995227,64051.19497839079,19797.30986110861,1450.0,0.0,0.8869989309756031,2.873477864405263,0.001494314320929203,1.0,1.0,-3.2425403740588763,353211.557618802,1547249.9108803251,4.380518919910798,1547249.9108803251,4.380518919910798,0.7626328486394505,0.09169771980126588,3.9653653915837443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9653653915837443,1.2795394200249186,1.2798391868930086,3.099056839926448,6566.529567177127,15462.575722393809,6480.250432030485,0.000307896109877941,22662.813548160342,2310.9638406754952,19369.90219969803,1975.1803316828918,0.8546997996755961,0.8546997996755961,35777.55835947935,35405.22815468563,1.013162546289045,0.8,4317.972265467132,4273.035954225843,1.013162546289045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507547012608685,4.80345426446732,-2.4498192069093894,7.25327347137671,3.5,3.5,1.0,0.6,0.00023426496912904782,1.0000459525174477,0.00023425420455862566,198.89432330504889,0.0,2.194353099022065e-06,6.218796682628533,0.02509383237818731,8.014981774647939e-05,0.00015411515138256845,0.0006111228876111266,0.09169772977198228,0.09169772977198228,0.09169772977198228,0.09204276631680271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505902.99438853026,589.6894371286996,0.0,0.09169772977198228,0.09169771980126588,0.09169771980126588,0.375,0.375,0.5,6.002743414636012,1.8767036927796994,1.8767036927796994,6.139089236967266e-12,0.008338683805220626,1.862117763635979,6.139089236967266e-12,25959.162257995227,19797.30986110861,0.7626328486394505,1.0804360426495099,3.8889025093802743,1.0408766697789154,0.6425485910572752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512903198855065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19310377232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2828917514025,261.2828917514025,-11.867108248597503,244.99563012056726,277.57015326246125,129826.14622036282,129833.51099829857,-7.364777935766714,0.0,nan,277.57015326246125,4.42015326246127,271.05524865427213,-2.0947513457278433,264.54034422001837,-8.609655779981608,258.0254394808223,-15.124560519177692,251.51053477027364,-21.63946522972634,244.99563012056726,-28.15436987943272,1.0,1.0,26022.012520719443,26022.012520719443,276.870412434113,3.7204124341130296,276.870412434113,276.870412434113,75429.8548866523,75419.68770383102,10.167182821285678,0.0,8546.071908451686,8546.071908451686,0.8828683353980743,3985.192218541663,276.870412434113,3.7204124341130296,1.0,0.002,0.2629617084798065,0.00457658711214902,0.00040736274382752375,0.0015926348881940243,0.20368137191376187,0.20368137191376187,0.0,-2.3679784522112612e-09,1.0,1.0037972742851384,1.8621177636298398,0.09169771980126588,0.0,0.00034663497454099246,443.5535017809447,0.0,1601781.1018857071,268.05368054611034,0.008338683799081537,1.0,1279598.2354876047,2597.648191891663,,,,,,,,,,,,,,,,,,,5.0,15462.575722393809,1450.0,0.375,6.173730061729009,3.5
1988.0,-29.966670179757354,4.805389961920137,34.91174827577506,25.159743963181995,6.231805207501518,-26.346822641050338,-39.85643143588675,2.6119576688028605,-5.096112478730504,-5.104402780151295,39.83123986777559,41154.715012948174,25517.716310833937,25517.716310833937,66672.4313237821,75439.44203643344,75420.51762127489,25517.716310833937,100938.23393210882,100938.23393210882,100938.23393210882,126897.65418608417,124198.70137722821,2698.952808855957,0.0,89866.75407132666,55582.148408877816,38094.00629160983,25959.42025397535,64053.426545585186,19797.541016058265,1450.0,0.0,0.8869985672615639,2.873505591180132,0.001494314320929203,1.0,1.0,-3.2478178564253994,353215.0762909922,1547269.6401237631,4.380531138056697,1547269.6401237631,4.380531138056697,0.7626341737360844,0.0916995845253197,3.965278381677984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.965278381677984,1.2795392065553413,1.2798389595990132,3.0989893559830377,6566.386576798893,15462.358323376253,6480.251266985251,0.00030792879728021007,22663.416139095338,2311.025287850116,19369.904695433703,1975.1805861771047,0.8546771844346894,0.8546771844346894,35776.930319739346,35405.22815468563,1.0131403150016436,0.8,4317.896467723986,4273.035954225843,1.0131403150016436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508481050361974,4.805389961920137,-2.449113609034784,7.254503570954921,3.5,3.5,1.0,0.6,0.00023425420455862566,1.0000459759251643,0.00023424343499998788,198.89468812311364,0.0,2.1410119497849594e-06,6.067627865690575,0.025095973390137097,8.01465021348418e-05,0.00015410770242378386,0.000611079940871094,0.0916995828316864,0.0916995828316864,0.0916995828316864,0.09204361671374241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505855.07008525264,589.7052646790543,0.0,0.0916995828316864,0.0916995845253197,0.0916995845253197,0.375,0.375,0.5,6.013064520096348,1.8725871268900391,1.8725871268900391,-3.529976311256178e-11,0.008290301420800006,1.8565849237259044,-3.529976311256178e-11,25959.42025397535,19797.541016058265,0.7626341737360844,1.0803462019171362,3.8890374807891592,1.0408878169278428,0.6425060645843734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512929649176272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04193495538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2828327991194,261.2828327991194,-11.867167200880601,244.99519802402708,277.5704674762088,129824.3172297573,129834.1734824083,-9.856252650979975,0.0,nan,277.5704674762088,4.420467476208842,271.05541360230177,-2.094586397698208,264.5403598706882,-8.6096401293118,258.0253058895777,-15.124694110422297,251.51025193191248,-21.6397480680875,244.99519802402708,-28.1548019759729,1.0,1.0,26022.012520719443,26022.012520719443,276.87076490263956,3.720764902639587,276.87076490263956,276.87076490263956,75429.72011078992,75420.51762127489,9.202489515024354,0.0,8546.071908451686,8546.071908451686,0.8828738469814605,3985.104773586374,276.87076490263956,3.720764902639587,1.0,0.002,0.26261608551301757,0.004578174968789025,0.0004068275429267299,0.0015931724590280882,0.20341377146336495,0.20341377146336495,0.0,1.9548182517148405e-12,1.0,1.0037860499332483,1.8565849237612042,0.0916995845253197,0.0,0.0003456218404448839,442.2567935007183,0.0,1601781.269302214,268.0538875212695,0.008290301456099769,1.0,1279597.3568436706,2597.719924315464,,,,,,,,,,,,,,,,,,,3.0,15462.358323376253,1450.0,0.375,6.173730061729009,3.5
1989.0,-29.967100562722816,4.807289994042732,34.912032456203534,25.160479510109894,6.231972463039323,-26.347193260051295,-39.85679238159207,2.612065161844363,-5.095926334963565,-5.10416482658758,39.831698267867225,41153.40048540964,25521.99616312305,25521.99616312305,66675.3966485327,75439.95387927063,75421.27300309048,25521.99616312305,100943.26916621353,100943.26916621353,100943.26916621353,126902.94109181501,124199.34539091123,2703.595700903777,0.0,89867.16882317782,55580.73364027359,38096.03909211582,25959.671925601477,64055.711017717294,19797.76722682723,1450.0,0.0,0.8869981179030901,2.873531522606916,0.001494314320929203,1.0,1.0,-3.253521156479053,353218.3551728397,1547289.3352643156,4.3805462332419935,1547289.3352643156,4.3805462332419935,0.7626354941451565,0.09170144164443825,3.9651863117783086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9651863117783086,1.279538729934438,1.279838469085669,3.0989185547994156,6566.236557586706,15462.131171386964,6480.252572247535,0.0003079631043593187,22664.046972076365,2311.0896149119594,19369.908596950016,1975.1809840210487,0.8546535674239931,0.8546535674239931,35776.265753831685,35405.22815468563,1.0131167908708814,0.8,4317.816261659362,4273.035954225843,1.0131167908708814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509404937317442,4.807289994042732,-2.44843030819552,7.2557203022382515,3.5,3.5,1.0,0.6,0.00023424343499998788,1.0000447833881936,0.0002342329452550728,198.89504347849802,0.0,2.1420080064855307e-06,6.070450690379994,0.02509811539814358,8.014323252177681e-05,0.00015410020247821107,0.0006110360135088683,0.0917014397925436,0.0917014397925436,0.0917014397925436,0.09204440071432733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505807.2995698293,589.721040873212,0.0,0.0917014397925436,0.09170144164443825,0.09170144164443825,0.375,0.375,0.5,6.023353402237281,1.8681119157610624,1.8681119157610624,1.2391865311656147e-11,0.008238491624013022,1.850643670108525,1.2391865311656147e-11,25959.671925601477,19797.76722682723,0.7626354941451565,1.0802540491388397,3.889184359946584,1.0408969877813208,0.6424626287268428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512956112967057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.044757780066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28276064480474,261.28276064480474,-11.867239355195238,244.99477167213365,277.57074953728824,129822.34252727534,129834.40604193955,-12.063514664195118,0.0,nan,277.57074953728824,4.420749537288259,271.05555397780455,-2.0944460221954273,264.540358534713,-8.609641465286984,258.02516288745755,-15.124837112542423,251.50996725943148,-21.6400327405685,244.99477167213365,-28.155228327866325,1.0,1.0,26022.012520719443,26022.012520719443,276.871091245562,3.721091245562036,276.871091245562,276.871091245562,75429.90666497724,75421.27300309048,8.633661886764457,0.0,8546.071908451686,8546.071908451686,0.8828796790676942,3985.0122433372003,276.871091245562,3.721091245562036,1.0,0.002,0.2622715512548428,0.004579748263977074,0.0004062940133720939,0.0015937059748660264,0.20314700668604693,0.20314700668604693,0.0,-1.1761879664673458e-11,1.0,1.0037739955670668,1.850643670096133,0.09170144164443825,0.0,0.0003445331668935744,440.86344761164094,0.0,1601781.4076791476,268.0540736650364,0.008238491611621157,1.0,1279596.5380825666,2597.796475026815,,,,,,,,,,,,,,,,,,,3.0,15462.131171386964,1450.0,0.375,6.173730061729009,3.5
1990.0,-29.967528711004075,4.809154908375818,34.91231265072854,25.161305197421484,6.2322725902417835,-26.347548580912378,-39.85713586499912,2.6122924603484834,-5.095750444926409,-5.103936465204798,39.832151585945056,41152.02587227069,25526.21028697008,25526.21028697008,66678.23615924077,75440.29856015503,75422.05012110778,25526.21028697008,100948.26040807785,100948.26040807785,100948.26040807785,126908.17880581913,124199.95508050887,2708.2237253102703,0.0,89867.46909785569,55579.313994515825,38097.95011482207,25959.918397741276,64057.86851256335,19797.989068127223,1450.0,0.0,0.8869976381508763,2.873556447391112,0.001494314320929203,1.0,1.0,-3.259327870882487,353221.5019009074,1547308.8122425838,4.380562349447983,1547308.8122425838,4.380562349447983,0.7626367989604239,0.09170329136095821,3.96509441061636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96509441061636,1.2795376968405836,1.2798374223270836,3.0988492331307746,6566.089673289229,15461.919036157613,6480.258691177941,0.00030799687783891565,22664.64799860493,2311.15090256152,19369.926886842477,1975.1828490710363,0.8546317104962207,0.8546317104962207,35775.60240280505,35405.22815468563,1.0130933098531056,0.8,4317.736202218009,4273.035954225843,1.0130933098531056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510314635547195,4.809154908375818,-2.447763439021505,7.256918347397322,3.5,3.5,1.0,0.6,0.0002342329452550728,1.000044551010158,0.00023422251040563247,198.89539698987596,0.0,2.0863582709634395e-06,5.912739339910387,0.025100201756414545,8.014012120478688e-05,0.00015409282405028592,0.000610992595357879,0.09170328987637694,0.09170328987637694,0.09170328987637694,0.09204514931550166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505759.665727931,589.7367711439598,0.0,0.09170328987637694,0.09170329136095821,0.09170329136095821,0.375,0.375,0.5,6.0336092860265955,1.8633281915314797,1.8633281915314797,3.183231456205249e-12,0.008186020278401429,1.8446085943223238,3.183231456205249e-12,25959.918397741276,19797.989068127223,0.7626367989604239,1.0801637817321943,3.8893230440936213,1.0409062572252696,0.6424195313991715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512981890344199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8870464296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2826899711311,261.2826899711311,-11.867310028868872,244.99435161429903,277.57102826235473,129822.06918037705,129833.88513685485,-11.815956477798416,0.0,nan,277.57102826235473,4.421028262354753,271.05569294382366,-2.0943070561763193,264.5403577205179,-8.609642279482102,258.0250223302024,-15.124977669797602,251.50968695558907,-21.640313044410902,244.99435161429903,-28.155648385700943,1.0,1.0,26022.012520719443,26022.012520719443,276.87141053971783,3.7214105397178514,276.87141053971783,276.87141053971783,75430.43737691069,75422.05012110778,8.387255802910659,0.0,8546.071908451686,8546.071908451686,0.8828855004458646,3984.919882669442,276.87141053971783,3.7214105397178514,1.0,0.002,0.26192812314568337,0.004581315162265322,0.00040576218880580985,0.0015942378189372874,0.20288109440290492,0.20288109440290492,0.0,7.7430973959014e-12,1.0,1.003761750045777,1.8446085943191406,0.09170329136095821,0.0,0.00034342701611169574,439.4477510504527,0.0,1601781.5332682063,268.05424955507357,0.008186020275218198,1.0,1279595.7523258082,2597.8740696642917,,,,,,,,,,,,,,,,,,,3.0,15461.919036157613,1450.0,0.375,6.173730061729009,3.5
1991.0,-29.967949542425778,4.810985201529944,34.91258891214228,25.16209005787971,6.23251662849402,-26.34790292528104,-39.857479138858594,2.6124700117744557,-5.0955875744293735,-5.103719586107126,39.83259845743478,41150.6828271346,25530.364828165453,25530.364828165453,66681.04765530006,75440.70577045846,75422.81816578431,25530.364828165453,100953.18299394977,100953.18299394977,100953.18299394977,126913.34150560835,124200.50511498857,2712.83639061978,0.0,89867.8069825609,55577.899607857966,38099.897083003256,25960.158511658585,64060.05559466184,19798.205549798062,1450.0,0.0,0.886997123330964,2.8735801775629337,0.001494314320929203,1.0,1.0,-3.265341858641932,353224.4904278946,1547328.0124206077,4.3805796436883,1547328.0124206077,4.3805796436883,0.7626380840820668,0.0917051334042741,3.9650026103403717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9650026103403717,1.279536894461765,1.279836606407842,3.09877943145066,6565.941771905038,15461.70259546218,6480.263500294874,0.00030803082961560987,22665.25796179647,2311.2131014970932,19369.94126161482,1975.1843148898777,0.8546093450277034,0.8546093450277034,35774.93977691264,35405.22815468563,1.0130698546119903,0.8,4317.656230292672,4273.035954225843,1.0130698546119903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511211471736172,4.810985201529944,-2.44711425210629,7.258099453636234,3.5,3.5,1.0,0.6,0.00023422251040563247,1.0000437897892198,0.00023421225430038395,198.89574446098487,0.0,2.0754435219644638e-06,5.88180694124729,0.025102277199936508,8.013701189746443e-05,0.00015408549850816805,0.0006109494038004838,0.09170513186497312,0.09170513186497312,0.09170513186497312,0.09204585601120273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505712.16707003006,589.7524559187643,0.0,0.09170513186497312,0.0917051334042741,0.0917051334042741,0.375,0.375,0.5,6.043831108065137,1.8582591844170224,1.8582591844170224,-1.8417267710901797e-11,0.008132011677730588,1.838377727465172,-1.8417267710901797e-11,25960.158511658585,19798.205549798062,0.7626380840820668,1.0800733329406376,3.88946279173443,1.0409146079613554,0.6423766330693554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007533963813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85611403093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2826160751249,261.2826160751249,-11.867383924875071,244.99393746010162,277.5712946364642,129821.17846855843,129833.53317103407,-12.354702475633335,0.0,nan,277.5712946364642,4.421294636464211,271.0558232102659,-2.0941767897340924,264.54035186197,-8.609648138029968,258.0248803770195,-15.125119622980492,251.50940890492794,-21.64059109507204,244.99393746010162,-28.156062539898357,1.0,1.0,26022.012520719443,26022.012520719443,276.87171728989136,3.7217172898913873,276.87171728989136,276.87171728989136,75430.86987438491,75422.81816578431,8.05170860060025,0.0,8546.071908451686,8546.071908451686,0.8828913154140462,3984.8276233920737,276.87171728989136,3.7217172898913873,1.0,0.002,0.2615858375004745,0.004582875031107938,0.0004052321239325211,0.0015947678828572768,0.20261606196626053,0.20261606196626053,0.0,6.789797890593974e-12,1.0,1.0037491062710724,1.8383777274835893,0.0917051334042741,0.0,0.0003422845588688573,437.98561218583944,0.0,1601781.6415960789,268.0544124255706,0.008132011696147856,1.0,1279595.0060769436,2597.9539423087913,,,,,,,,,,,,,,,,,,,3.0,15461.70259546218,1450.0,0.375,6.173730061729009,3.5
1992.0,-29.968363669153682,4.812780998473612,34.91286111241982,25.162765115406387,6.232665986229428,-26.348260703681007,-39.857826673518844,2.61256302142496,-5.0954579938915,-5.103531380294923,39.83303376715908,41149.45189671642,25534.504375328976,25534.504375328976,66683.9562720454,75441.17425823915,75423.44665415885,25534.504375328976,100957.95102948783,100957.95102948783,100957.95102948783,126918.33545179837,124200.9031059369,2717.4323458614604,0.0,89868.18898425842,55576.58034411356,38101.78737793874,25960.384422310548,64062.171800249285,19798.410252499,1450.0,0.0,0.8869965045117485,2.873600935186922,0.001494314320929203,1.0,1.0,-3.27193869962548,353227.0838627282,1547346.716012719,4.3806004315740745,1547346.716012719,4.3806004315740745,0.7626393327012562,0.09170696814002605,3.9649172004154973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9649172004154973,1.2795364839895493,1.2798361827157352,3.098713674855934,6565.802441571388,15461.49267112452,6480.265172309897,0.0003080627002044943,22665.84254895432,2311.272712797369,19369.946259379612,1975.1848245200567,0.8545875238277096,0.8545875238277095,35774.323274619754,35405.22815468563,1.0130480321244213,0.8,4317.581824997164,4273.035954225843,1.0130480321244213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512105071180165,4.812780998473612,-2.446495298705912,7.259276297179524,3.5,3.5,1.0,0.6,0.00023421225430038395,1.0000430922618184,0.00023420216199950062,198.8960863972228,0.0,2.03989568867484e-06,5.781064381704496,0.025104317095625182,8.013386411024957e-05,0.00015407839019013436,0.0006109080594771942,0.09170696666299373,0.09170696666299373,0.09170696666299373,0.09204645669777217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505664.79316008696,589.7680983853957,0.0,0.09170696666299373,0.09170696814002605,0.09170696814002605,0.375,0.375,0.5,6.054015886027443,1.8528573435244766,1.8528573435244766,1.9554136088117957e-11,0.008073386403395943,1.8315926806694165,1.9554136088117957e-11,25960.384422310548,19798.410252499,0.7626393327012562,1.0799874422831488,3.889606447691463,1.0409256258119228,0.6423361984202398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513032739429943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.755371471394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2825315448388,261.2825315448388,-11.867468455161202,244.99352843345383,277.5715346123055,129819.51369635072,129833.64634611395,-14.132649763203858,0.0,nan,277.5715346123055,4.42153461230555,271.0559333839519,-2.094066616048053,264.5403322193554,-8.6096677806446,258.02473094292867,-15.125269057071307,251.5091296770374,-21.64087032296257,244.99352843345383,-28.156471566546145,1.0,1.0,26022.012520719443,26022.012520719443,276.87197903690253,3.721979036902553,276.87197903690253,276.87197903690253,75431.16130956679,75423.44665415885,7.714655407937244,0.0,8546.071908451686,8546.071908451686,0.8828967255763225,3984.741786417575,276.87197903690253,3.721979036902553,1.0,0.002,0.2612447968361626,0.0045844245857400556,0.0004047039631964328,0.0015952960352786925,0.20235198159821638,0.20235198159821638,0.0,-1.5248748444496307e-12,1.0,1.0037353360361214,1.8315926806498624,0.09170696814002605,0.0,0.00034103959172710277,436.3923375949384,0.0,1601781.7047824182,268.0545420061085,0.008073386383841807,1.0,1279594.3584876684,2598.0402871947795,,,,,,,,,,,,,,,,,,,3.0,15461.49267112452,1450.0,0.375,6.173730061729009,3.5
1993.0,-29.968772634819704,4.814543170895498,34.91312951308745,25.163535761553817,6.232930641802956,-26.348602307140226,-39.85815660618243,2.6127603144392735,-5.095319228555809,-5.1033361765492,39.83346850521136,41148.15579362418,25538.539319670097,25538.539319670097,66686.69511329428,75441.53601572361,75424.21011216307,25538.539319670097,100962.74943183316,100962.74943183316,100962.74943183316,126923.36197824535,124201.34986844978,2722.0121097955775,0.0,89868.50272238799,55575.23479615286,38103.63102915014,25960.612546412194,64064.24357556234,19798.616629021068,1450.0,0.0,0.8869959233628537,2.8736224035963023,0.001494314320929203,1.0,1.0,-3.2782979516485966,353229.7737424745,1547365.3952121318,4.380619954025317,1547365.3952121318,4.380619954025317,0.7626405807499821,0.09170879421999566,3.964830300286363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964830300286363,1.2795355893071183,1.2798352749096171,3.098647926184968,6565.663128027236,15461.288119017338,6480.269360009897,0.00030809466112807256,22666.418463331753,2311.331439720165,19369.958776695155,1975.1861009310169,0.8545663624815983,0.8545663624815983,35773.69601307176,35405.22815468563,1.0130258288852712,0.8,4317.50612117355,4273.035954225843,1.0130258288852712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51297609012918,4.814543170895498,-2.445880231995787,7.260423402891285,3.5,3.5,1.0,0.6,0.00023420216199950062,1.0000425553557424,0.0002341921958672934,198.89642407309157,0.0,2.007319148435832e-06,5.688742466667148,0.025106324414773618,8.013087585848175e-05,0.00015407128614101887,0.0006108665036960021,0.0917087923365748,0.0917087923365748,0.0917087923365748,0.09204708406029402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505617.59216035786,589.7836832243887,0.0,0.0917087923365748,0.09170879421999566,0.09170879421999566,0.375,0.375,0.5,6.064164724671353,1.8472224238108765,1.8472224238108765,-3.865352482534945e-12,0.008016947993382928,1.8250382249005952,-3.865352482534945e-12,25960.612546412194,19798.616629021068,0.7626405807499821,1.0799011716795417,3.8897416289720543,1.0409347147701637,0.6422951945899564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513057543403733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.66304955635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28244926459774,261.28244926459774,-11.867550735402233,244.993125541745,277.5717729515164,129819.27207904177,129833.02854324986,-13.756464208110824,0.0,nan,277.5717729515164,4.421772951516402,271.0560434756323,-2.093956524367684,264.5403140519029,-8.60968594809708,258.02458453669556,-15.12541546330442,251.50885503009425,-21.641144969905724,244.993125541745,-28.156874458254975,1.0,1.0,26022.012520719443,26022.012520719443,276.8722635750246,3.7222635750246127,276.8722635750246,276.8722635750246,75431.68849791262,75424.21011216307,7.4783857495494885,0.0,8546.071908451686,8546.071908451686,0.8829022301160221,3984.6544517877946,276.8722635750246,3.7222635750246127,1.0,0.002,0.2609049587218804,0.004585970011488596,0.0004041776708218147,0.001595822331879634,0.20208883541090733,0.20208883541090733,0.0,2.701448439945686e-12,1.0,1.0037220337232728,1.8250382249044605,0.09170879421999566,0.0,0.0003398370440936063,434.8533361694041,0.0,1601781.781763728,268.05468077144417,0.00801694799724828,1.0,1279593.6868189862,2598.12389911693,,,,,,,,,,,,,,,,,,,3.0,15461.288119017338,1450.0,0.375,6.173730061729009,3.5
1994.0,-29.969176250975877,4.81627219835833,34.91339415814089,25.16425650045278,6.233149205577574,-26.348943705329418,-39.858490275777854,2.612916660155619,-5.095192646059388,-5.103151767492901,39.833896911250534,41146.92372099857,25542.51671206692,25542.51671206692,66689.4404330655,75441.93005724976,75424.9624091533,25542.51671206692,100967.47912122023,100967.47912122023,100967.47912122023,126928.31371363418,124201.73850538705,2726.575208247126,0.0,89868.83738747574,55573.94187117462,38105.4394625568,25960.83459241396,64066.27405497077,19798.817870275794,1450.0,0.0,0.8869953102285799,2.8736427480816813,0.001494314320929203,1.0,1.0,-3.284851834581275,353232.31488792086,1547383.8025130278,4.380640550975655,1547383.8025130278,4.380640550975655,0.7626418095226116,0.09171061112941224,3.9647459154211457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9647459154211457,1.2795348843611825,1.2798345570458953,3.098583683711426,6565.527005934685,15461.085807321806,6480.272286137042,0.00030812584180430136,22666.985301107154,2311.3892410871354,19369.967523085008,1975.1869928145707,0.854545378036615,0.854545378036615,35773.08690454248,35405.22815468563,1.0130042683034663,0.8,4317.432608226979,4273.035954225843,1.0130042683034663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513834685403963,4.81627219835833,-2.445281948640083,7.261554146998414,3.5,3.5,1.0,0.6,0.0002341921958672934,1.0000419988348794,0.0002341823604810039,198.8967573329538,0.0,1.982228057857435e-06,5.61763431596797,0.025108306642831476,8.012785386550882e-05,0.00015406434200178457,0.0006108259706636218,0.09171060937587072,0.09171060937587072,0.09171060937587072,0.09204767210144014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505570.5406004965,589.7992178893606,0.0,0.09171060937587072,0.09171061112941224,0.09171061112941224,0.375,0.375,0.5,6.074276676790994,1.841370727517699,1.841370727517699,-1.0459189070388675e-11,0.007959121433486871,1.8182999329116,-1.0459189070388675e-11,25960.83459241396,19798.817870275794,0.7626418095226116,1.0798175877601517,3.889876745288668,1.0409445752353879,0.6422556068375896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082038337002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.591941405655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28236512144474,261.28236512144474,-11.867634878555236,244.9927281744854,277.5720020390025,129818.58442193565,129832.65234461868,-14.067922683033146,0.0,nan,277.5720020390025,4.422002039002507,271.0561472710645,-2.093852728935474,264.5402925457915,-8.60970745420849,258.02443774569906,-15.125562254300917,251.50858295262566,-21.64141704737432,244.9927281744854,-28.157271825514584,1.0,1.0,26022.012520719443,26022.012520719443,276.8725360124755,3.72253601247553,276.8725360124755,276.8725360124755,75432.11684943637,75424.9624091533,7.154440283062286,0.0,8546.071908451686,8546.071908451686,0.8829075753139287,3984.5696449982515,276.8725360124755,3.72253601247553,1.0,0.002,0.26056635727975463,0.0045875081235829855,0.0004036532847736338,0.0015963467110875222,0.20182664238681688,0.20182664238681688,0.0,-4.1388442152678895e-12,1.0,1.0037083573553824,1.8182999329220593,0.09171061112941224,0.0,0.0003386003705879917,433.27068170808684,0.0,1601781.8426672658,268.0548073539406,0.00795912144394606,1.0,1279593.0522925793,2598.209655079827,,,,,,,,,,,,,,,,,,,3.0,15461.085807321806,1450.0,0.375,6.173730061729009,3.5
1995.0,-29.969571805447462,4.81796846687359,34.913655057186304,25.164903129357867,6.233294714263628,-26.349285153426184,-39.858820103667654,2.613008063165955,-5.095082750120525,-5.102982128992515,39.83431808108425,41145.737363020904,25546.447784355216,25546.447784355216,66692.18514737612,75442.36947333888,75425.67695337483,25546.447784355216,100972.12473773005,100972.12473773005,100972.12473773005,126933.17358642188,124202.05255120124,2731.121035220641,0.0,89869.19455256952,55572.671045130504,38107.248341598905,25961.048848691837,64068.297190290745,19799.012590247683,1450.0,0.0,0.8869946481566311,2.8736615548467848,0.001494314320929203,1.0,1.0,-3.2916679972983047,353234.65250909416,1547401.8990582663,4.380662791905525,1547401.8990582663,4.380662791905525,0.7626430159136404,0.09171241928357249,3.9646641303565686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9646641303565686,1.2795344804798636,1.2798341404846145,3.0985207439425166,6565.393644116932,15460.88624401713,6480.274503458919,0.0003081563621579357,22667.54297405944,2311.446107902234,19369.97415080848,1975.1876686542787,0.8545246466710277,0.8545246466710277,35772.49655947215,35405.22815468563,1.0129833719783883,0.8,4317.361359831124,4273.035954225843,1.0129833719783883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514683281608419,4.81796846687359,-2.444703255757602,7.262671722631191,3.5,3.5,1.0,0.6,0.0002341823604810039,1.0000411600826524,0.00023417272191241504,198.89708393735827,0.0,1.9562264400987765e-06,5.5439457312399325,0.025110262869271576,8.012486676980373e-05,0.00015405749371120016,0.0006107862193294279,0.09171241833187833,0.09171241833187833,0.09171241833187833,0.0920482058073939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505523.64073167345,589.8147015981515,0.0,0.09171241833187833,0.09171241928357249,0.09171241928357249,0.375,0.375,0.5,6.084350370582739,1.83529754773258,1.83529754773258,1.2846612662542611e-11,0.007899378871968565,1.8113141316941892,1.2846612662542611e-11,25961.048848691837,19799.012590247683,0.7626430159136404,1.0797351987785773,3.8900129900869884,1.0409545449489956,0.6422168087410376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106212939628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.518252820926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2822735456377,261.2822735456377,-11.867726454362298,244.99233605560062,277.5722110116155,129817.22530643361,129832.5359025412,-15.310596107605205,0.0,nan,277.5722110116155,4.422211011615502,271.0562360244648,-2.0937639755351825,264.540261072232,-8.609738927767978,258.0242860588214,-15.12571394117856,251.50831105109174,-21.64168894890824,244.99233605560062,-28.15766394439936,1.0,1.0,26022.012520719443,26022.012520719443,276.87278926181244,3.7227892618124656,276.87278926181244,276.87278926181244,75432.38731428456,75425.67695337483,6.710360909724841,0.0,8546.071908451686,8546.071908451686,0.8829127558167169,3984.4874510083514,276.87278926181244,3.7227892618124656,1.0,0.002,0.2602290384518335,0.004589038106618495,0.0004031308729403729,0.001596869123878472,0.20156543647018643,0.20156543647018643,0.0,-3.1811549922045046e-12,1.0,1.003694177488445,1.8113141316813426,0.09171241928357249,0.0,0.00033731779868449865,431.6293147176874,0.0,1601781.8815283063,268.05491724987945,0.007899378859121953,1.0,1279592.468588948,2598.298289562409,,,,,,,,,,,,,,,,,,,3.0,15460.88624401713,1450.0,0.375,6.173730061729009,3.5
1996.0,-29.969962655465416,4.8196324210071975,34.91391225355539,25.16555272685366,6.233467976913977,-26.34961959217732,-39.85914504211394,2.613124914645063,-5.094985842357971,-5.102824094451575,39.834733018583,41144.57843683656,25550.325527306337,25550.325527306337,66694.9039641429,75442.76017754813,75426.37699481891,25550.325527306337,100976.70252212526,100976.70252212526,100976.70252212526,126937.95930502473,124202.31008387377,2735.6492211509667,0.0,89869.52177070946,55571.44733546997,38108.971594710536,25961.25678289948,64070.228377610016,19799.201993040326,1450.0,0.0,0.8869939496205332,2.873679151861696,0.001494314320929203,1.0,1.0,-3.298683533986889,353236.83023845876,1547419.7279734288,4.380686257797115,1547419.7279734288,4.380686257797115,0.762644203191347,0.09171422101196919,3.964584978324831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964584978324831,1.279533958113785,1.2798336056626827,3.0984601488570047,6565.265250401943,15460.695291668997,6480.277185046062,0.00030818576402829104,22668.078061649296,2311.5006716513076,19369.982166251903,1975.1884860020398,0.8545048289304581,0.8545048289304581,35771.925217972785,35405.22815468563,1.0129631484009622,0.8,4317.29240496496,4273.035954225843,1.0129631484009622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515520365668143,4.8196324210071975,-2.4441417161090313,7.263774137116229,3.5,3.5,1.0,0.6,0.00023417272191241504,1.0000406706738707,0.00023416319833734296,198.8974066582829,0.0,1.917083185653435e-06,5.433013748141835,0.02511217995245723,8.012192405614863e-05,0.0001540507978562664,0.0006107474790799089,0.09171421894039121,0.09171421894039121,0.09171421894039121,0.0920486969780428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505476.9022737717,589.8301312028417,0.0,0.09171421894039121,0.09171422101196919,0.09171422101196919,0.375,0.375,0.5,6.094384810001323,1.8290084778670916,1.8290084778670916,3.501554601825774e-11,0.007838252093620213,1.8041405604647025,3.501554601825774e-11,25961.25678289948,19799.201993040326,0.762644203191347,1.0796559632836527,3.8901462494442103,1.040965603728831,0.6421793628445212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513129904762005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40732083783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2821788393058,261.2821788393058,-11.867821160694177,244.9919492957052,277.57240836321245,129816.39462701722,129832.22861634502,-15.833989327802552,0.0,nan,277.57240836321245,4.422408363212469,271.05631655303625,-2.0936834469637233,264.54022477141905,-8.60977522858093,258.02413293975184,-15.12586706024814,251.50804111271,-21.641958887289974,244.9919492957052,-28.158050704294766,1.0,1.0,26022.012520719443,26022.012520719443,276.87302921017897,3.723029210178993,276.87302921017897,276.87302921017897,75432.75080197284,75426.37699481891,6.373807153926464,0.0,8546.071908451686,8546.071908451686,0.882917769520843,3984.407903216455,276.87302921017897,3.723029210178993,1.0,0.002,0.25989303709297307,0.004590560341326388,0.0004026104920074281,0.0015973895171772733,0.20130524600371405,0.20130524600371405,0.0,9.184701176695453e-12,1.0,1.0036796154773124,1.804140560429687,0.09171422101196919,0.0,0.00033600036458420254,429.94335325600116,0.0,1601781.9033896553,268.055014157642,0.007838252058604667,1.0,1279591.924812499,2598.38910926279,,,,,,,,,,,,,,,,,,,3.0,15460.695291668997,1450.0,0.375,6.173730061729009,3.5
