time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1997.0,-29.97034969994896,4.821264596937772,34.91416583163013,25.16625072984027,6.233695636697528,-26.349945166281614,-39.8594610747881,2.613291103359142,-5.0948961740757,-5.1026728400870764,39.83514297980977,41143.38616806317,25554.138900338985,25554.138900338985,66697.52506840214,75443.10252557317,75427.09467783537,25554.138900338985,100981.23357817435,100981.23357817435,100981.23357817435,126942.69410827995,124202.53467417216,2740.1594341077866,0.0,89869.8161615845,55570.206055935625,38110.67789516542,25961.460530105593,64072.13842527101,19799.38781627711,1450.0,0.0,0.8869932346111786,2.873696037147699,0.001494314320929203,1.0,1.0,-3.3057867064882203,353238.9145456735,1547437.3432219191,4.380710277100109,1547437.3432219191,4.380710277100109,0.7626453755680356,0.09171601258994108,3.964504554493222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964504554493222,1.2795332065883647,1.2798328417749016,3.0983991146770076,6565.13592629843,15460.506001907668,6480.281316300693,0.00030821543178682995,22668.612162326663,2311.555134763315,19369.99451484846,1975.1897452084513,0.8544852404788931,0.8544852404788931,35771.34469392968,35405.22815468563,1.0129425998749202,0.8,4317.222341863046,4273.035954225843,1.0129425998749202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516343554265133,4.821264596937772,-2.4435936547577453,7.264858251695518,3.5,3.5,1.0,0.6,0.00023416319833734296,1.0000402748017592,0.000234153767840762,198.89772623792607,0.0,1.894214383953047e-06,5.368203564122935,0.025114074166841183,8.011906209095421e-05,0.00015404413624638873,0.0006107086797417825,0.09171601050646837,0.09171601050646837,0.09171601050646837,0.09204916364042857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505430.3338144172,589.8455039419423,0.0,0.09171601050646837,0.09171601258994108,0.09171601258994108,0.375,0.375,0.5,6.1043794846815915,1.8225287775611605,1.8225287775611605,1.261923898709938e-11,0.007776666011352518,1.7968861335988322,1.261923898709938e-11,25961.460530105593,19799.38781627711,0.7626453755680356,1.0795763402907737,3.8902757920261495,1.040975480257978,0.6421416106791841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513153314882639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34251065381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2820868627648,261.2820868627648,-11.867913137235178,244.99156807228326,277.5726056371315,129816.19353237284,129831.57112206651,-15.377589693663523,0.0,nan,277.5726056371315,4.422605637131539,271.0563981268856,-2.0936018731143804,264.5401906399949,-8.609809360005102,258.0239831121721,-15.12601688782786,251.50777558812146,-21.642224411878516,244.99156807228326,-28.15843192771672,1.0,1.0,26022.012520719443,26022.012520719443,276.8732644426593,3.7232644426593424,276.8732644426593,276.8732644426593,75433.28378728121,75427.09467783537,6.189109445840586,0.0,8546.071908451686,8546.071908451686,0.882922863769365,3984.327077265688,276.8732644426593,3.7232644426593424,1.0,0.002,0.25955836826303846,0.004592075472454647,0.0004020921693611228,0.0015979078319134671,0.2010460846805614,0.2010460846805614,0.0,1.274589808697435e-12,1.0,1.0036648885392938,1.796886133586213,0.09171601258994108,0.0,0.00033466780138578935,428.2380419711409,0.0,1601781.9162340756,268.0551038259243,0.007776665998733279,1.0,1279591.4043654536,2598.480859393735,,,,,,,,,,,,,,,,,,,3.0,15460.506001907668,1450.0,0.375,6.173730061729009,3.5
1998.0,-29.970731838869728,4.822865454192284,34.91441584249756,25.166900816280418,6.233872663412671,-26.350271388679634,-39.859777212236054,2.6134122134156526,-5.0948173743557845,-5.102531490291578,39.835547175844184,41142.23302054,25557.897132045942,25557.897132045942,66700.13015258595,75443.48886149332,75427.8065470612,25557.897132045942,100985.70367910714,100985.70367910714,100985.70367910714,126947.36239541318,124202.71106858044,2744.651326832745,0.0,89870.13870172383,55568.98775948,38112.38993582648,25961.658716306036,64074.04865213252,19799.568942979062,1450.0,0.0,0.8869924900905809,2.873711886788012,0.001494314320929203,1.0,1.0,-3.313041294780021,353240.8623748789,1547454.7108992524,4.38073528780203,1547454.7108992524,4.38073528780203,0.7626465303830268,0.09171779453941549,3.9644258623832527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9644258623832527,1.2795326640358042,1.279832287028032,3.09833892780741,6565.008397543979,15460.316567759111,6480.284071594604,0.0003082446339308026,22669.143482909665,2311.609314384593,19370.00275060634,1975.1905850220353,0.8544655763112288,0.8544655763112287,35770.77666770816,35405.22815468563,1.0129224938088617,0.8,4317.153787115795,4273.035954225843,1.0129224938088617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517154839565451,4.822865454192284,-2.443061235799455,7.265926689991739,3.5,3.5,1.0,0.6,0.000234153767840762,1.00003976445729,0.00023414445721349345,198.89804176797224,0.0,1.8757043272478889e-06,5.315746063420517,0.02511594987116843,8.01161992714897e-05,0.0001540375685692723,0.0006106705206146568,0.09171779337809145,0.09171779337809145,0.09171779337809145,0.09204959406595713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505383.935386099,589.8608197712599,0.0,0.09171779337809145,0.09171779453941549,0.09171779453941549,0.375,0.375,0.5,6.114333594714381,1.8158694034725613,1.8158694034725613,-3.2798652682686225e-11,0.00771411593581206,1.7894901955115756,-3.2798652682686225e-11,25961.658716306036,19799.568942979062,0.7626465303830268,1.0794975883122302,3.890405736290731,1.0409851032624895,0.6421044695319202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513176497140299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.290053153105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.281992962688,261.281992962688,-11.868007037311997,244.99119176572725,277.57279414645956,129815.46090519753,129831.1600958083,-15.699190610746394,0.0,nan,277.57279414645956,4.42279414645958,271.0564736725493,-2.093526327450661,264.5401532177302,-8.609846782269756,258.0238327294383,-15.126167270561666,251.50751224422308,-21.642487755776898,244.99119176572725,-28.158808234272726,1.0,1.0,26022.012520719443,26022.012520719443,276.87348909028253,3.7234890902825555,276.87348909028253,276.87348909028253,75433.70895992157,75427.8065470612,5.902412860363256,0.0,8546.071908451686,8546.071908451686,0.8829278483117704,3984.247991695169,276.87348909028253,3.7234890902825555,1.0,0.002,0.2592250583512813,0.004593582953338717,0.0004015759433073702,0.0015984240623898155,0.2007879716536851,0.2007879716536851,0.0,5.697185778696934e-12,1.0,1.003649873389251,1.7894901955443743,0.09171779453941549,0.0,0.00033330889797315594,426.4990387345222,0.0,1601781.9151386274,268.0551826256442,0.007714115968610713,1.0,1279590.9179984496,2598.5742484344364,,,,,,,,,,,,,,,,,,,3.0,15460.316567759111,1450.0,0.375,6.173730061729009,3.5
1999.0,-29.971108064944637,4.824435169808133,34.914662194037724,25.167469842731975,6.233970501904561,-26.350600208260825,-39.86009362908078,2.613462645565701,-5.094764902359486,-5.102413037331508,39.83594158397085,41141.141659325374,25561.634133384574,25561.634133384574,66702.77579270994,75443.93216620208,75428.41064620225,25561.634133384574,100990.04477958682,100990.04477958682,100990.04477958682,126951.89013373303,124202.76621356705,2749.123920165981,0.0,89870.49664662954,55567.80941026662,38114.096929292136,25961.84535414621,64075.942283438344,19799.74046561411,1450.0,0.0,0.8869916645299669,2.8737253590070577,0.001494314320929203,1.0,1.0,-3.3207550814089473,353242.49468823965,1547471.65814669,4.380763020916944,1547471.65814669,4.380763020916944,0.7626476544916332,0.09171956945731423,3.9643505646752444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9643505646752444,1.2795324491800404,1.2798320602080864,3.098280600242463,6564.884808432973,15460.129401388152,6480.2850400465895,0.0003082728653552328,22669.66434488158,2311.662427524341,19370.005645374134,1975.1908802062005,0.8544460716617336,0.8544460716617336,35770.23314131497,35405.22815468563,1.0129032550225099,0.8,4317.088189238272,4273.035954225843,1.0129032550225099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517961541889761,4.824435169808133,-2.4425539228385116,7.266989092646645,3.5,3.5,1.0,0.6,0.00023414445721349345,1.000039149290293,0.00023413529098301894,198.8983524166758,0.0,1.8518655313445345e-06,5.248186915830411,0.025117801736699776,8.011333401660643e-05,0.00015403112319688702,0.0006106333702231412,0.09171956799175796,0.09171956799175796,0.09171956799175796,0.09204993992794148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505337.6986185699,589.8760812531489,0.0,0.09171956799175796,0.09171956945731423,0.09171956945731423,0.375,0.375,0.5,6.124244827671883,1.8089837315774275,1.8089837315774275,-1.574562702444382e-11,0.007648134972043863,1.781657955922583,-1.574562702444382e-11,25961.84535414621,19799.74046561411,0.7626476544916332,1.0794206074368993,3.8905387857360325,1.040995628244558,0.6420684611603299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513199385645754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22249400552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2818908273798,261.2818908273798,-11.868109172620166,244.99081978349147,277.5729618604777,129814.00658111715,129831.08262090842,-17.076039791259795,0.0,nan,277.5729618604777,4.422961860477699,271.0565334469186,-2.0934665530813845,264.54010504896956,-8.609894951030412,258.0236766236124,-15.126323376387575,251.50724820080933,-21.64275179919065,244.99081978349147,-28.159180216508503,1.0,1.0,26022.012520719443,26022.012520719443,276.8736782305885,3.7236782305885185,276.8736782305885,276.8736782305885,75434.02004843533,75428.41064620225,5.609402233079891,0.0,8546.071908451686,8546.071908451686,0.8829326178313835,3984.1723174986205,276.8736782305885,3.7236782305885185,1.0,0.002,0.2588931881743934,0.004595080188020692,0.00040106192828458497,0.0015989380716833752,0.2005309641422925,0.2005309641422925,0.0,-3.203990892042263e-14,1.0,1.0036339709428692,1.7816579559383285,0.09171956945731423,0.0,0.0003318691785651046,424.65665159149665,0.0,1601781.8786667318,268.0552350976405,0.00764813498778949,1.0,1279590.510416108,2598.6727481814673,,,,,,,,,,,,,,,,,,,3.0,15460.129401388152,1450.0,0.375,6.173730061729009,3.5
2000.0,-29.971479809807633,4.825974485950337,34.914905089370414,25.168110255058878,6.234154985105232,-26.350916330349722,-39.86040061628444,2.6135915057748473,-5.0947065593732646,-5.102290395293612,39.8363345350481,41140.01838055927,25565.282069203167,25565.282069203167,66705.30044976244,75444.29196895822,75429.11528357386,25565.282069203167,100994.39735277703,100994.39735277703,100994.39735277703,126956.43025777853,124202.852731218,2753.5775265605316,0.0,89870.79950877566,55566.62795436626,38115.746171565996,25962.032905001506,64077.7790765675,19799.91259509901,1450.0,0.0,0.8869908655553771,2.873739251490142,0.001494314320929203,1.0,1.0,-3.3282963219252792,353244.1847344247,1547488.5429273462,4.380789860959143,1547488.5429273462,4.380789860959143,0.7626487751382758,0.09172133444897652,3.9642740805339085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9642740805339085,1.2795318701242848,1.2798314692876465,3.098222227281331,6564.7611231328965,15459.946741441621,6480.288198851419,0.0003083012013585928,22670.178116612933,2311.7148176607643,19370.01508725316,1975.1918430099126,0.8544271239341794,0.8544271239341794,35769.68104869836,35405.22815468563,1.0128837130989456,0.8,4317.021557508333,4273.035954225843,1.0128837130989456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51874901773928,4.825974485950337,-2.442051688663214,7.268026174613551,3.5,3.5,1.0,0.6,0.00023413529098301894,1.0000386830943295,0.00023412623425581418,198.89865936609698,0.0,1.8231481392523912e-06,5.166801826641277,0.02511962488483903,8.011055424065049e-05,0.00015402473674236845,0.00061059627162883,0.09172133285143906,0.09172133285143906,0.09172133285143906,0.09205030200987702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505291.6602793374,589.8912766948368,0.0,0.09172133285143906,0.09172133444897652,0.09172133444897652,0.375,0.375,0.5,6.134113965789068,1.8019408836063917,1.8019408836063917,3.979039320256561e-13,0.007583835920343063,1.7739940733683284,3.979039320256561e-13,25962.032905001506,19799.91259509901,0.7626487751382758,1.0793444314425977,3.890665049527081,1.041005187930363,0.6420325263052648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513221920064088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.14110891633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2817902383374,261.2817902383374,-11.86820976166257,244.99045290101935,277.5731275668287,129813.62563697253,129830.4431554578,-16.81751848526235,0.0,nan,277.5731275668287,4.423127566828725,271.0565926351615,-2.0934073648384697,264.5400577162672,-8.609942283732778,258.0235227749879,-15.126477225012081,251.50698783575967,-21.643012164240304,244.99045290101935,-28.159547098980624,1.0,1.0,26022.012520719443,26022.012520719443,276.8738833242345,3.723883324234521,276.8738833242345,276.8738833242345,75434.5099239305,75429.11528357386,5.394640356636955,0.0,8546.071908451686,8546.071908451686,0.8829374624888005,3984.095450936578,276.8738833242345,3.723883324234521,1.0,0.002,0.25856272680404113,0.004596571866537594,0.00040055009892456765,0.0015994498961183399,0.20027504946228383,0.20027504946228383,0.0,-4.957092462204438e-12,1.0,1.0036184099178374,1.7739940733679305,0.09172133444897652,0.0,0.00033046036700203735,422.85381023123443,0.0,1601781.851429931,268.0552934406267,0.007583835919945159,1.0,1279590.08841937,2598.7692483254987,,,,,,,,,,,,,,,,,,,3.0,15459.946741441621,1450.0,0.375,6.173730061729009,3.5
2001.0,-29.97184360186778,4.827483307141626,34.91514430073211,25.168565846420847,6.234150911719633,-26.351244150574676,-39.86071678865699,2.613551461536645,-5.094688675958025,-5.102202701991283,39.83671400011727,41139.04023292806,25568.94147351724,25568.94147351724,66707.98170644531,75444.8016189591,75429.61654125877,25568.94147351724,100998.558014776,100998.558014776,100998.558014776,126960.761380196,124202.75087457777,2758.010505618217,0.0,89871.19969840582,55565.53816219446,38117.40170690151,25962.20336542,64079.60507232151,19800.070579601375,1450.0,0.0,0.8869899376180774,2.873749518925382,0.001494314320929203,1.0,1.0,-3.336563865336757,353245.39317955304,1547504.8483577624,4.3808210333012685,1547504.8483577624,4.3808210333012685,0.7626498529771863,0.0917230913430462,3.9642046832703626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9642046832703626,1.279532074553412,1.279831662175664,3.098167495843328,6564.645153783361,15459.76567691241,6480.28652348879,0.00030832758704713254,22670.67593095735,2311.7655805965696,19370.01007948215,1975.1913323593835,0.8544081410926058,0.8544081410926058,35769.18011010981,35405.22815468563,1.0128659818935468,0.8,4316.9610995276535,4273.035954225843,1.0128659818935468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519538969280167,4.827483307141626,-2.441583209849771,7.269066516991397,3.5,3.5,1.0,0.6,0.00023412623425581418,1.0000378556384941,0.00023411737159322998,198.89895974970432,0.0,1.8013708992700303e-06,5.1050851285312655,0.025121426255738297,8.010769138599316e-05,0.00015401854286982102,0.0006105610289550216,0.09172308982206522,0.09172308982206522,0.09172308982206522,0.09205053459167631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505245.77941531054,589.9064189949357,0.0,0.09172308982206522,0.0917230913430462,0.0917230913430462,0.375,0.375,0.5,6.143937376203299,1.7946481926509819,1.7946481926509819,-9.208633855450898e-12,0.007514026033277332,1.7656388366545457,-9.208633855450898e-12,25962.20336542,19800.070579601375,0.7626498529771863,1.0792718913335444,3.8908000862137997,1.0410173663080065,0.6419989665432196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513244186141596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07939221822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28167449589074,261.28167449589074,-11.868325504109237,244.99008985061192,277.57325913394743,129811.37608043179,129830.72710049084,-19.351020059064382,0.0,nan,277.57325913394743,4.423259133947454,271.0566252785214,-2.0933747214785967,264.53999143351155,-8.610008566488432,258.023357570181,-15.126642429818958,251.50672370857146,-21.64327629142852,244.99008985061192,-28.159910149388054,1.0,1.0,26022.012520719443,26022.012520719443,276.8740296711136,3.7240296711136125,276.8740296711136,276.8740296711136,75434.6527583283,75429.61654125877,5.036217069529812,0.0,8546.071908451686,8546.071908451686,0.8829418582375717,3984.0257066867143,276.8740296711136,3.7240296711136125,1.0,0.002,0.25823380229200915,0.004598050899440155,0.0004000406211599531,0.0015999593769256248,0.20002031057997655,0.20002031057997655,0.0,-1.9144221798106376e-12,1.0,1.0036014431338596,1.7656388366637543,0.0917230913430462,0.0,0.0003289235672780733,420.88723728638377,0.0,1601781.7694783485,268.05531132404195,0.007514026042485966,1.0,1279589.786676988,2598.873857087271,,,,,,,,,,,,,,,,,,,3.0,15459.76567691241,1450.0,0.375,6.173730061729009,3.5
2002.0,-29.972204265319274,4.828962282838594,34.915379993628605,25.169137317594164,6.234292050579488,-26.351554633747806,-39.86101899119092,2.6136424197167516,-5.094669249779258,-5.102114580462343,39.83709087206223,41138.0007238734,25572.522922999913,25572.522922999913,66710.52364687332,75445.1618443326,75430.18861819994,25572.522922999913,101002.71154119985,101002.71154119985,101002.71154119985,126965.08455710823,124202.66154003826,2762.423017069978,0.0,89871.50087541236,55564.438739294186,38118.95792902019,25962.373015908386,64081.33094492857,19800.227760122765,1450.0,0.0,0.8869890212473585,2.8737598161491618,0.001494314320929203,1.0,1.0,-3.3447339837962886,353246.60752933804,1547521.0424895484,4.38085181712898,1547521.0424895484,4.38085181712898,0.7626509236266739,0.09172483810832699,3.964133580503244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964133580503244,1.2795316707375137,1.279831246924569,3.098112904245929,6564.529480739284,15459.593662181805,6480.2889020570865,0.00030835406063665796,22671.158539517033,2311.814792973853,19370.01718918196,1975.1920573470002,0.8543902666208695,0.8543902666208695,35768.666858661236,35405.22815468563,1.0128478149269577,0.8,4316.8991555152115,4273.035954225843,1.0128478149269577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520312092798268,4.828962282838594,-2.441122414531672,7.270084697370266,3.5,3.5,1.0,0.6,0.00023411737159322998,1.000037530185559,0.0002341085854545769,198.8992575508049,0.0,1.762774368611314e-06,4.995702560644464,0.025123189030106907,8.010495511281846e-05,0.00015401241648041152,0.0006105257919844506,0.09172483688360579,0.09172483688360579,0.09172483688360579,0.09205076932732571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505200.1073909353,589.9214917795043,0.0,0.09172483688360579,0.09172483810832699,0.09172483810832699,0.375,0.375,0.5,6.153715404979825,1.7871622134107952,1.7871622134107952,1.5347723092418164e-12,0.007445330683083284,1.757380596666053,1.5347723092418164e-12,25962.373015908386,19800.227760122765,0.7626509236266739,1.0792005594821048,3.890926484471745,1.041028996482677,0.6419654541699104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265975940173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97000965033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28155984073646,261.28155984073646,-11.868440159263514,244.98973179603993,277.57338787952364,129810.93771902051,129830.10695268169,-19.169233661215408,0.0,nan,277.57338787952364,4.423387879523659,271.0566566638192,-2.0933433361807943,264.5399254566949,-8.610074543305075,258.023194234554,-15.126805765445965,251.50646301378725,-21.643536986212723,244.98973179603993,-28.160268203960044,1.0,1.0,26022.012520719443,26022.012520719443,276.87418473298044,3.7241847329804614,276.87418473298044,276.87418473298044,75435.14929121123,75430.18861819994,4.960673011286417,0.0,8546.071908451686,8546.071908451686,0.8829463620044586,3983.95424840576,276.87418473298044,3.7241847329804614,1.0,0.002,0.2579063968578328,0.004599523227494022,0.00039953349683116745,0.0016004664961171017,0.19976674841558373,0.19976674841558373,0.0,-7.051730727125616e-12,1.0,1.0035846726735154,1.7573805966645182,0.09172483810832699,0.0,0.0003274044706365372,418.94331746459807,0.0,1601781.6909413566,268.0553307502207,0.007445330681548512,1.0,1279589.4834609062,2598.9773010562108,,,,,,,,,,,,,,,,,,,3.0,15459.593662181805,1450.0,0.375,6.173730061729009,3.5
2003.0,-29.972560563560357,4.830411943140926,34.91561226294374,25.169689510390185,6.234408859202879,-26.351863621289905,-39.86131721232084,2.613711917640806,-5.0946544446703115,-5.102031076127282,39.837463449521906,41136.964945605505,25576.040774615634,25576.040774615634,66713.00572022115,75445.54502100562,75430.78639187527,25576.040774615634,101006.8271664909,101006.8271664909,101006.8271664909,126969.36664647571,124202.55164272703,2766.8150037486794,0.0,89871.81411924004,55563.331825070956,38120.53588241009,25962.539479984818,64083.07536239491,19800.382181537843,1450.0,0.0,0.8869880969357538,2.8737696243351096,0.001494314320929203,1.0,1.0,-3.3529456839389695,353247.7582553383,1547537.0522155473,4.38088286776031,1547537.0522155473,4.38088286776031,0.7626519815907247,0.09172657567613612,3.964062630451202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.964062630451202,1.2795313663391352,1.2798309312121965,3.0980581912522975,6564.413550471159,15459.420636440656,6480.290981764743,0.0003083805790997703,22671.643336021294,2311.864228459392,19370.023405567317,1975.192691241894,0.8543722710559637,0.8543722710559637,35768.15470774286,35405.22815468563,1.012829686979521,0.8,4316.837344325107,4273.035954225843,1.012829686979521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5210714875155364,4.830411943140926,-2.4406728541911655,7.271084797332092,3.5,3.5,1.0,0.6,0.0002341085854545769,1.0000370760476833,0.00023409990595530102,198.89955174830774,0.0,1.7475564548361064e-06,4.952574993005526,0.025124936586561744,8.01022549737096e-05,0.0001540063304808673,0.000610490739512124,0.09172657408477904,0.09172657408477904,0.09172657408477904,0.09205098757360665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505154.6367044684,589.9364974427308,0.0,0.09172657408477904,0.09172657567613612,0.09172657567613612,0.375,0.375,0.5,6.163447887770079,1.7795160425783365,1.7795160425783365,8.58335624798201e-12,0.007376631456963878,1.7490853921883058,8.58335624798201e-12,25962.539479984818,19800.382181537843,0.7626519815907247,1.0791287161465974,3.891051793045952,1.0410393905559896,0.6419318160524082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513287578408336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.92688208269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28144426021504,261.28144426021504,-11.868555739784938,244.98937836177356,277.57351015382085,129810.233155049,129829.55710620411,-19.32395115510537,0.0,nan,277.57351015382085,4.423510153820871,271.05668379621886,-2.0933162037811144,264.5398574456349,-8.610142554365098,258.02303108279364,-15.12696891720634,251.5062047210485,-21.643795278951472,244.98937836177356,-28.160621638226417,1.0,1.0,26022.012520719443,26022.012520719443,276.8743381845008,3.724338184500823,276.8743381845008,276.8743381845008,75435.58570281441,75430.78639187527,4.7993109391391044,0.0,8546.071908451686,8546.071908451686,0.8829508560864346,3983.882943603458,276.8743381845008,3.724338184500823,1.0,0.002,0.25758051759653366,0.004600988042568776,0.0003990287327597237,0.0016009712702564154,0.19951436637986186,0.19951436637986186,0.0,3.016138987871342e-12,1.0,1.003567826316206,1.7490853921797225,0.09172657567613612,0.0,0.00032587832225540925,416.99038041162135,0.0,1601781.6070738535,268.05534555532967,0.007376631448380522,1.0,1279589.1961319307,2599.0811698170155,,,,,,,,,,,,,,,,,,,3.0,15459.420636440656,1450.0,0.375,6.173730061729009,3.5
2004.0,-29.97291441589339,4.831833075364571,34.91584133044704,25.170295172743522,6.234589274317724,-26.35216404686365,-39.86161033445967,2.6138389054588878,-5.094629219728745,-5.101939406510055,39.83783557860003,41135.91525599957,25579.46414082716,25579.46414082716,66715.37939682673,75445.8811480886,75431.5043567284,25579.46414082716,101010.96849755556,101010.96849755556,101010.96849755556,126973.67710484698,124202.49012039434,2771.1869844526386,0.0,89872.10341342888,55562.23462415312,38122.07643252862,25962.70860729143,64084.78503982005,19800.53863268103,1450.0,0.0,0.8869872157855954,2.8737802659647493,0.001494314320929203,1.0,1.0,-3.3609124525301013,353249.02150558605,1547553.0427990141,4.380912468499342,1547553.0427990141,4.380912468499342,0.7626530394875748,0.09172830235596591,3.9639913323603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9639913323603,1.2795307949712367,1.2798303486042641,3.0980038526149025,6564.298413418976,15459.249287183336,6480.293272795835,0.00030840692276845334,22672.124098696215,2311.913252608813,19370.030253612567,1975.1933895481707,0.8543544561281958,0.8543544561281958,35767.64004266911,35405.22815468563,1.0128114701071298,0.8,4316.775229703082,4273.035954225843,1.0128114701071298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521810485773646,4.831833075364571,-2.440224960407187,7.272058035771758,3.5,3.5,1.0,0.6,0.00023409990595530102,1.0000368216312774,0.00023409128633227047,198.89984392696977,0.0,1.7263485153711535e-06,4.892471692561849,0.025126662935077114,8.009960108362818e-05,0.00015400030487167283,0.0006104558736921548,0.09172830069642204,0.09172830069642204,0.09172830069642204,0.0920512369948895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505109.3801118024,589.9514319819943,0.0,0.09172830069642204,0.09172830235596591,0.09172830235596591,0.375,0.375,0.5,6.173136052089716,1.7717844519719392,1.7717844519719392,-3.922195901395753e-12,0.007310186781296579,1.7410269539799401,-3.922195901395753e-12,25962.70860729143,19800.53863268103,0.7626530394875748,1.0790575725539262,3.8911712493874218,1.0410486569530055,0.6418983106589051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513308919476091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86677878225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2813339273055,261.2813339273055,-11.868666072694452,244.9890297084734,277.57363814218024,129810.25245389999,129828.69905317064,-18.446599270667782,0.0,nan,277.57363814218024,4.423638142180266,271.0567164560968,-2.093283543903169,264.5397947757539,-8.610205224246101,258.02287308540184,-15.127126914598136,251.5059513959267,-21.644048604073276,244.9890297084734,-28.16097029152658,1.0,1.0,26022.012520719443,26022.012520719443,276.87451386521235,3.724513865212373,276.87451386521235,276.87451386521235,75436.12721275524,75431.5043567284,4.622856026835507,0.0,8546.071908451686,8546.071908451686,0.8829553722019479,3983.811289022102,276.87451386521235,3.724513865212373,1.0,0.002,0.2572561209284795,0.004602447600581378,0.000398526272000581,0.0016014737299858996,0.1992631360002905,0.1992631360002905,0.0,1.986480424598369e-12,1.0,1.0035514604376967,1.7410269539838623,0.09172830235596591,0.0,0.000324395727095912,415.0931653408088,0.0,1601781.5385241194,268.05537078027123,0.007310186785218775,1.0,1279588.8807070535,2599.1822462566356,,,,,,,,,,,,,,,,,,,3.0,15459.249287183336,1450.0,0.375,6.173730061729009,3.5
2005.0,-29.973262096196418,4.83322586786286,34.91606711221765,25.170805141702317,6.234658664386925,-26.35247002009136,-39.86190425986422,2.613866588510881,-5.094626285882839,-5.101867300037431,39.838198881141196,41134.910644013704,25582.864907343246,25582.864907343246,66717.77555135696,75446.30685949161,75432.12825399684,25582.864907343246,101014.99316134008,101014.99316134008,101014.99316134008,126977.86085681079,124202.32275020207,2775.5381066087198,0.0,89872.44104634729,55561.14023533573,38123.66756779062,25962.867695470697,64086.535263261314,19800.686712772676,1450.0,0.0,0.8869862670693682,2.8737888733944623,0.001494314320929203,1.0,1.0,-3.3692666089819454,353250.01516870473,1547568.6542227017,4.3809443390501075,1547568.6542227017,4.3809443390501075,0.7626540698440245,0.09173001984650934,3.9639215336960203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9639215336960203,1.2795306842497585,1.2798302268272184,3.0979495704866435,6564.183396102872,15459.075636963506,6480.294383152202,0.00030843319096423937,22672.608497007473,2311.962647489966,19370.033572542052,1975.1937279847912,0.8543363493044339,0.8543363493044338,35767.13619940891,35405.22815468563,1.0127936363426602,0.8,4316.714421159306,4273.035954225843,1.0127936363426602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522544605460627,4.83322586786286,-2.4397989814173804,7.27302484928024,3.5,3.5,1.0,0.6,0.00023409128633227047,1.0000361794663948,0.00023408281734084687,198.9001310100751,0.0,1.7144416754866949e-06,4.858727708329293,0.0251283773767526,8.009694000249995e-05,0.00015399434632977052,0.0006104215054840201,0.09173001834315851,0.09173001834315851,0.09173001834315851,0.09205141424526071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505064.30605997314,589.9663053808757,0.0,0.09173001834315851,0.09173001984650934,0.09173001984650934,0.375,0.375,0.5,6.182777990656463,1.763920996500417,1.763920996500417,-3.6834535421803594e-11,0.007241014154601544,1.7326006910554952,-3.6834535421803594e-11,25962.867695470697,19800.686712772676,0.7626540698440245,1.0789861854415912,3.8912947888441347,1.0410576149465214,0.6418651043473556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513330114101477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.833034798015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.281218355804,261.281218355804,-11.868781644195963,244.98868502363388,277.5737516847414,129809.02399969839,129828.34643926457,-19.322439566176506,0.0,nan,277.5737516847414,4.423751684741433,271.0567383530416,-2.0932616469583536,264.53972502606763,-8.610274973932349,258.02271169089954,-15.127288309100436,251.50569835643978,-21.644301643560198,244.98868502363388,-28.1613149763661,1.0,1.0,26022.012520719443,26022.012520719443,276.8746589756656,3.7246589756656476,276.8746589756656,276.8746589756656,75436.460020333,75432.12825399684,4.3317663361667655,0.0,8546.071908451686,8546.071908451686,0.8829597933303681,3983.7411413645004,276.8746589756656,3.7246589756656476,1.0,0.002,0.256933275093316,0.00460389697834294,0.00039802619738490226,0.0016019737992522235,0.19901309869245112,0.19901309869245112,0.0,-3.362874215206979e-12,1.0,1.0035343461741337,1.7326006910923297,0.09173001984650934,0.0,0.0003228449070225882,413.1086731178515,0.0,1601781.4402823146,268.05537371411714,0.007241014191436079,1.0,1279588.6325967282,2599.2876433363413,,,,,,,,,,,,,,,,,,,3.0,15459.075636963506,1450.0,0.375,6.173730061729009,3.5
2006.0,-29.973605780805396,4.8345909580129,34.916289766717675,25.171361804846697,6.234794895599089,-26.352765713168395,-39.8621928068809,2.6139548280400193,-5.094620049460161,-5.1017931917185875,39.83856018561832,41133.9093426108,25586.189185558578,25586.189185558578,66720.09852816939,75446.66715478516,75432.82717975216,25586.189185558578,101019.01636531073,101019.01636531073,101019.01636531073,126982.04310409357,124202.1744688842,2779.8686352093646,0.0,89872.74114428589,55560.07763479214,38125.181677215274,25963.02673878283,64088.2084159981,19800.8346214292,1450.0,0.0,0.8869853357705539,2.873797674704718,0.001494314320929203,1.0,1.0,-3.3774979620679915,353251.03642146016,1547584.1799047901,4.380975624536833,1547584.1799047901,4.380975624536833,0.7626550949027555,0.09173172741241853,3.963852516403677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963852516403677,1.2795302922395835,1.2798298238883772,3.097896580053356,6564.071115733414,15458.907637034901,6480.296177401081,0.0003084588597065168,22673.078973640928,2312.010622755062,19370.038935672022,1975.1942748718495,0.8543188579809154,0.8543188579809153,35766.63799475526,35405.22815468563,1.0127760022210235,0.8,4316.654293135605,4273.035954225843,1.0127760022210235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52326221370316,4.8345909580129,-2.4393789597009814,7.273969917713881,3.5,3.5,1.0,0.6,0.00023408281734084687,1.0000357637699637,0.00023407444595620731,198.90041479461416,0.0,1.6844835036762687e-06,4.773826249418545,0.025130061860256278,8.009432769460747e-05,0.00015398848964623938,0.0006103876621814475,0.09173172612485558,0.09173172612485558,0.09173172612485558,0.09205159951288049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505019.4451153901,589.9811079173396,0.0,0.09173172612485558,0.09173172741241853,0.09173172741241853,0.375,0.375,0.5,6.192374254886382,1.7559684048407576,1.7559684048407576,-4.774847184307873e-12,0.007173142258409371,1.7242952296505791,-4.774847184307873e-12,25963.02673878283,19800.8346214292,0.7626550949027555,1.0789170708973599,3.8914128678773703,1.0410666825804775,0.6418327233554355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335093909953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.748133339104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2811049379036,261.2811049379036,-11.868895062096385,244.988344883521,277.57386498964445,129808.66435395596,129827.62673228233,-18.9623783263699,0.0,nan,277.57386498964445,4.423864989644471,271.056760968844,-2.0932390311559743,264.5396569519119,-8.610343048088055,258.0225529282751,-15.127447071724873,251.50544890522522,-21.644551094774755,244.988344883521,-28.161655116478983,1.0,1.0,26022.012520719443,26022.012520719443,276.8748148672602,3.7248148672602497,276.8748148672602,276.8748148672602,75436.92974522742,75432.82717975216,4.1025654752593255,0.0,8546.071908451686,8546.071908451686,0.8829641649546653,3983.6717789856953,276.8748148672602,3.7248148672602497,1.0,0.002,0.2566119579703842,0.004605339910934404,0.0003975284924611589,0.0016024715049371234,0.19876424623057945,0.19876424623057945,0.0,-2.6017178862691726e-12,1.0,1.0035174766592247,1.724295229655354,0.09173172741241853,0.0,0.0003213162006824341,411.1524759271701,0.0,1601781.347756323,268.0553799505398,0.007173142263184218,1.0,1279588.3775979404,2599.3916010312087,,,,,,,,,,,,,,,,,,,3.0,15458.907637034901,1450.0,0.375,6.173730061729009,3.5
2007.0,-29.973945232436336,4.8359287435183065,34.916509321428634,25.171884591132425,6.234898962307734,-26.353060812960123,-39.86247751219196,2.6140145429360864,-5.094623368442683,-5.101727856362379,39.83891603072172,41132.92715342595,25589.46574469276,25589.46574469276,66722.3928981187,75447.05177577505,75433.51260067012,25589.46574469276,101022.97834536288,101022.97834536288,101022.97834536288,126986.15907061986,124201.98080104745,2784.1782695724173,0.0,89873.05703331305,55559.02554764898,38126.70165073785,25963.18072525699,64089.88237599484,19800.978244045382,1450.0,0.0,0.886984379606085,2.873805557617695,0.001494314320929203,1.0,1.0,-3.385872087108055,353251.93677952734,1547599.471105744,4.381007745391744,1547599.471105744,4.381007745391744,0.7626561034096637,0.09173342587994701,3.963785139766315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963785139766315,1.279530032381661,1.2798295532576276,3.097844551869017,6563.96087425401,15458.740802971988,6480.297042095676,0.00030848402532217045,22673.544065663333,2312.0580489426393,19370.04152030203,1975.1945384307621,0.8543014477227623,0.8543014477227623,35766.15163157519,35405.22815468563,1.0127587872915709,0.8,4316.595594252316,4273.035954225843,1.0127587872915709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5239695208807,4.8359287435183065,-2.4389726764369914,7.274901419955298,3.5,3.5,1.0,0.6,0.00023407444595620731,1.0000353233779298,0.00023406617794814307,198.90069508463296,0.0,1.6650718772132432e-06,4.718813700022332,0.025131726932133492,8.009175024409268e-05,0.00015398269571211464,0.0006103543210448383,0.09173342436643096,0.09173342436643096,0.09173342436643096,0.09205175278186867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504974.7837065818,589.9958438966697,0.0,0.09173342436643096,0.09173342587994701,0.09173342587994701,0.375,0.375,0.5,6.201924165596105,1.7479216048577655,1.7479216048577655,-7.958078640513122e-12,0.007104487919718849,1.7158557692543468,-7.958078640513122e-12,25963.18072525699,19800.978244045382,0.7626561034096637,1.0788482971914757,3.89153080239431,1.041075290272492,0.6418006341798573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371524823688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.69312078971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28099074282125,261.28099074282125,-11.869009257178732,244.98800890057205,277.57397258291337,129807.98288703519,129827.07520492264,-19.092317887455742,0.0,nan,277.57397258291337,4.423972582913393,271.0567798467855,-2.0932201532144745,264.53958711383586,-8.610412886164113,258.022394375388,-15.127605624611988,251.5052016374326,-21.64479836256737,244.98800890057205,-28.161991099427922,1.0,1.0,26022.012520719443,26022.012520719443,276.874960405653,3.7249604056530075,276.874960405653,276.874960405653,75437.33902485088,75433.51260067012,3.8264241807628423,0.0,8546.071908451686,8546.071908451686,0.882968432647569,3983.6040654651465,276.874960405653,3.7249604056530075,1.0,0.002,0.25629219456358454,0.00460677445873462,0.00039703318709885337,0.001602966808728788,0.1985165935494267,0.1985165935494267,0.0,-4.172358639142892e-12,1.0,1.0035003339899906,1.7158557692623049,0.09173342587994701,0.0,0.0003197624952524484,409.16430063032135,0.0,1601781.2430707775,268.0553766315573,0.007104487927676928,1.0,1279588.1527859962,2599.497130999737,,,,,,,,,,,,,,,,,,,3.0,15458.740802971988,1450.0,0.375,6.173730061729009,3.5
2008.0,-29.97428334958917,4.83723970133615,34.91672585112922,25.17245536381381,6.23505716653232,-26.35334929795117,-39.8627573629841,2.614123114851602,-5.0946312095738335,-5.101667119335736,39.839267833012556,41131.916960090486,25592.685063230103,25592.685063230103,66724.60202332059,75447.38590662305,75434.21769298361,25592.685063230103,101026.90275621372,101026.90275621372,101026.90275621372,126990.23438080604,124201.76747919324,2788.4669016128096,0.0,89873.3385075005,55557.9623263026,38128.19575688656,25963.331624592327,64091.52738147889,19801.119201482554,1450.0,0.0,0.8869834146845714,2.8738129523555243,0.001494314320929203,1.0,1.0,-3.394280507604776,353252.7737720532,1547614.588694086,4.381040160473673,1547614.588694086,4.381040160473673,0.7626570999357818,0.09173511439524525,3.9637164005307626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9637164005307626,1.2795295456174767,1.279829055799787,3.097792008091496,6563.849540294525,15458.575721805724,6480.299517799428,0.0003085095009018871,22674.008285624568,2312.105386204725,19370.04892034622,1975.1952930252658,0.8542842834112805,0.8542842834112805,35765.65543067656,35405.22815468563,1.0127412242142642,0.8,4316.535708060619,4273.035954225843,1.0127412242142642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524664471594235,4.83723970133615,-2.4385769477697785,7.275816649105929,3.5,3.5,1.0,0.6,0.00023406617794814307,1.0000351846071724,0.00023405794271137318,198.90097427344676,0.0,1.6445125509437432e-06,4.660548569374568,0.025133371444684437,8.008921681649091e-05,0.00015397696113165216,0.0006103210061414175,0.0917351130007683,0.0917351130007683,0.0917351130007683,0.092051889504627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504930.329698631,590.0105108056791,0.0,0.0917351130007683,0.09173511439524525,0.09173511439524525,0.375,0.375,0.5,6.211427521287905,1.739791988303466,1.739791988303466,1.9326762412674725e-11,0.007035909761896164,1.7073866117309535,1.9326762412674725e-11,25963.331624592327,19801.119201482554,0.7626570999357818,1.078779526373508,3.891645048902297,1.0410830377963907,0.6417683996711357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451339185705931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63485565906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28088095475886,261.28088095475886,-11.86911904524112,244.9876770415975,277.57408486615276,129807.87942323818,129826.23492954405,-18.35550630588068,0.0,nan,277.57408486615276,4.424084866152782,271.05680330152575,-2.0931966984742303,264.53952173949557,-8.610478260504408,258.02224017295606,-15.127759827043917,251.5049586068256,-21.64504139317438,244.9876770415975,-28.162322958402484,1.0,1.0,26022.012520719443,26022.012520719443,276.87510364752177,3.7251036475217916,276.87510364752177,276.87510364752177,75437.90656240936,75434.21769298361,3.688869425750454,0.0,8546.071908451686,8546.071908451686,0.8829727866377253,3983.5349825334165,276.87510364752177,3.7251036475217916,1.0,0.002,0.25597399057778025,0.004608201308296909,0.0003965402935921183,0.0016034597032616941,0.19827014679605914,0.19827014679605914,0.0,-3.146187737418371e-12,1.0,1.0034831301519067,1.7073866117116268,0.09173511439524525,0.0,0.00031820307197071913,407.16881457265725,0.0,1601781.1332864044,268.05536879042614,0.007035909742569402,1.0,1279587.943796233,2599.6029977224757,,,,,,,,,,,,,,,,,,,3.0,15458.575721805724,1450.0,0.375,6.173730061729009,3.5
2009.0,-29.974614280941882,4.838524136165619,34.91693934240283,25.17291863858702,6.23508756533711,-26.35364409631426,-39.86304192859677,2.614117380747994,-5.094652724558614,-5.101618710423667,39.83961320155391,41130.97454020276,25595.86782996741,25595.86782996741,66726.84237017017,75447.83390371574,75434.88080752325,25595.86782996741,101030.74863749066,101030.74863749066,101030.74863749066,126994.22451257698,124201.4904404508,2792.734072126183,0.0,89873.68637432746,55556.91780053938,38129.742859764534,25963.475875086322,64093.21873485086,19801.254574440616,1450.0,0.0,0.8869824103380626,2.873819059956008,0.001494314320929203,1.0,1.0,-3.402908090336382,353253.44087669457,1547629.4299205935,4.3810739000297625,1547629.4299205935,4.3810739000297625,0.7626580766653526,0.09173679435421982,3.9636493960263044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9636493960263044,1.2795295891593927,1.2798290888141175,3.0977395361605407,6563.738358569289,15458.406337285924,6480.299844004169,0.0003085348557754631,22674.479348357334,2312.1534212353185,19370.049895394022,1975.195392452471,0.8542665786412995,0.8542665786412995,35765.171750447655,35405.22815468563,1.0127241043658652,0.8,4316.477332981113,4273.035954225843,1.0127241043658652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525351531911333,4.838524136165619,-2.4381973506765724,7.276721486842192,3.5,3.5,1.0,0.6,0.00023405794271137318,1.0000344369313867,0.0002340498827516198,198.90124752949814,0.0,1.6379966169029507e-06,4.642082412302963,0.02513500944130134,8.008664078262074e-05,0.00015397130192875243,0.0006102882578952833,0.09173679232709289,0.09173679232709289,0.09173679232709289,0.09205198090669804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504886.0767242294,590.0251106292162,0.0,0.09173679232709289,0.09173679435421982,0.09173679435421982,0.375,0.375,0.5,6.220883233047269,1.73155754556268,1.73155754556268,2.546585164964199e-11,0.0069659858650652495,1.6987106200872972,2.546585164964199e-11,25963.475875086322,19801.254574440616,0.7626580766653526,1.0787110390824377,3.8917632685168044,1.0410905192047606,0.6417367601767469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513412109417374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.61638950199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28076380701987,261.28076380701987,-11.869236192980111,244.98734863610343,277.5741789764902,129806.36511433087,129825.95108728207,-19.58597295120024,0.0,nan,277.5741789764902,4.424178976490225,271.05681290864464,-2.0931870913553325,264.5394468429252,-8.610553157074776,258.0220807735154,-15.12791922648455,251.5047147044403,-21.645285295559688,244.98734863610343,-28.162651363896543,1.0,1.0,26022.012520719443,26022.012520719443,276.8752296493381,3.7252296493381323,276.8752296493381,276.8752296493381,75438.1802126759,75434.88080752325,3.299405152647523,0.0,8546.071908451686,8546.071908451686,0.8829770307382658,3983.467643006436,276.8752296493381,3.7252296493381323,1.0,0.002,0.2556573845210057,0.0046096189758329485,0.00039604986527003535,0.0016039501295438386,0.19802493263501766,0.19802493263501766,0.0,-5.1861262680141795e-12,1.0,1.0034655050394568,1.6987106200618314,0.09173679435421982,0.0,0.0003166051682203627,405.1241034614286,0.0,1601781.0057696821,268.05534727544136,0.006965985839599398,1.0,1279587.7772262238,2599.7112941117684,,,,,,,,,,,,,,,,,,,3.0,15458.406337285924,1450.0,0.375,6.173730061729009,3.5
