time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2010.0,-29.97494080475393,4.839782420658772,34.91714982343054,25.173390993755334,6.235153282729074,-26.353931395991538,-39.86332156984133,2.614143874047183,-5.094683581655715,-5.101579081160013,39.83995330218484,41130.06183929417,25599.00586718337,25599.00586718337,66729.06770647754,75448.23454226172,75435.53013087688,25599.00586718337,101034.53599806025,101034.53599806025,101034.53599806025,126998.15113486181,124201.1717076945,2796.979427167301,0.0,89874.01012007045,55555.926993538495,38131.2034739244,25963.615136801563,64094.81861072596,19801.385727035984,1450.0,0.0,0.8869813803968992,2.873824245350936,0.001494314320929203,1.0,1.0,-3.4116564777946223,353253.9869923274,1547644.0448784195,4.38110849945491,1547644.0448784195,4.38110849945491,0.7626590373760755,0.09173846379937807,3.9635853926001414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9635853926001414,1.2795294828075692,1.2798289721239071,3.097689772574183,6563.6329155012645,15458.245083011445,6480.299857912131,0.0003085588884877291,22674.92717272137,2312.199086611776,19370.049936965854,1975.1953966916178,0.8542497089149912,0.8542497089149911,35764.70973234323,35405.22815468563,1.0127077513018172,0.8,4316.421572290543,4273.035954225843,1.0127077513018172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52602893651639,4.839782420658772,-2.43783118763785,7.2776136082966225,3.5,3.5,1.0,0.6,0.0002340498827516198,1.0000339783635517,0.00023404193038982266,198.90151714681176,0.0,1.603136049984828e-06,4.543287565657002,0.025136612577351322,8.008410940127688e-05,0.0001539657733503429,0.0006102564902118033,0.09173846216741659,0.09173846216741659,0.09173846216741659,0.09205204011272894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504842.03372324345,590.0396404874604,0.0,0.09173846216741659,0.09173846379937807,0.09173846379937807,0.375,0.375,0.5,6.230290626712553,1.7232155507441576,1.7232155507441576,-2.575006874394603e-11,0.00689549950431001,1.6899226033654031,-2.575006874394603e-11,25963.615136801563,19801.385727035984,0.7626590373760755,1.078645783299772,3.8918786878110003,1.0410992519028792,0.6417065018795646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513431931416534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51759465534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2806442491946,261.2806442491946,-11.869355750805369,244.98702413856017,277.5742643586444,129805.47363278424,129825.4625488081,-19.98891602385163,0.0,nan,277.5742643586444,4.42426435864445,271.05681631481707,-2.0931836851829075,264.53936827272753,-8.610631727272448,258.0219202276284,-15.128079772371564,251.50447218279015,-21.645527817209825,244.98702413856017,-28.162975861439804,1.0,1.0,26022.012520719443,26022.012520719443,276.87534525776044,3.725345257760466,276.87534525776044,276.87534525776044,75438.56319438489,75435.53013087688,3.0330635080026696,0.0,8546.071908451686,8546.071908451686,0.8829810847391888,3983.4033195631423,276.87534525776044,3.725345257760466,1.0,0.002,0.25534239734394804,0.004611027978284105,0.00039556193753351816,0.0016044380582650667,0.19778096876675907,0.19778096876675907,0.0,-4.201415257365504e-12,1.0,1.0034476513326673,1.6899226033911532,0.09173846379937807,0.0,0.00031498630453892116,403.05258233012927,0.0,1601780.8666625014,268.05531641834426,0.0068954995300600785,1.0,1279587.6408662277,2599.820894001773,,,,,,,,,,,,,,,,,,,3.0,15458.245083011445,1450.0,0.375,6.173730061729009,3.5
2011.0,-29.975262369277296,4.8410149127892605,34.917357314887575,25.17383914617824,6.235199657931977,-26.354216166573874,-39.86359698520971,2.6141534553225463,-5.094724211051698,-5.101548561119767,39.84028797773787,41129.16821910707,25602.100945315742,25602.100945315742,66731.26916442282,75448.64336902306,75436.16079448012,25602.100945315742,101038.26173979587,101038.26173979587,101038.26173979587,127002.01097727197,124200.8083139244,2801.20266334758,0.0,89874.33765836754,55554.95072031637,38132.65215339019,25963.7492374761,64096.40139086629,19801.512515158192,1450.0,0.0,0.8869803237533358,2.8738284750456358,0.001494314320929203,1.0,1.0,-3.42054032986573,353254.40757842443,1547658.4268108937,4.381143995966434,1547658.4268108937,4.381143995966434,0.7626599815783413,0.09174012328297734,3.9635228420516135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9635228420516135,1.2795294547052791,1.2798289338392286,3.097640955021667,6563.529476965427,15458.086219702669,6480.299547142318,0.000308582449808524,22675.367656477654,2312.2440034545593,19370.049008054084,1975.1953019689788,0.8542330735934355,0.8542330735934356,35764.25820060708,35405.22815468563,1.0126917694522877,0.8,4316.36707719353,4273.035954225843,1.0126917694522877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52669706759183,4.8410149127892605,-2.437478604002706,7.278493516791967,3.5,3.5,1.0,0.6,0.00023404193038982266,1.0000334623756444,0.00023403409905288657,198.90178266977034,0.0,1.581736826352716e-06,4.482642165883597,0.025138194314177676,8.008161634590161e-05,0.00015396031404392105,0.0006102252214825208,0.09174012236781429,0.09174012236781429,0.09174012236781429,0.09205206593497155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504798.2033816352,590.0540994948408,0.0,0.09174012236781429,0.09174012328297734,0.09174012328297734,0.375,0.375,0.5,6.239648989086279,1.7147623608229878,1.7147623608229878,-1.3699263945454732e-11,0.00682435006808646,1.6810082312540544,-1.3699263945454732e-11,25963.7492374761,19801.512515158192,0.7626599815783413,1.0785813704660057,3.8919935403043437,1.0411078893101788,0.6416767139280921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451489465186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.456949255575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2805214119424,261.2805214119424,-11.869478588057575,244.9867035191957,277.5743393037207,129804.46989756884,129825.00710168152,-20.53720411267162,0.0,nan,277.5743393037207,4.424339303720728,271.0568121469664,-2.0931878530335553,264.53928499164687,-8.610715008353111,258.0217578338504,-15.128242166149562,251.50423067627406,-21.645769323725915,244.9867035191957,-28.16329648080429,1.0,1.0,26022.012520719443,26022.012520719443,276.8754495735293,3.7254495735293176,276.8754495735293,276.8754495735293,75438.92051808875,75436.16079448012,2.759723608629429,0.0,8546.071908451686,8546.071908451686,0.8829850467051017,3983.3404562618716,276.8754495735293,3.7254495735293176,1.0,0.002,0.25502905266885245,0.004612428144912724,0.00039507654673447015,0.0016049234499937138,0.19753827336723506,0.19753827336723506,0.0,-3.2718159778677425e-12,1.0,1.0034295398798183,1.6810082312677537,0.09174012328297734,0.0,0.00031334382678177927,400.9508551854695,0.0,1601780.7153212498,268.0552757889483,0.006824350081785724,1.0,1279587.535849883,2599.9319720437534,,,,,,,,,,,,,,,,,,,3.0,15458.086219702669,1450.0,0.375,6.173730061729009,3.5
2012.0,-29.975580523975978,4.842222011202726,34.917561860706144,25.17430259557443,6.2352665671920064,-26.354495814865242,-39.86386782545594,2.614181858115707,-5.094771958632634,-5.101524860243018,39.84061794684124,41128.25918926989,25605.14819397279,25605.14819397279,66733.40738324268,75449.01066287821,75436.78921368963,25605.14819397279,101041.93740766242,101041.93740766242,101041.93740766242,127005.81664364864,124200.41301942077,2805.4036242278657,0.0,89874.62654075246,55553.9623393145,38134.07133493107,25963.87923598622,64097.95057091729,19801.635807181865,1450.0,0.0,0.8869792494553821,2.8738319865335056,0.001494314320929203,1.0,1.0,-3.4295133658732766,353254.73419244005,1547672.606592181,4.381180085612289,1547672.606592181,4.381180085612289,0.7626609116151095,0.09174177401092531,3.9634592078833633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9634592078833633,1.2795293390233753,1.2798288081093017,3.0975915025977816,6563.424693213343,15457.931009748727,6480.301928160948,0.0003086064212728627,22675.8046006859,2312.288559363891,19370.056125078103,1975.1960277034568,0.8542169270806027,0.8542169270806027,35763.79884511587,35405.22815468563,1.0126755107347247,0.8,4316.311637852166,4273.035954225843,1.0126755107347247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527354873771608,4.842222011202726,-2.4371378165080877,7.279359827710814,3.5,3.5,1.0,0.6,0.00023403409905288657,1.000033107626222,0.00023402635099593167,198.90204537777626,0.0,1.557666877275477e-06,4.414427930198702,0.02513975198105495,8.007916477442542e-05,0.00015395493427846117,0.0006101941018650449,0.09174177276130001,0.09174177276130001,0.09174177276130001,0.09205206691971962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504754.5913279263,590.0684858405197,0.0,0.09174177276130001,0.09174177401092531,0.09174177401092531,0.375,0.375,0.5,6.248957879172408,1.7062029129160123,1.7062029129160123,8.981260180007666e-12,0.006752901610354911,1.6720114943697126,8.981260180007666e-12,25963.87923598622,19801.635807181865,0.7626609116151095,1.0785173927022087,3.892105564748923,1.0411160854419137,0.6416470233906468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513470750512685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.388735019886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28039806824745,261.28039806824745,-11.869601931752527,244.98638684853816,277.5744092871667,129803.72382602557,129824.34570367644,-20.621877650880386,0.0,nan,277.5744092871667,4.424409287166725,271.0568047995585,-2.093195200441471,264.5392003131374,-8.61079968686255,258.021595824679,-15.128404175320952,251.50399133640485,-21.646008663595126,244.98638684853816,-28.163613151461817,1.0,1.0,26022.012520719443,26022.012520719443,276.87554680751185,3.7255468075118756,276.87554680751185,276.87554680751185,75439.3417521147,75436.78921368963,2.552538425079547,0.0,8546.071908451686,8546.071908451686,0.882989077298401,3983.27650392278,276.87554680751185,3.7255468075118756,1.0,0.002,0.25471736595741573,0.004613819799692077,0.0003945937187246903,0.0016054062824354058,0.19729685936234517,0.19729685936234517,0.0,1.1600958908786208e-12,1.0,1.0034112601005798,1.6720114943607314,0.09174177401092531,0.0,0.0003116858733689361,398.82933324465836,0.0,1601780.5553389601,268.05522804136734,0.006752901601373651,1.0,1279587.4542975272,2600.044014506623,,,,,,,,,,,,,,,,,,,3.0,15457.931009748727,1450.0,0.375,6.173730061729009,3.5
2013.0,-29.975893808886408,4.843403917155213,34.91776340569773,25.174695916380756,6.235269012145028,-26.354777526790652,-39.864138945098944,2.6141527301974588,-5.094837295208322,-5.1015169723659,39.840940430017845,41127.42328089927,25608.17129051686,25608.17129051686,66735.59457141612,75449.44950099548,75437.34505166618,25608.17129051686,101045.51634218305,101045.51634218305,101045.51634218305,127009.51733111437,124199.93573261326,2809.5815985011177,0.0,89874.9773284986,55553.03704133804,38135.48920795618,25964.00098893132,64099.490196887506,19801.75220710914,1450.0,0.0,0.8869781218099989,2.873833847716388,0.001494314320929203,1.0,1.0,-3.4387731363456737,353254.8428930201,1547686.4647750824,4.381217967459783,1547686.4647750824,4.381217967459783,0.7626618183981275,0.0917434148106836,3.963400515158746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963400515158746,1.2795294901092984,1.2798289493162025,3.0975452662839285,6563.326724012494,15457.77627229125,6480.299604152739,0.00030862865389453604,22676.228906151526,2312.3318264801464,19370.049178462046,1975.195319345755,0.8542006370912674,0.8542006370912674,35763.37515907896,35405.22815468563,1.012660514570576,0.8,4316.260503436054,4273.035954225843,1.012660514570576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528007466261609,4.843403917155213,-2.4368153552021043,7.280219272357317,3.5,3.5,1.0,0.6,0.00023402635099593167,1.0000326009452234,0.0002340187217644022,198.90230406527857,0.0,1.5411043760324068e-06,4.367489801675841,0.025141293085430984,8.007671074341411e-05,0.00015394964025251757,0.0006101640834853318,0.09174341367389922,0.09174341367389922,0.09174341367389922,0.09205200950665496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504711.1911703205,590.082801497801,0.0,0.09174341367389922,0.0917434148106836,0.0917434148106836,0.375,0.375,0.5,6.258215823586493,1.697507522127978,1.697507522127978,3.6493474908638746e-11,0.006679677157592323,1.6627438360202405,3.6493474908638746e-11,25964.00098893132,19801.75220710914,0.7626618183981275,1.0784553741169494,3.892220649452066,1.041125200316439,0.6416185706715075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513489807366802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34179689136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28026889250526,261.28026889250526,-11.869731107494715,244.9860736637462,277.57446412061444,129802.44580732488,129824.04274796118,-21.596940636318504,0.0,nan,277.57446412061444,4.424464120614459,271.0567860293506,-2.0932139706494013,264.53910793902156,-8.610892060978415,258.02142984705887,-15.128570152941109,251.50375175523973,-21.646248244760244,244.9860736637462,-28.16392633625378,1.0,1.0,26022.012520719443,26022.012520719443,276.8756197355597,3.7256197355597465,276.8756197355597,276.8756197355597,75439.66909466182,75437.34505166618,2.3240429956349544,0.0,8546.071908451686,8546.071908451686,0.8829927948919194,3983.21751773454,276.8756197355597,3.7256197355597465,1.0,0.002,0.2544073876090805,0.004615201192751324,0.00039411352425987946,0.001605886479495609,0.19705676212993972,0.19705676212993972,0.0,3.755488541673513e-12,1.0,1.003392428578993,1.662743835983747,0.0917434148106836,0.0,0.00030997754177073403,396.6433651505721,0.0,1601780.3724813242,268.05516270479166,0.006679677121098848,1.0,1279587.4271560549,2600.1592422256685,,,,,,,,,,,,,,,,,,,3.0,15457.77627229125,1450.0,0.375,6.173730061729009,3.5
2014.0,-29.97620385197193,4.8445612005660355,34.91796208609718,25.175148399453633,6.235336506103694,-26.355049816174027,-39.86440486097706,2.6141824703597893,-5.094899415346788,-5.101507146457989,39.841260843656876,41126.54906922807,25611.125993586862,25611.125993586862,66737.67506281493,75449.80821908539,75437.96360390654,25611.125993586862,101049.0895974934,101049.0895974934,101049.0895974934,127013.21224573636,124199.47540167526,2813.7368440611067,0.0,89875.2617955022,55552.08768512843,38136.860122637525,25964.122648242967,64100.982770880495,19801.86839264855,1450.0,0.0,0.8869770115134606,2.8738358962991954,0.001494314320929203,1.0,1.0,-3.4479168443140225,353254.9783002444,1547700.2341159051,4.381255266558361,1547700.2341159051,4.381255266558361,0.7626627196659224,0.09174504520596372,3.963338848883449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963338848883449,1.2795293678064426,1.279828817222389,3.0974973678626756,6563.225233005512,15457.625174289466,6480.301537880385,0.0003086518541386221,22676.653504108497,2312.3751234222186,19370.054958503384,1975.1959087459413,0.8541848979168803,0.8541848979168803,35762.930006476076,35405.22815468563,1.0126447586554634,0.8,4316.206778232846,4273.035954225843,1.0126447586554634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528645294728401,4.8445612005660355,-2.4364980726640595,7.281059273230095,3.5,3.5,1.0,0.6,0.0002340187217644022,1.000032263672506,0.00023401117170459554,198.9025600765059,0.0,1.5174717294621923e-06,4.300514881295853,0.025142810557160444,8.00743038816516e-05,0.00015394441788275058,0.0006101338919634533,0.09174504406347657,0.09174504406347657,0.09174504406347657,0.09205195989654576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504668.02666164044,590.0970389215538,0.0,0.09174504406347657,0.09174504520596372,0.09174504520596372,0.375,0.375,0.5,6.267423359620055,1.6887197864956534,1.6887197864956534,1.0174971976084635e-11,0.006607731111216708,1.6535903021439822,1.0174971976084635e-11,25964.122648242967,19801.86839264855,0.7626627196659224,1.0783936836167567,3.8923300271619694,1.0411334144650934,0.6415899927186586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350857257667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.27482197098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2801411533356,261.2801411533356,-11.869858846664386,244.98576448232453,277.5745178238148,129801.89955299736,129823.25631144394,-21.35675844659233,0.0,nan,277.5745178238148,4.424517823814824,271.0567671556086,-2.093232844391366,264.53901648816253,-8.610983511837446,258.0212658193828,-15.128734180617187,251.5035151507205,-21.64648484927949,244.98576448232453,-28.16423551767545,1.0,1.0,26022.012520719443,26022.012520719443,276.8757019400115,3.725701940011504,276.8757019400115,276.8757019400115,75440.13134898465,75437.96360390654,2.167745078113512,0.0,8546.071908451686,8546.071908451686,0.8829967008213222,3983.155543127866,276.8757019400115,3.725701940011504,1.0,0.002,0.2540990967199418,0.0046165753813460575,0.0003936359454756214,0.0016063640546840566,0.19681797273781068,0.19681797273781068,0.0,1.5967782651671314e-13,1.0,1.0033738281881313,1.6535903021338072,0.09174504520596372,0.0,0.00030829007871070345,394.48409821192496,0.0,1601780.195207813,268.0551005846532,0.006607731101041736,1.0,1279587.3933462035,2600.2731151978223,,,,,,,,,,,,,,,,,,,3.0,15457.625174289466,1450.0,0.375,6.173730061729009,3.5
2015.0,-29.976509455024075,4.845694083446766,34.91815785688631,25.175530614238255,6.235335715914514,-26.355324937949685,-39.86467112610114,2.614151198969737,-5.09497711914014,-5.10151137713921,39.84157423007588,41125.73624030212,25614.054061008886,25614.054061008886,66739.790301311,75450.23401483498,75438.51865219107,25614.054061008886,101052.57271319994,101052.57271319994,101052.57271319994,127016.8095531317,124198.94076316836,2817.8687899633433,0.0,89875.5987137551,55551.184757493116,38138.23772917998,25964.236839931742,64102.47456911172,19801.978319223716,1450.0,0.0,0.8869758551432644,2.8738364771587754,0.001494314320929203,1.0,1.0,-3.457318224280698,353254.91999864974,1547713.7015601138,4.381294113514484,1547713.7015601138,4.381294113514484,0.7626635992154112,0.09174666606625698,3.9632811244319477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9632811244319477,1.2795295284307657,1.279828968223276,3.097451865212189,6563.128818349299,15457.474366575654,6480.299937027708,0.0003086737575730036,22677.068795274234,2312.4174713356992,19370.050173447606,1975.1954208060456,0.8541690439940901,0.8541690439940901,35762.51330760592,35405.22815468563,1.01263000988795,0.8,4316.156487093739,4273.035954225843,1.01263000988795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529277373387475,4.845694083446766,-2.43619761833259,7.281891701779356,3.5,3.5,1.0,0.6,0.00023401117170459554,1.0000318017070247,0.00023400372998653185,198.90281242204247,0.0,1.501726224273699e-06,4.255892119591663,0.025144312283384717,8.007189392579795e-05,0.0001539392777787976,0.0006101046339293949,0.09174666465493317,0.09174666465493317,0.09174666465493317,0.09205185849202359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504625.07980208856,590.1112037998497,0.0,0.09174666465493317,0.09174666606625698,0.09174666606625698,0.375,0.375,0.5,6.276579219880794,1.6798152323929116,1.6798152323929116,1.233502189279534e-11,0.006534257999078363,1.64419315285852,1.233502189279534e-11,25964.236839931742,19801.978319223716,0.7626635992154112,1.0783334178242947,3.8924420809631446,1.0411421828864948,0.6415623814329139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513527143652598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.230199209276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2800087855302,261.2800087855302,-11.869991214469792,244.98545872254064,277.5745588480835,129800.71464313881,129822.84526318227,-22.130620043473275,0.0,nan,277.5745588480835,4.424558848083507,271.05673882305456,-2.0932611769454184,264.53891879862795,-8.61108120137203,258.0210987731398,-15.128901226860194,251.5032787477346,-21.646721252265365,244.98545872254064,-28.164541277459335,1.0,1.0,26022.012520719443,26022.012520719443,276.87576265709697,3.7257626570969933,276.87576265709697,276.87576265709697,75440.47569787494,75438.51865219107,1.957045683870092,0.0,8546.071908451686,8546.071908451686,0.8830003570683875,3983.097530054107,276.87576265709697,3.7257626570969933,1.0,0.002,0.2537925386470355,0.0046179394888695895,0.0003931610396071162,0.0016068389543651585,0.1965805198035581,0.1965805198035581,0.0,-6.0277251939799825e-12,1.0,1.003354731525382,1.644193152846185,0.09174666606625698,0.0,0.0003065572794887988,392.26683463503196,0.0,1601779.9977352454,268.05502288085984,0.0065342579867433415,1.0,1279587.4079035362,2600.389861189907,,,,,,,,,,,,,,,,,,,3.0,15457.474366575654,1450.0,0.375,6.173730061729009,3.5
2016.0,-29.976812982157874,4.846803113442758,34.91835084876422,25.175966158881806,6.235396279463304,-26.35559205598702,-39.86492866007609,2.614175353363908,-5.095051858851946,-5.101513936594588,39.841885567715025,41124.87909080481,25616.916403846164,25616.916403846164,66741.79549465097,75450.59587945229,75439.13321708883,25616.916403846164,101056.049620935,101056.049620935,101056.049620935,127020.4004741185,124198.4228085436,2821.9776655748983,0.0,89875.88923392717,55550.25569028052,38139.59282627405,25964.350853183507,64103.94367945756,19802.08796719403,1450.0,0.0,0.8869747146890892,2.873837216956938,0.001494314320929203,1.0,1.0,-3.466602181887879,353254.88472768787,1547727.0810498844,4.381332425857251,1547727.0810498844,4.381332425857251,0.7626644732682035,0.09174827601909466,3.9632217293944643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9632217293944643,1.2795294316599117,1.2798288619073823,3.0974056800342953,6563.030957499412,15457.32645762438,6480.300744848583,0.00030869608336698466,22677.481950438134,2312.4596014376098,19370.05258807826,1975.1956670298482,0.8541535885867622,0.8541535885867622,35762.08454791212,35405.22815468563,1.0126148342807937,0.8,4316.10474034099,4273.035954225843,1.0126148342807937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529895264153511,4.846803113442758,-2.4359023318582125,7.28270544530097,3.5,3.5,1.0,0.6,0.00023400372998653185,1.0000315857578994,0.00023399633903481776,198.90306305399034,0.0,1.4801786521188778e-06,4.1948263001049,0.025145792462036836,8.006956305904308e-05,0.00015393416692748875,0.0006100752352632582,0.09174827480778003,0.09174827480778003,0.09174827480778003,0.09205176383020024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504582.37219238887,590.1252892750523,0.0,0.09174827480778003,0.09174827601909466,0.09174827601909466,0.375,0.375,0.5,6.285683945464243,1.6708346917430958,1.6708346917430958,1.5518253349000588e-11,0.006462077742639849,1.6349117547067067,1.5518253349000588e-11,25964.350853183507,19802.08796719403,0.7626644732682035,1.0782726307050194,3.892549166924637,1.0411496027199763,0.6415343071004146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513545448822165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16913338979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2798783970069,261.2798783970069,-11.870121602993095,244.9851566786089,277.57460011504645,129800.23986700822,129822.03957159285,-21.799704584636665,0.0,nan,277.57460011504645,4.4246001150464735,271.0567114278281,-2.0932885721719003,264.5388227410991,-8.611177258900852,258.0209340534946,-15.129065946505364,251.50304536596394,-21.646954634036035,244.9851566786089,-28.16484332139109,1.0,1.0,26022.012520719443,26022.012520719443,276.87583200961524,3.72583200961526,276.87583200961524,276.87583200961524,75440.95444587385,75439.13321708883,1.8212287850183202,0.0,8546.071908451686,8546.071908451686,0.8830041191217065,3983.0378380414368,276.87583200961524,3.72583200961526,1.0,0.002,0.2534876922131115,0.00461929628667326,0.00039268878668034975,0.0016073112117143456,0.19634439334017487,0.19634439334017487,0.0,-1.6053044310515574e-12,1.0,1.0033358692917147,1.6349117546911884,0.09174827601909466,0.0,0.000304845648064547,390.07665530230605,0.0,1601779.8055772088,268.05494814114803,0.006462077727121596,1.0,1279587.4167103495,2600.5052286585724,,,,,,,,,,,,,,,,,,,3.0,15457.32645762438,1450.0,0.375,6.173730061729009,3.5
2017.0,-29.977113495926258,4.847888653493038,34.91854109113805,25.176371982693695,6.235419246806484,-26.355860221646946,-39.865186298824824,2.614165972581378,-5.095133425845745,-5.101523074035532,39.84219219748356,41124.03849284548,25619.735198386064,25619.735198386064,66743.77369123154,75450.99504244629,75439.73907264332,25619.735198386064,101059.47427102938,101059.47427102938,101059.47427102938,127023.9351181035,124197.87181977982,2826.0632983236897,0.0,89876.20198363795,55549.32784891687,38140.97126080119,25964.460847074122,64105.43210787531,19802.19418276891,1450.0,0.0,0.8869735578102611,2.8738372633901546,0.001494314320929203,1.0,1.0,-3.4759748959374974,353254.75880731014,1547740.2583073608,4.38137129003719,1547740.2583073608,4.38137129003719,0.7626653331798483,0.091749876025005,3.963162639645885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963162639645885,1.279529490385899,1.2798289111896792,3.097359357032574,6562.932804617372,15457.176528501166,6480.3008042040765,0.0003087184447145312,22677.898980110625,2312.502126629443,19370.052765495802,1975.1956851214027,0.8541378891617813,0.8541378891617812,35761.657990756445,35405.22815468563,1.0125997366758526,0.8,4316.053259411259,4273.035954225843,1.0125997366758526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5305037541970075,4.847888653493038,-2.435618154861209,7.283506808354247,3.5,3.5,1.0,0.6,0.00023399633903481776,1.0000312722523585,0.00023398902167108294,198.90331119825586,0.0,1.4700829348170385e-06,4.1662150372714875,0.025147262544971655,8.00672313067733e-05,0.00015392910772804444,0.0006100460889018125,0.09174987476993168,0.09174987476993168,0.09174987476993168,0.0920516452546211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504539.8928739268,590.1392988312369,0.0,0.09174987476993168,0.091749876025005,0.091749876025005,0.375,0.375,0.5,6.294737123819652,1.6617799090145695,1.6617799090145695,-9.43600753089413e-12,0.006389648189781383,1.625548178098029,-9.43600753089413e-12,25964.460847074122,19802.19418276891,0.7626653331798483,1.0782116221332332,3.8926566138276577,1.041156287331727,0.6415062989302184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513563629690944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14052212696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2797464839939,261.2797464839939,-11.870253516006073,244.98485785362493,277.57463511406917,129799.33658128361,129821.39116570613,-22.05458442254028,0.0,nan,277.57463511406917,4.42463511406919,271.056679662036,-2.0933203379639735,264.53872421040046,-8.611275789599517,258.02076875806137,-15.129231241938612,251.5028133057713,-21.64718669422868,244.98485785362493,-28.165142146375047,1.0,1.0,26022.012520719443,26022.012520719443,276.8758937650431,3.7258937650431108,276.8758937650431,276.8758937650431,75441.35950598493,75439.73907264332,1.6204333416098962,0.0,8546.071908451686,8546.071908451686,0.8830078618300253,3982.9784528441146,276.8758937650431,3.7258937650431108,1.0,0.002,0.2531845728976767,0.004620644289914383,0.00039221920396938947,0.0016077807988931186,0.19610960198469474,0.19610960198469474,0.0,2.862507973711015e-12,1.0,1.003316839028141,1.625548178107465,0.091749876025005,0.0,0.000303118553714968,387.86669663548906,0.0,1601779.605186534,268.05486657415423,0.00638964819921739,1.0,1279587.4481514334,2600.6215658429705,,,,,,,,,,,,,,,,,,,3.0,15457.176528501166,1450.0,0.375,6.173730061729009,3.5
2018.0,-29.977410000255556,4.848951064109382,34.91872861744484,25.176769703999184,6.235436560220531,-26.356125344200848,-39.865443483553804,2.6141519042056394,-5.095221454252965,-5.101538539799622,39.84249429285691,41123.22613636471,25622.510730065682,25622.510730065682,66745.7368664304,75451.40844997566,75440.33870304389,25622.510730065682,101062.84943310957,101062.84943310957,101062.84943310957,127027.41640526017,124197.29089893203,2830.1255063281387,0.0,89876.52972134245,55548.42871947029,38142.33444652462,25964.566972150602,64106.90141867522,19802.297094293266,1450.0,0.0,0.8869723851488962,2.8738366412913727,0.001494314320929203,1.0,1.0,-3.4854223713004444,353254.54567950364,1547753.2407834022,4.381410684485935,1547753.2407834022,4.381410684485935,0.7626661794719342,0.09175146582794871,3.963104812217631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.963104812217631,1.2795295707107126,1.2798289821700188,3.0973139683019055,6562.8366313435845,15457.026610334473,6480.299434259164,0.0003087402973841937,22678.31258064818,2312.5443021468272,19370.048670638782,1975.1952675621933,0.8541221310781121,0.854122131078112,35761.24054480891,35405.22815468563,1.0125849615974751,0.8,4316.002878107826,4273.035954225843,1.0125849615974751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5311029051349525,4.848951064109382,-2.435344807977521,7.284295872086903,3.5,3.5,1.0,0.6,0.00023398902167108294,1.000030855088598,0.00023398180214184757,198.90355603232857,0.0,1.4554478760980791e-06,4.124739280861956,0.025148717992847753,8.006490372620455e-05,0.0001539241179448784,0.0006100174125437017,0.09175146462686747,0.09175146462686747,0.09175146462686747,0.09205150362743399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504497.64457222004,590.1532315870078,0.0,0.09175146462686747,0.09175146582794871,0.09175146582794871,0.375,0.375,0.5,6.303738364888367,1.6526519551769638,1.6526519551769638,3.785771696129814e-11,0.00631708554664101,1.6161161684991612,3.785771696129814e-11,25964.566972150602,19802.297094293266,0.7626661794719342,1.0781517894249313,3.892763522243697,1.0411630478054341,0.6414789238960933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513581630106016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09904637055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27961317417595,261.27961317417595,-11.870386825824028,244.98456230346972,277.5746640446421,129798.45064153627,129820.73875893373,-22.28811739746209,0.0,nan,277.5746640446421,4.4246640446421,271.05664369645484,-2.0933563035451357,264.5386233485897,-8.611376651410296,258.02060300014824,-15.129396999851735,251.50258265175128,-21.647417348248695,244.98456230346972,-28.16543769653026,1.0,1.0,26022.012520719443,26022.012520719443,276.87594846372497,3.72594846372499,276.87594846372497,276.87594846372497,75441.7780506559,75440.33870304389,1.439347612016718,0.0,8546.071908451686,8546.071908451686,0.8830115245758825,3982.920336278719,276.87594846372497,3.72594846372499,1.0,0.002,0.25288319361495115,0.004621983479208914,0.00039175231170189914,0.0016082476946881637,0.19587615585094956,0.19587615585094956,0.0,6.390062957939424e-12,1.0,1.0032976686587745,1.6161161684613035,0.09175146582794871,0.0,0.0003013785356089621,385.6402073456308,0.0,1601779.3971553633,268.054778545747,0.006317085508783293,1.0,1279587.5013673767,2600.73870606145,,,,,,,,,,,,,,,,,,,3.0,15457.026610334473,1450.0,0.375,6.173730061729009,3.5
2019.0,-29.977701314081294,4.849990704352297,34.91891346035605,25.177160545159154,6.2354479505819524,-26.356386387616116,-39.86569623285902,2.6141330241257026,-5.095315637467991,-5.101560043839626,39.842791899997216,41122.41343226694,25625.243176594202,25625.243176594202,66747.65660886114,75451.80991714203,75440.93229982654,25625.243176594202,101066.17547642074,101066.17547642074,101066.17547642074,127030.84482233977,124196.68069264923,2834.164129690549,0.0,89876.83953925813,55547.52293916271,38143.685111217135,25964.669345919025,64108.354457136156,19802.396795779645,1450.0,0.0,0.8869711980122105,2.8738353811378152,0.001494314320929203,1.0,1.0,-3.4949433083141344,353254.2493393839,1547766.030459683,4.381450565291542,1547766.030459683,4.381450565291542,0.7626670123142574,0.09175304568932147,3.9630465585445935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9630465585445935,1.2795296731603651,1.279829075405562,3.0972681928947337,6562.739638748685,15456.878878246534,6480.299683509905,0.00030876239870300466,22678.724110741936,2312.5862665377003,19370.049415665926,1975.1953435338191,0.8541066649552462,0.8541066649552462,35760.82002064415,35405.22815468563,1.0125700776122992,0.8,4315.952125296186,4273.035954225843,1.0125700776122992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53169275532923,4.849990704352297,-2.4350819826680867,7.285072687020384,3.5,3.5,1.0,0.6,0.00023398180214184757,1.0000303150147296,0.00023397470919509194,198.90379658093724,0.0,1.4359900377940801e-06,4.069595767108423,0.025150153982885545,8.00626163481769e-05,0.00015391918579367068,0.0006099888995535924,0.09175304425007316,0.09175304425007316,0.09175304425007316,0.09205134006060074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504455.6293181505,590.1670868834502,0.0,0.09175304425007316,0.09175304568932147,0.09175304568932147,0.375,0.375,0.5,6.312687293968201,1.6434518742547084,1.6434518742547084,9.72022462519817e-12,0.006244406371649802,1.606616735525506,9.72022462519817e-12,25964.669345919025,19802.396795779645,0.7626670123142574,1.0780923057739336,3.8928688729719156,1.0411693947547767,0.6414517075112578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513599390402268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04390285679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27947865491564,261.27947865491564,-11.870521345084342,244.9842702754109,277.5746870342241,129797.52653329616,129820.01685710392,-22.49032380776655,0.0,nan,277.5746870342241,4.424687034224121,271.05660368249994,-2.093396317500037,264.5385203310393,-8.61147966896067,258.0204369791076,-15.129563020892363,251.502353627212,-21.64764637278799,244.9842702754109,-28.165729724589085,1.0,1.0,26022.012520719443,26022.012520719443,276.8759964181202,3.7259964181202463,276.8759964181202,276.8759964181202,75442.19027497778,75440.93229982654,1.2579751512384973,0.0,8546.071908451686,8546.071908451686,0.8830152143118918,3982.8617913373164,276.8759964181202,3.7259964181202463,1.0,0.002,0.25258356709374835,0.004623313818812968,0.0003912881298496631,0.0016087118697923719,0.19564406492483155,0.19564406492483155,0.0,-3.579649597573731e-13,1.0,1.00327836022748,1.6066167355157859,0.09175304568932147,0.0,0.00029962577890119585,383.3974239397297,0.0,1601779.1818615275,268.054684362532,0.0062444063619295775,1.0,1279587.5753606576,2600.85664149812,,,,,,,,,,,,,,,,,,,3.0,15456.878878246534,1450.0,0.375,6.173730061729009,3.5
2020.0,-29.97799050436727,4.851007928460501,34.919095654452754,25.1775344129652,6.235457762258343,-26.356645677701202,-39.86594866784287,2.6141129356169164,-5.0954157479800415,-5.1015874541056,39.84308513641439,41121.63773506251,25627.933110107708,25627.933110107708,66749.57084517022,75452.20349489276,75441.52103354638,25627.933110107708,101069.45414365409,101069.45414365409,101069.45414365409,127034.22220117095,124196.04320397999,2838.1789971909593,0.0,89877.15023887188,55546.66377824773,38144.984956249056,25964.768057516856,64109.75301376591,19802.493364224785,1450.0,0.0,0.8869699966465145,2.873833495593155,0.001494314320929203,1.0,1.0,-3.50452618079197,353253.8716081345,1547778.6323832145,4.3814909241820565,1547778.6323832145,4.3814909241820565,0.7626678320545183,0.09175461489522153,3.9629911198067433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9629911198067433,1.2795297809567525,1.279829174151064,3.097224604528912,6562.6472802319695,15456.735920493677,6480.298837399293,0.0003087833999981459,22679.11976629783,2312.62661217621,19370.046886584685,1975.1950856393046,0.8540916528590068,0.8540916528590068,35760.41981590862,35405.22815468563,1.0125559128513613,0.8,4315.903824824389,4273.035954225843,1.0125559128513613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5322734282862225,4.851007928460501,-2.4348294873483707,7.285837415808873,3.5,3.5,1.0,0.6,0.00023397470919509194,1.0000300941008722,0.00023396766814848583,198.90403537656798,0.0,1.4108140386406542e-06,3.998246985507614,0.025151564796924188,8.006033187505142e-05,0.0001539143773200405,0.000609961310529905,0.09175461370876015,0.09175461370876015,0.09175461370876015,0.09205115498539533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504413.8492901195,590.1808640166909,0.0,0.09175461370876015,0.09175461489522153,0.09175461489522153,0.375,0.375,0.5,6.321583577496472,1.634182837921628,1.634182837921628,-3.410605131648481e-13,0.006171706125542187,1.5970612733136136,-3.410605131648481e-13,25964.768057516856,19802.493364224785,0.7626678320545183,1.078035232737084,3.892972830763938,1.04117654034383,0.6414256146991036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616839833259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.9725540752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2793431956486,261.2793431956486,-11.87065680435137,244.9839814815117,277.57470490962424,129796.70384886338,129819.35133301347,-22.64748415011148,0.0,nan,277.57470490962424,4.424704909624268,271.0565602240341,-2.0934397759658623,264.53841553865925,-8.611584461340726,258.020270852897,-15.129729147102978,251.50212616716516,-21.64787383283482,244.9839814815117,-28.166018518488272,1.0,1.0,26022.012520719443,26022.012520719443,276.87603789724886,3.7260378972488866,276.87603789724886,276.87603789724886,75442.60389766995,75441.52103354638,1.0828641235711984,0.0,8546.071908451686,8546.071908451686,0.8830187257450625,3982.806075405777,276.87603789724886,3.7260378972488866,1.0,0.002,0.2522857039741769,0.0046246353212495185,0.00039082667501974777,0.0016091733210274728,0.19541333750987389,0.19541333750987389,0.0,-3.952779509958093e-12,1.0,1.0032589368818694,1.5970612733139546,0.09175461489522153,0.0,0.0002978623871635187,381.14103787486977,0.0,1601778.959707284,268.05458425201994,0.006171706125883247,1.0,1279587.6696765786,2600.975232869295,,,,,,,,,,,,,,,,,,,3.0,15456.735920493677,1450.0,0.375,6.173730061729009,3.5
2021.0,-29.97826472506566,4.852003089354492,34.9192752356355,25.177908141072862,6.235459879363646,-26.356892264641058,-39.86618793625382,2.6140874189388006,-5.095521465974798,-5.101620481845176,39.84337411261507,41120.86312137034,25630.58069583914,25630.58069583914,66751.44381720948,75452.61137851668,75442.10609509508,25630.58069583914,101072.68679093421,101072.68679093421,101072.68679093421,127037.55003869935,124195.38003994411,2842.169998755242,0.0,89877.46317259947,55545.790106640554,38146.30340662102,25964.86324776514,64111.16665438616,19802.586916113818,1450.0,0.0,0.8869687821207538,2.8738310148158805,0.001494314320929203,1.0,1.0,-3.5141675853674883,353253.4164655083,1547791.0512964625,4.381531725249681,1547791.0512964625,4.381531725249681,0.7626686390431221,0.09175617413990764,3.9629348452985997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9629348452985997,1.2795299138328222,1.2798292980485262,3.097180302278091,6562.553409078604,15456.591343780261,6480.2983139956505,0.0003088047569918271,22679.52077971329,2312.6675041643466,19370.04532209617,1975.1949261058744,0.854076482049064,0.8540764820490641,35760.013576715464,35405.22815468563,1.01254153454865,0.8,4315.854796057484,4273.035954225843,1.01254153454865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532844959674578,4.852003089354492,-2.434587016072414,7.286590105426906,3.5,3.5,1.0,0.6,0.00023396766814848583,1.0000285363595185,0.00023396099175351182,198.90426181169695,0.0,1.400492583230065e-06,3.9689959808740043,0.025152965289507417,8.005816661172638e-05,0.00015390950153675945,0.0006099333266625625,0.09175617298332994,0.09175617298332994,0.09175617298332994,0.09205094947883771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504372.3064396369,590.1945623572864,0.0,0.09175617298332994,0.09175617413990764,0.09175617413990764,0.375,0.375,0.5,6.3304269215891695,1.6248479498058828,1.6248479498058828,3.3082869776990265e-11,0.006099015870404401,1.5874528964777141,3.3082869776990265e-11,25964.86324776514,19802.586916113818,0.7626686390431221,1.0779776662247444,3.8930762357493367,1.041182797016574,0.6413993890182478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363416210579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.94330307056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27920762864863,261.27920762864863,-11.870792371351342,244.98369784944617,277.57471740771916,129795.84209365422,129818.50758965446,-22.66549600022638,0.0,nan,277.57471740771916,4.424717407719186,271.0565134960909,-2.093486503909105,264.53830958463857,-8.611690415361409,258.0201056728707,-15.12989432712925,251.50190176112622,-21.648098238873757,244.98369784944617,-28.166302150553804,1.0,1.0,26022.012520719443,26022.012520719443,276.8760733292127,3.7260733292127384,276.8760733292127,276.8760733292127,75443.026875737,75442.10609509508,0.9207806419290137,0.0,8546.071908451686,8546.071908451686,0.8830222901077502,3982.7495195250926,276.8760733292127,3.7260733292127384,1.0,0.002,0.2519896143185719,0.00462594799674603,0.00039036796305009163,0.0016096320351096712,0.19518398152504582,0.19518398152504582,0.0,-1.8402371640413584e-12,1.0,1.0032394049475395,1.5874528964446313,0.09175617413990764,0.0,0.0002960889372855221,378.87178692719203,0.0,1601778.7311067278,268.0544785340252,0.006099015837321531,1.0,1279587.7833214735,2601.0944459796924,,,,,,,,,,,,,,,,,,,3.0,15456.591343780261,1450.0,0.375,6.173730061729009,3.5
2022.0,-29.97854662672278,4.852976488560425,34.919452214576474,25.178197700902842,6.235449171285778,-26.357147046921693,-39.8664319893345,2.6140495915036355,-5.095635218080645,-5.101661219408929,39.843658170806904,41120.185720945075,25633.192098021085,25633.192098021085,66753.37781896617,75452.93711563911,75442.67001712517,25633.192098021085,101075.86211514626,101075.86211514626,101075.86211514626,127040.81606365847,124194.67918429193,2846.1368793665347,0.0,89877.73056093237,55545.056460668326,38147.41566696004,25964.953948512208,64112.36961547225,19802.67665730015,1450.0,0.0,0.8869675461699562,2.8738277218200223,0.001494314320929203,1.0,1.0,-3.5239150949589657,353252.8550765728,1547803.2589307113,4.3815732461531045,1547803.2589307113,4.3815732461531045,0.7626694311327613,0.09175772317669927,3.9628891872432295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9628891872432295,1.2795301030802368,1.2798294787971278,3.0971441607378303,6562.4768294916585,15456.472428007331,6480.29742497319,0.000308822160611091,22679.849552759133,2312.7010296848703,19370.042664748544,1975.1946551318283,0.8540639839646585,0.8540639839646585,35759.68397562439,35405.22815468563,1.012529868780916,0.8,4315.815016697596,4273.035954225843,1.012529868780916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533408680160333,4.852976488560425,-2.4343560197611342,7.287332508321559,3.5,3.5,1.0,0.6,0.00023396099175351182,1.000029335745331,0.000233954128534778,198.90449458977832,0.0,1.3279634138681012e-06,3.763448314902199,0.025154293252921286,8.005595810522659e-05,0.00015390503364828525,0.000609908593707095,0.09175772210845104,0.09175772210845104,0.09175772210845104,0.09205071573304678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504331.00018656056,590.2081820709715,0.0,0.09175772210845104,0.09175772317669927,0.09175772317669927,0.375,0.375,0.5,6.339216783383771,1.6154414553338938,1.6154414553338938,1.5973000699887052e-11,0.006026001328280017,1.577746124449959,1.5973000699887052e-11,25964.953948512208,19802.67665730015,0.7626694311327613,1.0779284782995087,3.8931757558326976,1.041193426780728,0.6413767884040513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513650587748173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.73775540459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2790701093098,261.2790701093098,-11.87092989069015,244.98341699739737,277.57472322111414,129795.15541881348,129818.14732719961,-22.991908386142075,0.0,nan,277.57472322111414,4.424723221114164,271.05646197639254,-2.0935380236074366,264.5382007318161,-8.611799268183859,258.019939486978,-15.130060513021988,251.50167824216086,-21.648321757839113,244.98341699739737,-28.166583002602607,1.0,1.0,26022.012520719443,26022.012520719443,276.8760985777577,3.726098577757739,276.8760985777577,276.8760985777577,75443.33428846071,75442.67001712517,0.6642713355395244,0.0,8546.071908451686,8546.071908451686,0.8830251820310959,3982.7036331794457,276.8760985777577,3.726098577757739,1.0,0.002,0.25169531661563804,0.004627251393824653,0.000389912020908069,0.001610087979409212,0.19495601045403452,0.19495601045403452,0.0,3.17280923756158e-13,1.0,1.003219671902912,1.577746124433986,0.09175772317669927,0.0,0.00029429700181293376,376.57888944068026,0.0,1601778.49277296,268.05436478191933,0.006026001312307017,1.0,1279587.9234952177,2601.214819569748,,,,,,,,,,,,,,,,,,,3.0,15456.472428007331,1450.0,0.375,6.173730061729009,3.5
