time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2023.0,-29.97882427986596,4.853928453267979,34.919626616292426,25.17853978732603,6.235430255108754,-26.357398826373565,-39.86667569316921,2.614004801657912,-5.0957552386100815,-5.101708144091013,39.84393774692168,41119.44133817279,25635.7642381994,25635.7642381994,66755.20557637219,75453.3513543735,75443.22304822967,25635.7642381994,101078.98728642907,101078.98728642907,101078.98728642907,127044.02813492053,124193.94866561102,2850.0794693095036,0.0,89878.05216103238,55544.21827138343,38148.704321832156,25965.040848491462,64113.745170323615,19802.763150443916,1450.0,0.0,0.8869662949630235,2.873823774527065,0.001494314320929203,1.0,1.0,-3.5337364029687137,353252.20842686703,1547815.2740153463,4.381615279655886,1547815.2740153463,4.381615279655886,0.7626702097637729,0.09175926203241712,3.962835474069686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962835474069686,1.2795303250171264,1.2798296920037908,3.097101644712206,6562.386743135144,15456.331465634405,6480.2958684759915,0.00030884261238921685,22680.23811463738,2312.74065196957,19370.038012274257,1975.1941807114824,0.8540491468549978,0.8540491468549978,35759.296224441074,35405.22815468563,1.012516144906745,0.8,4315.768219237617,4273.035954225843,1.012516144906745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533963925201017,4.853928453267979,-2.4341352960424407,7.28806374931042,3.5,3.5,1.0,0.6,0.000233954128534778,1.0000288936888433,0.00023394736893229438,198.90472386015227,0.0,1.3651250535077706e-06,3.868764401641022,0.025155658377974795,8.005375281535477e-05,0.00015390037571942324,0.0006098818683735834,0.09175926089781522,0.09175926089781522,0.09175926089781522,0.09205045944668389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504289.9345150723,590.2217218752147,0.0,0.09175926089781522,0.09175926203241712,0.09175926203241712,0.375,0.375,0.5,6.347952776702636,1.6059636025894974,1.6059636025894974,4.6497916628140956e-11,0.005952905480910431,1.5679717411222782,4.6497916628140956e-11,25965.040848491462,19802.763150443916,0.7626702097637729,1.0778725534497515,3.8932777415001083,1.041199596108936,0.6413514173744725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451366747351202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.84307149133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27893063263883,261.27893063263883,-11.871069367361144,244.98313907912058,277.574722186068,129794.15980316426,129817.47895841589,-23.31915525164542,0.0,nan,277.574722186068,4.424722186068038,271.05640556469746,-2.0935944353025207,264.5380889434427,-8.61191105655729,258.0197723219772,-15.130227678022777,251.50145570052692,-21.64854429947306,244.98313907912058,-28.1668609208794,1.0,1.0,26022.012520719443,26022.012520719443,276.8761163648064,3.726116364806444,276.8761163648064,276.8761163648064,75443.74288415721,75443.22304822967,0.5198359275382245,0.0,8546.071908451686,8546.071908451686,0.8830285841491962,3982.649651440034,276.8761163648064,3.726116364806444,1.0,0.002,0.25140282364137695,0.0046285456852728085,0.0003894588696349605,0.0016105411240161316,0.19472943481748023,0.19472943481748023,0.0,-6.348907944514481e-12,1.0,1.0031998003445155,1.5679717410757803,0.09175926203241712,0.0,0.00029249227863785703,374.2696346872119,0.0,1601778.2470972338,268.0542447613899,0.005952905434412514,1.0,1279588.084957982,2601.335991924011,,,,,,,,,,,,,,,,,,,3.0,15456.331465634405,1450.0,0.375,6.173730061729009,3.5
2024.0,-29.979098568715322,4.854859344287019,34.91979848849533,25.178877263702475,6.235412441066429,-26.357647467737767,-39.86691510127855,2.6139613401102597,-5.095879219365372,-5.101759327888747,39.84421354565864,41118.69702753721,25638.293080852593,25638.293080852593,66756.9901083898,75453.74880504665,75443.78073266192,25638.293080852593,101082.07381351452,101082.07381351452,101082.07381351452,127047.19868956404,124193.2009778261,2853.997711737949,0.0,89878.35720191788,55543.380625463156,38149.97397383858,25965.12487604953,64115.09884988811,19802.84716206587,1450.0,0.0,0.88696503575644,2.873819371837515,0.001494314320929203,1.0,1.0,-3.5435795340131904,353251.50308308116,1547827.1268309718,4.381657581983278,1547827.1268309718,4.381657581983278,0.7626709771895687,0.0917607904570351,3.9627820712526822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9627820712526822,1.279530540577764,1.2798298989652943,3.0970593866898346,6562.297203456562,15456.193587290874,6480.295369792435,0.00030886297996418095,22680.620732067226,2312.779668089228,19370.036521675735,1975.1940287127343,0.8540346734994432,0.8540346734994432,35758.910712655204,35405.22815468563,1.0125025003295847,0.8,4315.721692049186,4273.035954225843,1.0125025003295847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534509823653086,4.854859344287019,-2.4339233368366755,7.288782681123694,3.5,3.5,1.0,0.6,0.00023394736893229438,1.0000285436465879,0.0002339406914118762,198.90495035293898,0.0,1.3445168654104572e-06,3.8103607965732356,0.025157002894840207,8.00515864524287e-05,0.00015389578247986568,0.0006098554476526144,0.09176078939537667,0.09176078939537667,0.09176078939537667,0.09205018774383446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504249.1134130067,590.2351804999411,0.0,0.09176078939537667,0.0917607904570351,0.0917607904570351,0.375,0.375,0.5,6.35663478401924,1.5964244550587523,1.5964244550587523,-6.701839083689265e-11,0.005880108523399485,1.5581797938755813,-6.701839083689265e-11,25965.12487604953,19802.84716206587,0.7626709771895687,1.0778171711397349,3.8933778431062915,1.0412054462348583,0.641326267371246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513684104828741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78466788626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2787899605549,261.2787899605549,-11.871210039445089,244.98286415233017,277.57471576870654,129793.2299126853,129816.74892959623,-23.51901691092387,0.0,nan,277.57471576870654,4.424715768706562,271.0563454454469,-2.0936545545530976,264.5379751222812,-8.612024877718795,258.01960479894484,-15.130395201055137,251.50123447561953,-21.64876552438045,244.98286415233017,-28.16713584766981,1.0,1.0,26022.012520719443,26022.012520719443,276.87613043723843,3.726130437238453,276.87613043723843,276.87613043723843,75444.15252939226,75443.78073266192,0.37179673033824656,0.0,8546.071908451686,8546.071908451686,0.883031966603076,3982.5959816089457,276.87613043723843,3.726130437238453,1.0,0.002,0.2511121389365889,0.004629831249984076,0.0003890085162857423,0.001610991486579572,0.19450425814287114,0.19450425814287114,0.0,2.8653143226142763e-12,1.0,1.003179892053807,1.5581797939425996,0.0917607904570351,0.0,0.0002906840349546047,371.955878810222,0.0,1601777.9972978889,268.0541207806346,0.005880108590417876,1.0,1279588.2610763584,2601.4573661717423,,,,,,,,,,,,,,,,,,,3.0,15456.193587290874,1450.0,0.375,6.173730061729009,3.5
2025.0,-29.97936968139869,4.85576950529965,34.91996786543236,25.17920712651687,6.23539165380751,-26.35789354787787,-39.867154125217326,2.6139155202994293,-5.0960077726780355,-5.101815224919783,39.84448527313153,41117.97637582075,25640.780680315034,25640.780680315034,66758.75705613579,75454.14937385231,75444.33562542145,25640.780680315034,101085.11630573648,101085.11630573648,101085.11630573648,127050.32207116496,124192.43057245508,2857.891498709886,0.0,89878.6670479647,55542.56837723138,38151.22074525925,25965.205765428487,64116.426510687736,19802.92846632635,1450.0,0.0,0.8869637673050975,2.8738144679004045,0.001494314320929203,1.0,1.0,-3.5534668121438813,353250.7327920228,1547838.8047465696,4.381700194965663,1547838.8047465696,4.381700194965663,0.762671732518795,0.09176230831392967,3.9627298049537854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9627298049537854,1.279530766911888,1.2798301168078339,3.0970179908355964,6562.209490608798,15456.057007586422,6480.2941618665,0.00030888290229987107,22680.9980674453,2312.8181455895033,19370.03291110428,1975.1936605369094,0.8540203060511106,0.8540203060511105,35758.5334043204,35405.22815468563,1.0124891461361507,0.8,4315.676154930391,4273.035954225843,1.0124891461361507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535046818983423,4.85576950529965,-2.433720382494248,7.289489887793898,3.5,3.5,1.0,0.6,0.0002339406914118762,1.0000282131797953,0.00023393409138729567,198.90517422346784,0.0,1.3281918672573581e-06,3.764095751807353,0.025158331086707463,8.00494236198616e-05,0.0001538912677920146,0.0006098295136015407,0.09176230736462201,0.09176230736462201,0.09176230736462201,0.09204989902671368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504208.5365312537,590.2485580532124,0.0,0.09176230736462201,0.09176230831392967,0.09176230831392967,0.375,0.375,0.5,6.365262579700252,1.586828549314248,1.586828549314248,3.637978807091713e-12,0.005807452241754163,1.5483484127759084,3.637978807091713e-12,25965.205765428487,19802.92846632635,0.762671732518795,1.0777630590216476,3.893476946320631,1.0412114443871507,0.6413017476725201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513700534661294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.738402841496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2786483288548,261.2786483288548,-11.871351671145192,244.98259219469935,277.57470446295065,129792.33489591554,129816.01435134216,-23.679455426610225,0.0,nan,277.57470446295065,4.424704462950672,271.05628200931284,-2.0937179906871393,264.5378595557525,-8.612140444247473,258.01943710205234,-15.130562897947641,251.50101464836115,-21.648985351638828,244.98259219469935,-28.167407805300627,1.0,1.0,26022.012520719443,26022.012520719443,276.8761394697757,3.726139469775717,276.8761394697757,276.8761394697757,75444.56858083999,75444.33562542145,0.23295541854167823,0.0,8546.071908451686,8546.071908451686,0.8830352770651758,3982.543453978554,276.8761394697757,3.726139469775717,1.0,0.002,0.25082327005500166,0.00463110789267824,0.00038856097220806387,0.0016114390263012395,0.19428048610403192,0.19428048610403192,0.0,-1.4906964551641977e-12,1.0,1.0031599025507663,1.5483484127722704,0.09176230831392967,0.0,0.0002888682189967193,369.63243758582627,0.0,1601777.7424364835,268.05399222732194,0.005807452238116184,1.0,1279588.4534117759,2601.5792090987106,,,,,,,,,,,,,,,,,,,3.0,15456.057007586422,1450.0,0.375,6.173730061729009,3.5
2026.0,-29.979638373157307,4.856659265788208,34.9201347793657,25.17952563883739,6.235361957632703,-26.358138340077925,-39.8673891328275,2.6138619245686114,-5.096141241749024,-5.101876168771358,39.84475294224873,41117.25819850042,25643.22874399088,25643.22874399088,66760.4869424913,75454.55575313239,75444.88583033896,25643.22874399088,101088.11457432984,101088.11457432984,101088.11457432984,127053.39797994739,124191.63724107509,2861.760738872292,0.0,89878.98117020089,55541.75727630484,38152.47099321783,25965.283405617545,64117.75439883537,19803.00697822769,1450.0,0.0,0.8869624878633103,2.8738090274827206,0.001494314320929203,1.0,1.0,-3.5634006033830588,353249.8929535225,1547850.30831355,4.381743177250453,1547850.30831355,4.381743177250453,0.7626724757390225,0.09176381600508061,3.9626783570438855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9626783570438855,1.2795310291666084,1.2798303706785334,3.0969771476545436,6562.122948809194,15455.921398356904,6480.2925631927465,0.0003089025412916256,22681.371807640124,2312.8562564831136,19370.02813256145,1975.1931732611492,0.8540060229530181,0.8540060229530181,35758.162002931196,35405.22815468563,1.0124760010435179,0.8,4315.631330717351,4273.035954225843,1.0124760010435179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535575279767459,4.856659265788208,-2.4335265889355675,7.2901858547237754,3.5,3.5,1.0,0.6,0.00023393409138729567,1.0000279613060044,0.0002339275504674742,198.90539609536344,0.0,1.3127790390724103e-06,3.720415796731211,0.025159643865746536,8.004729718212075e-05,0.00015388679420517493,0.0006098038688317131,0.09176381497420273,0.09176381497420273,0.09176381497420273,0.09204959198569514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504168.20503806963,590.2618541587659,0.0,0.09176381497420273,0.09176381600508061,0.09176381600508061,0.375,0.375,0.5,6.373835933248323,1.5771790640369545,1.5771790640369545,4.263256414560601e-12,0.005734927022331249,1.5384755653882962,4.263256414560601e-12,25965.283405617545,19803.00697822769,0.7626724757390225,1.0777089170924112,3.89357523728206,1.0412168605783851,0.6412772653068347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513716774277208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.694722886416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2785053221971,261.2785053221971,-11.8714946778029,244.98232300355076,277.5746876407946,129791.39133355372,129815.30066863225,-23.90933507848753,0.0,nan,277.5746876407946,4.424687640794616,271.0562147133559,-2.0937852866440494,264.5377417859809,-8.61225821401905,258.0192688584913,-15.130731141508704,251.50079593100892,-21.649204068991054,244.98232300355076,-28.167676996449217,1.0,1.0,26022.012520719443,26022.012520719443,276.8761429069548,3.7261429069548058,276.8761429069548,276.8761429069548,75444.97551644951,75444.88583033896,0.08968611055752262,0.0,8546.071908451686,8546.071908451686,0.8830385356856307,3982.491748829105,276.8761429069548,3.7261429069548058,1.0,0.002,0.2505362249515608,0.00463237557044247,0.00038811624946905445,0.001611883748299972,0.19405812473452722,0.19405812473452722,0.0,-2.2309736523451473e-12,1.0,1.003139827685793,1.538475565384033,0.09176381600508061,0.0,0.0002870444532571287,367.29882819727135,0.0,1601777.4821038365,268.05385875825095,0.005734927018067992,1.0,1279588.6631129305,2601.7015419710956,,,,,,,,,,,,,,,,,,,3.0,15455.921398356904,1450.0,0.375,6.173730061729009,3.5
2027.0,-29.97990288653327,4.8575289679411675,34.92029927059793,25.179845792613946,6.235331908404777,-26.358379407038658,-39.867623581644125,2.613808428938389,-5.096278526809101,-5.101941223906359,39.84501684806579,41116.55341414295,25645.63574400738,25645.63574400738,66762.18915815033,75454.96622188056,75445.43753735458,25645.63574400738,101091.07328136195,101091.07328136195,101091.07328136195,127056.43151120035,124190.82614666832,2865.6053645320403,0.0,89879.2968462609,55540.95655102833,38153.7114391473,25965.358229838406,64119.06966898571,19803.08305312854,1450.0,0.0,0.8869612011227488,2.8738031474005576,0.001494314320929203,1.0,1.0,-3.573358234318107,353248.9964608872,1547861.6502084155,4.38178640481941,1547861.6502084155,4.38178640481941,0.7626732078116136,0.09176531313206866,3.9626267086265874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9626267086265874,1.2795312908354177,1.279830624038812,3.096936149204567,6562.036078013372,15455.785225131507,6480.290931567163,0.0003089222525566606,22681.747097347026,2312.894525382983,19370.023255523392,1975.1926759416715,0.8539916776423722,0.8539916776423722,35757.78915311323,35405.22815468563,1.0124628047206536,0.8,4315.586331694305,4273.035954225843,1.0124628047206536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536094876185007,4.8575289679411675,-2.433341179608905,7.290870147550073,3.5,3.5,1.0,0.6,0.0002339275504674742,1.0000275265383145,0.00023392111142903784,198.90561451739092,0.0,1.3010242479195416e-06,3.687102718603981,0.025160944889994454,8.004517585258837e-05,0.0001538823746148858,0.0006097784076358285,0.09176531216557153,0.09176531216557153,0.09176531216557153,0.09204927010504821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504128.1209658482,590.2750681699791,0.0,0.09176531216557153,0.09176531313206866,0.09176531313206866,0.375,0.375,0.5,6.382354719084885,1.5674824322969698,1.5674824322969698,-1.028865881380625e-11,0.005662697097250202,1.5285829895882443,-1.028865881380625e-11,25965.358229838406,19803.08305312854,0.7626732078116136,1.0776554065971065,3.893672525946781,1.0412220498957596,0.641253119023824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451373286891427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.661409808294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2783615383314,261.2783615383314,-11.871638461668567,244.98205679439883,277.57466628222403,129790.47490841433,129814.51418519205,-24.039276777723543,0.0,nan,277.57466628222403,4.424666282224052,271.05614438466745,-2.0938556153325294,264.53762248716237,-8.612377512837611,258.0191005895642,-15.130899410435802,251.5005786919716,-21.649421308028366,244.98205679439883,-28.167943205601148,1.0,1.0,26022.012520719443,26022.012520719443,276.8761424086152,3.7261424086152033,276.8761424086152,276.8761424086152,75445.3993035723,75445.43753735458,-0.038233782281167805,0.0,8546.071908451686,8546.071908451686,0.8830418069996638,3982.43984216972,276.8761424086152,3.7261424086152033,1.0,0.002,0.2502510075546508,0.004633634421383515,0.00038767435491840306,0.0016123256452523539,0.19383717745920154,0.19383717745920154,0.0,1.70757071676908e-13,1.0,1.0031197116726556,1.528582989598533,0.09176531313206866,0.0,0.00028521676313484175,364.9602004821982,0.0,1601777.2178082978,268.0537214731909,0.005662697107538861,1.0,1279588.8869605332,2601.8241067619456,,,,,,,,,,,,,,,,,,,3.0,15455.785225131507,1450.0,0.375,6.173730061729009,3.5
2028.0,-29.98016421811666,4.858378920340675,34.92046136310825,25.180147995147877,6.235290463055218,-26.35861875000066,-39.867853944282956,2.613744994946629,-5.0964210991460845,-5.102011648430827,39.84527660082271,41115.857245996005,25648.00571458662,25648.00571458662,66763.86296058263,75455.37194308384,75445.97975184396,25648.00571458662,101093.98546643057,101093.98546643057,101093.98546643057,127059.41512450839,124189.98986754181,2869.4252569665864,0.0,89879.60607158997,55540.16301196574,38154.936732915805,25965.42965807782,64120.36639099363,19803.156215537656,1450.0,0.0,0.8869599020934319,2.873796697370864,0.001494314320929203,1.0,1.0,-3.5833708351343603,353248.02597811527,1547872.8136777168,4.38183004531103,1547872.8136777168,4.38183004531103,0.7626739274609659,0.09176679992810423,3.9625761872696574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9625761872696574,1.2795315984083637,1.2798309234443295,3.0968959205062143,6561.950838228875,15455.65226481692,6480.289636646147,0.0003089416045349255,22682.1143175344,2312.9319714208627,19370.019384917818,1975.1922812497457,0.8539776809935143,0.8539776809935143,35757.42443860139,35405.22815468563,1.012449896365036,0.8,4315.542314516522,4273.035954225843,1.012449896365036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5366064790991,4.858378920340675,-2.4331649928324928,7.291543913173168,3.5,3.5,1.0,0.6,0.00023392111142903784,1.000027195479701,0.00023391475000520228,198.90583031246737,0.0,1.2807608970819231e-06,3.62967638233017,0.025162225650891535,8.004309154604994e-05,0.00015387801988298792,0.0006097533773325348,0.09176679897505285,0.09176679897505285,0.09176679897505285,0.09204892869395584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504088.2837354438,590.2882002657618,0.0,0.09176679897505285,0.09176679992810423,0.09176679992810423,0.375,0.375,0.5,6.390818662853787,1.5577386168675957,1.5577386168675957,2.9103830456733704e-11,0.005590549284761437,1.5186408132964857,2.9103830456733704e-11,25965.42965807782,19803.156215537656,0.7626739274609659,1.0776025533420908,3.8937687143650748,1.0412270970734863,0.6412292935957264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374871329949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.603983472014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2782163718105,261.2782163718105,-11.871783628189462,244.9817934710429,277.5746392725454,129789.49251851988,129813.76296181619,-24.27044329628877,0.0,nan,277.5746392725454,4.424639272545448,271.0560701122515,-2.093929887748459,264.5375009520003,-8.612499047999677,258.0189317916729,-15.131068208327065,251.50036263134982,-21.64963736865016,244.9817934710429,-28.168206528957086,1.0,1.0,26022.012520719443,26022.012520719443,276.8761354301388,3.726135430138811,276.8761354301388,276.8761354301388,75445.79808191964,75445.97975184396,-0.1816699243208859,0.0,8546.071908451686,8546.071908451686,0.8830450069217833,3982.3890682060055,276.8761354301388,3.726135430138811,1.0,0.002,0.24996762732518324,0.004634884181885131,0.0003872353022136189,0.0016127647004008706,0.19361765110680945,0.19361765110680945,0.0,2.614489354180183e-12,1.0,1.0030994937333502,1.5186408132673819,0.09176679992810423,0.0,0.00028337961249155086,362.6094716047134,0.0,1601776.947541363,268.0535789008539,0.005590549255657606,1.0,1279589.1292833383,2601.9472594731888,,,,,,,,,,,,,,,,,,,3.0,15455.65226481692,1450.0,0.375,6.173730061729009,3.5
2029.0,-29.980422349281625,4.859209444149971,34.92062108834654,25.180446809995942,6.23524787552542,-26.358855326800885,-39.86808388782663,2.613680853054794,-5.096567910937097,-5.102086534625057,39.84553246373989,41115.17579404145,25650.337145345697,25650.337145345697,66765.51293938715,75455.77403685404,75446.51816940555,25650.337145345697,101096.85531475124,101096.85531475124,101096.85531475124,127062.3534168755,124189.13308625837,2873.2203306171323,0.0,89879.9109442697,55539.383458960125,38156.14165034396,25965.498102124253,64121.63975246821,19803.22680204347,1450.0,0.0,0.8869585944396063,2.8737897715770457,0.001494314320929203,1.0,1.0,-3.593418976274677,353246.9940124474,1547883.810032024,4.381873975628172,1547883.810032024,4.381873975628172,0.7626746355550698,0.09176827627242606,3.9625259418949597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9625259418949597,1.2795319091064605,1.2798312260750402,3.0968558999533844,6561.8660394797635,15455.520492310376,6480.288580700036,0.00030896086430431415,22682.478868841754,2312.96914530872,19370.016228624227,1975.191959397371,0.8539638167692616,0.8539638167692616,35757.061715487456,35405.22815468563,1.012437058523692,0.8,4315.49853767937,4273.035954225843,1.012437058523692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537109762465064,4.859209444149971,-2.4329972780520746,7.292206722202046,3.5,3.5,1.0,0.6,0.00023391475000520228,1.0000268624807187,0.0002339084666435271,198.90604346519726,0.0,1.2653242899818942e-06,3.5859290378086883,0.025163490975181516,8.00410110814941e-05,0.0001538737389237082,0.000609728682261566,0.09176827530296479,0.09176827530296479,0.09176827530296479,0.09204857114951238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504048.695511108,590.3012497544561,0.0,0.09176827530296479,0.09176827627242606,0.09176827627242606,0.375,0.375,0.5,6.399227579910964,1.547950510975852,1.547950510975852,-2.3874235921539366e-11,0.005518623687976287,1.5086675583503961,-2.3874235921539366e-11,25965.498102124253,19803.22680204347,0.7626746355550698,1.0775506646037105,3.8938637258003603,1.0412321518464782,0.641205932236922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376436712737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.560236127494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2780702611397,261.2780702611397,-11.871929738860274,244.98153305120888,277.5746074710438,129788.54024141161,129812.96853754831,-24.428296136707594,0.0,nan,277.5746074710438,4.424607471043828,271.0559925870821,-2.094007412917904,264.53737770315576,-8.612622296844222,258.01876281916645,-15.131237180833523,251.50014793518105,-21.64985206481893,244.98153305120888,-28.168466948791092,1.0,1.0,26022.012520719443,26022.012520719443,276.8761235457034,3.7261235457034445,276.8761235457034,276.8761235457034,75446.2059333053,75446.51816940555,-0.31223610024608206,0.0,8546.071908451686,8546.071908451686,0.8830481893578316,3982.3385716044345,276.8761235457034,3.7261235457034445,1.0,0.002,0.24968609028393918,0.004636124958124964,0.000386799101422195,0.0016132008969570847,0.1933995507110975,0.1933995507110975,0.0,-1.6207204849016943e-12,1.0,1.00307921154311,1.5086675583742704,0.09176827627242606,0.0,0.0002815364321387818,360.25103060693624,0.0,1601776.6727163745,268.0534320890629,0.005518623711850523,1.0,1279589.3869584613,2602.0707817854336,,,,,,,,,,,,,,,,,,,3.0,15455.520492310376,1450.0,0.375,6.173730061729009,3.5
2030.0,-29.980678354984004,4.860020884394036,34.920778493240284,25.180755892675393,6.235222558899295,-26.35908826357765,-39.86830946579573,2.613632467491903,-5.096717250008567,-5.102164424965725,39.845784946362855,41114.495423082895,25652.627171601383,25652.627171601383,66767.12259468428,75456.16628838949,75447.06383824849,25652.627171601383,101099.69100984988,101099.69100984988,101099.69100984988,127065.25526523068,124188.26467852137,2876.9905867093044,0.0,89880.2154318652,55538.61473879627,38157.33410340992,25965.564255380803,64122.89835879073,19803.295384029825,1450.0,0.0,0.8869572837325865,2.8737825208728967,0.001494314320929203,1.0,1.0,-3.603466223770454,353245.9206511408,1547894.661167499,4.381918008605035,1547894.661167499,4.381918008605035,0.762675333732677,0.09176974207559696,3.962476637413883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962476637413883,1.279532146535429,1.279831455519368,3.0968167920931293,6561.783174616698,15455.390013957483,6480.286737046131,0.00030897965155302716,22682.837946150183,2313.0057610040312,19370.01071781933,1975.1913974516608,0.8539500552710548,0.8539500552710548,35756.70578382323,35405.22815468563,1.0124244610834416,0.8,4315.455580498248,4273.035954225843,1.0124244610834416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537604107886913,4.860020884394036,-2.4328368758337913,7.292857760227827,3.5,3.5,1.0,0.6,0.0002339084666435271,1.0000266413470982,0.00023390223517289285,198.90625486321673,0.0,1.2497986104698254e-06,3.541929262071485,0.025164740773791987,8.003897016400525e-05,0.00015386949647952186,0.0006097042850107431,0.09176974115882632,0.09176974115882632,0.09176974115882632,0.09204820288187812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504009.35873861716,590.3142158641359,0.0,0.09176974115882632,0.09176974207559696,0.09176974207559696,0.375,0.375,0.5,6.407581474574526,1.5381272275679407,1.5381272275679407,-5.3887561080046e-11,0.005447174957168954,1.4986982011952819,-5.3887561080046e-11,25965.564255380803,19803.295384029825,0.762675333732677,1.0774991594449128,3.8939571066335774,1.0412368171678417,0.6411827362049743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513779829281026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51623635176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2779251412904,261.2779251412904,-11.872074858709595,244.98127553111988,277.5745747514387,129787.83480209408,129812.09744285904,-24.262640764969348,0.0,nan,277.5745747514387,4.42457475143874,271.0559149073817,-2.094085092618286,264.5372550633419,-8.612744936658089,258.018595219269,-15.131404780730975,251.49993537519117,-21.650064624808806,244.98127553111988,-28.1687244688801,1.0,1.0,26022.012520719443,26022.012520719443,276.8761095056145,3.726109505614545,276.8761095056145,276.8761095056145,75446.67026869822,75447.06383824849,-0.3935695502732415,0.0,8546.071908451686,8546.071908451686,0.8830513121939357,3982.2890206009524,276.8761095056145,3.726109505614545,1.0,0.002,0.24940639597932984,0.0046373570313397545,0.00038636575302170717,0.0016136342462660385,0.19318287651085359,0.19318287651085359,0.0,-7.122544741500203e-13,1.0,1.0030589362589892,1.4986982012491694,0.09176974207559696,0.0,0.0002796937043478263,357.8931706438058,0.0,1601776.3956800331,268.0532827499914,0.005447175011056515,1.0,1279589.6549703202,2602.1942570120173,,,,,,,,,,,,,,,,,,,3.0,15455.390013957483,1450.0,0.375,6.173730061729009,3.5
2031.0,-29.98093336529507,4.860813807341537,34.92093373499006,25.181111774314218,6.235243408624487,-26.359315687949557,-39.86853046864269,2.613625730790852,-5.096856618176503,-5.10223444287664,39.846037325364506,41113.78154721659,25654.849244311805,25654.849244311805,66768.6307915284,75456.5260595768,75447.69756673792,25654.849244311805,101102.54681104972,101102.54681104972,101102.54681104972,127068.17990926316,124187.44333289444,2880.7365763687144,0.0,89880.49878676026,55537.8241692439,38158.52735279596,25965.63309821343,64124.16045100939,19803.366039270095,1450.0,0.0,0.8869560134500192,2.8737760747736254,0.001494314320929203,1.0,1.0,-3.6132734106938074,353244.95577857946,1547905.5079066374,4.381960683613819,1547905.5079066374,4.381960683613819,0.7626760327531805,0.0917711968720914,3.962425507900133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962425507900133,1.2795321906086838,1.27983149162915,3.0967767258869627,6561.698279133643,15455.258617960782,6480.285921186103,0.00030899894035456613,22683.202146654858,2313.0428991199706,19370.00827915911,1975.1911487775244,0.8539362367766778,0.8539362367766777,35756.33667621577,35405.22815468563,1.0124113973419637,0.8,4315.411033120365,4273.035954225843,1.0124113973419637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538083784252493,4.860813807341537,-2.4326756722069502,7.293489479548487,3.5,3.5,1.0,0.6,0.00023390223517289285,1.0000265378154303,0.00023389602808326972,198.90646543968072,0.0,1.2394784861504388e-06,3.5126820297503434,0.025165980252278137,8.003697068660423e-05,0.0001538652644862886,0.0006096796487802704,0.09177119595232207,0.09177119595232207,0.09177119595232207,0.09204786458188208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503970.28340982186,590.3270954775239,0.0,0.09177119595232207,0.0917711968720914,0.0917711968720914,0.375,0.375,0.5,6.415881571278953,1.528318324957695,1.528318324957695,6.87805368215777e-12,0.00537782470013326,1.4889610321828286,6.87805368215777e-12,25965.63309821343,19803.366039270095,0.7626760327531805,1.0774467569751245,3.8940462156821276,1.0412398434836332,0.6411589837285645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795164149745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.48698911944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2777851195271,261.2777851195271,-11.872214880472882,244.98102097516747,277.5745492638657,129787.5748013445,129810.98508816272,-23.41028681823571,0.0,nan,277.5745492638657,4.424549263865742,271.0558436061391,-2.094156393860885,264.53713794841184,-8.612862051588138,258.01843229066486,-15.131567709335116,251.49972663291385,-21.65027336708613,244.98102097516747,-28.16897902483251,1.0,1.0,26022.012520719443,26022.012520719443,276.8761136420632,3.7261136420632397,276.8761136420632,276.8761136420632,75447.21035477846,75447.69756673792,-0.48721195945108775,0.0,8546.071908451686,8546.071908451686,0.8830545506175549,3982.237635439634,276.8761136420632,3.7261136420632397,1.0,0.002,0.24912850162241584,0.004638582403143437,0.00038593519942640834,0.0016140647977867198,0.19296759971320418,0.19296759971320418,0.0,-2.786871861754081e-12,1.0,1.0030391324248018,1.4889610321759505,0.0917711968720914,0.0,0.0002778937551728893,355.5900412511675,0.0,1601776.133214934,268.0531433818235,0.0053778246932552065,1.0,1279589.8958936306,2602.3149806334786,,,,,,,,,,,,,,,,,,,3.0,15455.258617960782,1450.0,0.375,6.173730061729009,3.5
2032.0,-29.9811826052386,4.861588220980956,34.92108668702237,25.181356630660616,6.23513289033575,-26.359551055660713,-39.86875639585776,2.613501340717973,-5.0970160418615365,-5.102322600282993,39.84628172534375,41113.12537124956,25657.07036475467,25657.07036475467,66770.19573600423,75456.99067040406,75448.21906026993,25657.07036475467,101105.28942502459,101105.28942502459,101105.28942502459,127070.98213048559,124186.52460523229,2884.4575252533027,0.0,89880.83691519652,55537.03992853839,38159.77442962014,25965.69270546099,64125.46713508113,19803.42900167584,1450.0,0.0,0.8869546797538486,2.8737677338973366,0.001494314320929203,1.0,1.0,-3.6234308584721475,353243.7409389768,1547916.0117796422,4.382005489085357,1547916.0117796422,4.382005489085357,0.7626767067728129,0.09177264204037747,3.9623756303156465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9623756303156465,1.2795327805390038,1.2798320737548752,3.0967363170222915,6561.612657598335,15455.123953083801,6480.284081334748,0.00030901835262743494,22683.573012999917,2313.080716962461,19370.002779720286,1975.1905879908313,0.8539220328569652,0.8539220328569652,35755.97660545711,35405.22815468563,1.0123986534721028,0.8,4315.367576394395,4273.035954225843,1.0123986534721028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538563255053134,4.861588220980956,-2.4325327071653597,7.294120928146317,3.5,3.5,1.0,0.6,0.00023389602808326972,1.0000259373641138,0.00023388996159417328,198.90667125160513,0.0,1.2346302576045676e-06,3.4989421500513447,0.025167214882535743,8.003492670473552e-05,0.00015386110137853419,0.0006096554785558289,0.0917726411890913,0.0917726411890913,0.0917726411890913,0.092047459011304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503931.43951111444,590.3398980885713,0.0,0.0917726411890913,0.09177264204037747,0.09177264204037747,0.375,0.375,0.5,6.424126152743234,1.5184638747918484,1.5184638747918484,5.6843418860808015e-12,0.005306558421466434,1.4788917418108554,5.6843418860808015e-12,25965.69270546099,19803.42900167584,0.7626767067728129,1.077394350091781,3.8941407102878043,1.0412430305630669,0.6411356861485972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513810439424792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47324923974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2776378509869,261.2776378509869,-11.8723621490131,244.98076864687346,277.5745070550831,129785.8323117419,129810.45419278958,-24.621881047681406,0.0,nan,277.5745070550831,4.424507055083097,271.05575937345407,-2.0942406265459113,264.537011691817,-8.612988308182992,258.0182640101713,-15.131735989828655,251.4995163285224,-21.650483671477588,244.98076864687346,-28.16923135312652,1.0,1.0,26022.012520719443,26022.012520719443,276.87608650608723,3.726086506087256,276.87608650608723,276.87608650608723,75447.48702249832,75448.21906026993,-0.7320377716096118,0.0,8546.071908451686,8546.071908451686,0.8830577097410268,3982.1875084672247,276.87608650608723,3.726086506087256,1.0,0.002,0.24885246908687295,0.004639796437886301,0.00038550751569678627,0.0016144924861844934,0.19275375784839313,0.19275375784839313,0.0,1.8812798541212317e-12,1.0,1.0030186517772013,1.478891741805171,0.09177264204037747,0.0,0.0002760319672130344,353.20779992078195,0.0,1601775.8448271959,268.05298395813844,0.005306558415782092,1.0,1279590.1992329215,2602.439649181117,,,,,,,,,,,,,,,,,,,3.0,15455.123953083801,1450.0,0.375,6.173730061729009,3.5
2033.0,-29.981428583257937,4.862344415074202,34.92123737669185,25.18161814603957,6.235061332767476,-26.359779591654373,-39.86897746855391,2.613412341136038,-5.097179915033962,-5.102415472526418,39.84652233527724,41112.48513145211,25659.256710571593,25659.256710571593,66771.74184202371,75457.40651434126,75448.733714529,25659.256710571593,101107.99042510058,101107.99042510058,101107.99042510058,127073.73970260644,124185.58636197091,2888.153340635531,0.0,89881.14814199238,55536.29417519466,38160.94885199747,25965.74927750586,64126.69812950333,19803.489355474336,1450.0,0.0,0.8869533357828563,2.8737588898564423,0.001494314320929203,1.0,1.0,-3.6336205872423193,353242.461130917,1547926.352814502,4.382050639831821,1547926.352814502,4.382050639831821,0.7626773694772639,0.09177407701173826,3.962327852587222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962327852587222,1.2795332059699653,1.2798324915226702,3.096697947423359,6561.531357022423,15454.996163808297,6480.282368360695,0.00030903678538943713,22683.92507785645,2313.116617586684,19369.997659526205,1975.1900658763398,0.8539085538787453,0.8539085538787453,35755.631692897754,35405.22815468563,1.0123864461216554,0.8,4315.325949102495,4273.035954225843,1.0123864461216554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539035219093934,4.862344415074202,-2.432398075493415,7.294742490567617,3.5,3.5,1.0,0.6,0.00023388996159417328,1.000025597956808,0.00023388397464229227,198.90687437033722,0.0,1.2066651523572734e-06,3.419689041780513,0.0251684215476881,8.003292668880502e-05,0.00015385703490536826,0.0006096320147220251,0.09177407614550193,0.09177407614550193,0.09177407614550193,0.09204703625876286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503892.84852162894,590.3526168431627,0.0,0.09177407614550193,0.09177407701173826,0.09177407701173826,0.375,0.375,0.5,6.432314992435208,1.5085626294392682,1.5085626294392682,1.0743406164692715e-11,0.005235557492483167,1.468794885284126,1.0743406164692715e-11,25965.74927750586,19803.489355474336,0.7626773694772639,1.077344415383952,3.894232442293135,1.0412471527409493,0.6411133947427916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513825369080926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39399613147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2774884916702,261.2774884916702,-11.872511508329751,244.98051905881255,277.5744579245126,129784.71755667063,129809.68899476537,-24.971438094745743,0.0,nan,277.5744579245126,4.424457924512637,271.0556701513852,-2.094329848614791,264.5368823782498,-8.613117621750177,258.01809460510384,-15.131905394896137,251.4993068319572,-21.65069316804278,244.98051905881255,-28.16948094118743,1.0,1.0,26022.012520719443,26022.012520719443,276.87605385499154,3.7260538549915623,276.87605385499154,276.87605385499154,75447.87026108029,75448.733714529,-0.8634534487064229,0.0,8546.071908451686,8546.071908451686,0.8830607358593356,3982.139491850158,276.87605385499154,3.7260538549915623,1.0,0.002,0.24857830373075698,0.0046410013303291005,0.00038508272088646865,0.0016149172768035343,0.19254136044323433,0.19254136044323433,0.0,-2.309997245569795e-12,1.0,1.0029981139873025,1.4687948852733825,0.09177407701173826,0.0,0.0002741647959715927,350.81867351267863,0.0,1601775.5517026228,268.052820084966,0.005235557481739761,1.0,1279590.5187952297,2602.5646414679604,,,,,,,,,,,,,,,,,,,3.0,15454.996163808297,1450.0,0.375,6.173730061729009,3.5
2034.0,-29.981672545597338,4.863082699647334,34.92138584050623,25.18188046468424,6.235000253492826,-26.36000526569466,-39.86919428044928,2.613332973592234,-5.0973468268441025,-5.102511806285751,39.846759474123964,41111.85669118744,25661.40585277769,25661.40585277769,66773.26254396513,75457.82139907687,75449.24883479084,25661.40585277769,101110.65468756853,101110.65468756853,101110.65468756853,127076.4580541868,124184.63406172424,2891.823992462566,0.0,89881.4689677556,55535.57112128931,38162.10871829588,25965.803366618282,64127.91208491416,19803.547549758798,1450.0,0.0,0.8869519867586222,2.8737496732125005,0.001494314320929203,1.0,1.0,-3.6438193215867614,353241.1336253222,1547936.5447192406,4.382095960435668,1547936.5447192406,4.382095960435668,0.7626780219409002,0.09177550146475022,3.9622820492971034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9622820492971034,1.2795335865452615,1.2798328645260788,3.09666122949946,6561.453556147711,15454.870053158367,6480.278920629446,0.00030905435197131284,22684.268270023913,2313.1516134484164,19369.98735402678,1975.189015007855,0.8538951807241327,0.8538951807241327,35755.30103323992,35405.22815468563,1.0123747432460155,0.8,4315.286041984812,4273.035954225843,1.0123747432460155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539499152032628,4.863082699647334,-2.4322707766220875,7.295353476269422,3.5,3.5,1.0,0.6,0.00023388397464229227,1.0000253882412606,0.00023387803689026612,198.90707582496347,0.0,1.190845885656173e-06,3.374857239949594,0.025169612393573754,8.00309652646606e-05,0.00015385300937763167,0.0006096090172873289,0.09177550064139471,0.09177550064139471,0.09177550064139471,0.09204660104813465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503854.51220777,590.3652511834682,0.0,0.09177550064139471,0.09177550146475022,0.09177550146475022,0.375,0.375,0.5,6.440448043517034,1.4986223880448506,1.4986223880448506,-2.916067387559451e-11,0.005164979441644846,1.458692484698986,-2.916067387559451e-11,25965.803366618282,19803.547549758798,0.7626780219409002,1.077295203854324,3.894323076552823,1.041251155277723,0.6410914585329036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513840103374156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34916432964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2773385575373,261.2773385575373,-11.872661442462686,244.98027215618208,277.57440495888085,129783.8245207837,129808.89206265334,-25.06754186964295,0.0,nan,277.57440495888085,4.424404958880871,271.0555783983483,-2.094421601651675,264.5367518378175,-8.613248162182458,258.0179252772704,-15.132074722729556,251.49909871672455,-21.65090128327543,244.98027215618208,-28.169727843817896,1.0,1.0,26022.012520719443,26022.012520719443,276.8760177969083,3.726017796908309,276.8760177969083,276.8760177969083,75448.29519209369,75449.24883479084,-0.9536426971462788,0.0,8546.071908451686,8546.071908451686,0.8830636369168003,3982.093459543589,276.8760177969083,3.726017796908309,1.0,0.002,0.2483060068603299,0.004642197327629088,0.0003846608180282407,0.0016153391812087302,0.19233040901412032,0.19233040901412032,0.0,-7.630289629301235e-13,1.0,1.0029775638720524,1.4586924847281466,0.09177550146475022,0.0,0.00027229632433043024,348.4278851748745,0.0,1601775.2556982876,268.0526531731559,0.00516497947080552,1.0,1279590.850268177,2602.6896994585327,,,,,,,,,,,,,,,,,,,3.0,15454.870053158367,1450.0,0.375,6.173730061729009,3.5
2035.0,-29.981912503564217,4.863803369102098,34.92153210671353,25.182139605190628,6.2349260660367225,-26.360228646603048,-39.869410812947876,2.6132422090597975,-5.097517302554195,-5.102612035612934,39.84699297667017,41111.22160585387,25663.519667141205,25663.519667141205,66774.74127299507,75458.23490585522,75449.75939323183,25663.519667141205,101113.27906037302,101113.27906037302,101113.27906037302,127079.13382174798,124183.66439022557,2895.4694315224037,0.0,89881.77379545613,55534.82625703073,38163.27504269489,25965.854761374954,64129.129804069846,19803.603409586507,1450.0,0.0,0.8869506310712516,2.8737400392802024,0.001494314320929203,1.0,1.0,-3.654040855028825,353239.7524430873,1547946.580390663,4.382141504982688,1547946.580390663,4.382141504982688,0.7626786636365619,0.09177691545502226,3.9622341019750826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9622341019750826,1.2795340199013134,1.2798332903855398,3.0966227082267634,6561.371934193294,15454.743047475336,6480.277802695614,0.0003090728791087089,22684.619707516053,2313.187450099275,19369.984012447745,1975.1886742616232,0.8538818045968796,0.8538818045968796,35754.95489472967,35405.22815468563,1.0123624925639045,0.8,4315.244266733627,4273.035954225843,1.0123624925639045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539955458789219,4.863803369102098,-2.4321510494170786,7.295954418519177,3.5,3.5,1.0,0.6,0.00023387803689026612,1.0000249715655989,0.0002338721967353636,198.90727397328536,0.0,1.1810608924948238e-06,3.3471265693303307,0.02517079345446625,8.002900641247701e-05,0.0001538490304777891,0.0006095858751148999,0.09177691464093458,0.09177691464093458,0.09177691464093458,0.09204615178113236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503816.43028261175,590.3778012033265,0.0,0.09177691464093458,0.09177691545502226,0.09177691545502226,0.375,0.375,0.5,6.448525196631157,1.4886473259986701,1.4886473259986701,1.5234036254696548e-11,0.00509473305874053,1.4485711805841106,1.5234036254696548e-11,25965.854761374954,19803.603409586507,0.7626786636365619,1.077245638899203,3.89441270092207,1.0412544420454202,0.6410693819089498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513854716954657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.32143365902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27718732547964,261.27718732547964,-11.872812674520333,244.9800280232247,277.57434662772516,129782.73945833698,129808.02400043771,-25.284542100708272,0.0,nan,277.57434662772516,4.4243466277251855,271.0554829068342,-2.0945170931657913,264.5366191859365,-8.613380814063476,258.01775546502967,-15.132244534970312,251.49889174412766,-21.651108255872316,244.9800280232247,-28.169971976775287,1.0,1.0,26022.012520719443,26022.012520719443,276.8759773094656,3.725977309465634,276.8759773094656,276.8759773094656,75448.69527525024,75449.75939323183,-1.0641179815866053,0.0,8546.071908451686,8546.071908451686,0.8830666737662415,3982.045272484958,276.8759773094656,3.725977309465634,1.0,0.002,0.24803558225290054,0.004643384319737399,0.00038424181263571855,0.001615758187080513,0.19212090631785927,0.19212090631785927,0.0,-2.837682346046311e-13,1.0,1.0029569742461484,1.4485711805688766,0.09177691545502226,0.0,0.00027042407523313706,346.032265623502,0.0,1601774.956074789,268.0524826974458,0.005094733043506494,1.0,1279591.195144818,2602.814984475817,,,,,,,,,,,,,,,,,,,3.0,15454.743047475336,1450.0,0.375,6.173730061729009,3.5
