time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2036.0,-29.98214971833646,4.864506722139258,34.9216762076026,25.182390119321667,6.234855670837673,-26.36044917941977,-39.8696230497211,2.613155131927292,-5.097690760651005,-5.102715661133287,39.84722301574905,41110.604888419766,25665.5976369268,25665.5976369268,66776.20252534657,75458.6429915814,75450.26852966173,25665.5976369268,101115.86616658853,101115.86616658853,101115.86616658853,127081.76986525267,124182.68023330916,2899.089631943512,0.0,89882.08203354312,55534.10893802518,38164.414550575486,25965.903698664144,64130.31824923963,19803.657130060983,1450.0,0.0,0.8869492706352546,2.873730039802595,0.001494314320929203,1.0,1.0,-3.6642731566161615,353238.3244649401,1547956.4672538827,4.382187209155788,1547956.4672538827,4.382187209155788,0.7626792951203856,0.09177831890646285,3.9621884656995645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9621884656995645,1.2795344359474918,1.279833699055959,3.096586035033574,6561.294228097588,15454.61940539822,6480.275445977671,0.00030909046509250556,22684.958782664446,2313.2220261418984,19369.976968060102,1975.187955933994,0.8538687309788012,0.8538687309788012,35754.625439213385,35405.22815468563,1.012350832360987,0.8,4315.2045049430735,4273.035954225843,1.012350832360987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540404027816626,4.864506722139258,-2.432038448273478,7.296545170412736,3.5,3.5,1.0,0.6,0.0002338721967353636,1.0000246861358855,0.00023386642347705458,198.9074698567219,0.0,1.1616492912408218e-06,3.2921140913764892,0.02517195510375749,8.002708646440574e-05,0.00015384511027095787,0.0006095633214198669,0.09177831813862547,0.09177831813862547,0.09177831813862547,0.09204569031383991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503778.60382944276,590.3902665624179,0.0,0.09177831813862547,0.09177831890646285,0.09177831890646285,0.375,0.375,0.5,6.4565463991452345,1.4786427535130429,1.4786427535130429,5.610445441561751e-11,0.005024900482283101,1.438442504517127,5.610445441561751e-11,25965.903698664144,19803.657130060983,0.7626792951203856,1.077197315157029,3.8945011042966584,1.0412579314798318,0.6410478851616677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386909069677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26642118106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2770356256207,261.2770356256207,-11.87296437437925,244.97978666466054,277.5742845865738,129781.80324084379,129807.16599558898,-25.362754745178453,0.0,nan,277.5742845865738,4.424284586573833,271.05538500219785,-2.0946149978021253,264.5364854178204,-8.613514582179562,258.01758583342723,-15.132414166572744,251.49868624904434,-21.651313750955637,244.97978666466054,-28.17021333533944,1.0,1.0,26022.012520719443,26022.012520719443,276.87593325943624,3.7259332594362604,276.87593325943624,276.87593325943624,75449.10902860254,75450.26852966173,-1.1595010591845494,0.0,8546.071908451686,8546.071908451686,0.883069564235464,3981.999408028062,276.87593325943624,3.7259332594362604,1.0,0.002,0.2477670315453109,0.0046445623839731194,0.00038382570764983437,0.0016161742917240537,0.19191285382491718,0.19191285382491718,0.0,-6.26112009460833e-13,1.0,1.0029363685750698,1.4384425044610225,0.09177831890646285,0.0,0.0002685501870857863,343.6345506043462,0.0,1601774.6536229416,268.052309239349,0.005024900426178647,1.0,1279591.551707148,2602.9403592078356,,,,,,,,,,,,,,,,,,,3.0,15454.61940539822,1450.0,0.375,6.173730061729009,3.5
2037.0,-29.982384118914275,4.865193050432026,34.921818173584136,25.182634172402345,6.234780687566277,-26.360667638266545,-39.86983500709755,2.6130642069278567,-5.097867240828975,-5.102822718810567,39.847449601841014,41110.00433661336,25667.640605799676,25667.640605799676,66777.64494241304,75459.05375342422,75450.77523810355,25667.640605799676,101118.41584390323,101118.41584390323,101118.41584390323,127084.36601376145,124181.68144363882,2902.684570122628,0.0,89882.3919399794,55533.40675742474,38165.5390917274,25965.950169858217,64131.489261585615,19803.708705204648,1450.0,0.0,0.8869479052290083,2.8737196710156345,0.001494314320929203,1.0,1.0,-3.6745169965481637,353236.84919465956,1547966.2057576196,4.382233080401462,1547966.2057576196,4.382233080401462,0.7626799164158137,0.0917797118607841,3.962143362297667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962143362297667,1.2795348697103792,1.279834125532827,3.0965497354476104,6561.217313630762,15454.496537207593,6480.272880741399,0.00030910786162137514,22685.295235722147,2313.256334805683,19369.96930039722,1975.1871740499785,0.8538557289700008,0.8538557289700008,35754.299829850665,35405.22815468563,1.0123393083088508,0.8,4315.165207342508,4273.035954225843,1.0123393083088508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540845041235915,4.865193050432026,-2.4319329213660335,7.29712597179806,3.5,3.5,1.0,0.6,0.00023386642347705458,1.000024393315759,0.00023386071883869632,198.90766341663195,0.0,1.1483442030774449e-06,3.254407471521479,0.02517310344796057,8.002516908632488e-05,0.00015384125439072972,0.0006095411049317766,0.09177971116383289,0.09177971116383289,0.09177971116383289,0.09204521650275457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503741.033145617,590.4026471709848,0.0,0.09177971116383289,0.0917797118607841,0.0917797118607841,0.375,0.375,0.5,6.46451159753638,1.4686129647593589,1.4686129647593589,1.4438228390645236e-11,0.004955477981582135,1.4283057222623938,1.4438228390645236e-11,25965.950169858217,19803.708705204648,0.7626799164158137,1.0771498402736879,3.8945886323318044,1.041261410132455,0.6410268155309784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513883300145276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.228714561206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2768833817501,261.2768833817501,-11.873116618249867,244.9795480204331,277.5742187430623,129780.85156728585,129806.30527559506,-25.453708309226695,0.0,nan,277.5742187430623,4.42421874306234,271.0552845985395,-2.094715401460462,264.53635045402245,-8.613649545977523,258.0174163094842,-15.132583690515787,251.49848216495906,-21.65151783504092,244.9795480204331,-28.170451979566877,1.0,1.0,26022.012520719443,26022.012520719443,276.8758854931442,3.725885493144233,276.8758854931442,276.8758854931442,75449.52037078446,75450.77523810355,-1.2548673190904083,0.0,8546.071908451686,8546.071908451686,0.8830724209492367,3981.9540791091554,276.8758854931442,3.725885493144233,1.0,0.002,0.24750035651408914,0.004645731511725535,0.0003834125058009714,0.001616587494412089,0.19170625290048568,0.19170625290048568,0.0,2.1306047204294742e-13,1.0,1.0029157453636555,1.4283057222479556,0.0917797118607841,0.0,0.00026667452404560384,341.2345662597114,0.0,1601774.34829164,268.052132759171,0.004955477967143906,1.0,1279591.920079164,2603.0658324377264,,,,,,,,,,,,,,,,,,,3.0,15454.496537207593,1450.0,0.375,6.173730061729009,3.5
2038.0,-29.982616680090278,4.865862649140349,34.92195803791207,25.182879552617692,6.2347076166103435,-26.360884250415104,-39.87004284337161,2.6129751869432636,-5.098046227610496,-5.102932751280577,39.84767287824245,41109.391182777115,25669.648156083884,25669.648156083884,66779.039338861,75459.45521065957,75451.28201032059,25669.648156083884,101120.93016640448,101120.93016640448,101120.93016640448,127086.92455288257,124180.67030697716,2906.2542459054075,0.0,89882.69124201748,55532.690942167326,38166.6669998335,25965.994386478098,64132.66138631159,19803.758308467495,1450.0,0.0,0.8869465366611714,2.8737089805716716,0.001494314320929203,1.0,1.0,-3.6847635825056955,353235.3329366997,1547975.8020593622,4.382279057958117,1547975.8020593622,4.382279057958117,0.7626805279901157,0.09178109440952803,3.962097893746793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962097893746793,1.2795352944931984,1.2798345431153275,3.096513172242045,6561.139840585633,15454.374651072678,6480.271178967557,0.0003091254183954358,22685.63111069906,2313.290584521632,19369.964213681324,1975.1866553493114,0.853842862874818,0.853842862874818,35753.971583663144,35405.22815468563,1.0123276909600745,0.8,4315.125591505124,4273.035954225843,1.0123276909600745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541278408883846,4.865862649140349,-2.4318340547925246,7.297696703932874,3.5,3.5,1.0,0.6,0.00023386071883869632,1.0000242019390908,0.0002338550590928001,198.90785545795578,0.0,1.1346962864795864e-06,3.215729275883148,0.02517423814424705,8.002328902920063e-05,0.0001538374298094957,0.000609518956627623,0.09178109369380506,0.09178109369380506,0.09178109369380506,0.0920447320619359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503703.7189464145,590.4149428083294,0.0,0.09178109369380506,0.09178109440952803,0.09178109440952803,0.375,0.375,0.5,6.472420785374785,1.4585628845013048,1.4585628845013048,-3.467448550509289e-12,0.004886523670109,1.4181691687749094,-3.467448550509289e-12,25965.994386478098,19803.758308467495,0.7626805279901157,1.0771019429848683,3.894674775844782,1.0412641218272323,0.641005539052079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897341046267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19003636557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27673103384507,261.27673103384507,-11.87326896615491,244.97931193212636,277.57415013555953,129779.924960159,129805.39606224284,-25.471102083818092,0.0,nan,277.57415013555953,4.424150135559557,271.0551824948765,-2.094817505123501,264.5362148541987,-8.613785145801273,258.0172472134972,-15.13275278650275,251.49827957281184,-21.65172042718814,244.97931193212636,-28.170688067873613,1.0,1.0,26022.012520719443,26022.012520719443,276.8758347595219,3.7258347595219448,276.8758347595219,276.8758347595219,75449.94181351294,75451.28201032059,-1.3401968076505,0.0,8546.071908451686,8546.071908451686,0.8830753007856345,3981.908383215527,276.8758347595219,3.7258347595219448,1.0,0.002,0.24723555738498085,0.0046468917723880305,0.00038300220780860004,0.0016169977921434862,0.19150110390430003,0.19150110390430003,0.0,-4.79139297682174e-14,1.0,1.0028951215778452,1.4181691687783768,0.09178109440952803,0.0,0.0002647986331867769,338.83429172857717,0.0,1601774.0407600258,268.0519537723895,0.004886523673576448,1.0,1279592.2986867493,2603.1913060991337,,,,,,,,,,,,,,,,,,,3.0,15454.374651072678,1450.0,0.375,6.173730061729009,3.5
2039.0,-29.98284693678252,4.866515843145624,34.92209585018126,25.183145992364757,6.234655868271476,-26.36109665626797,-39.87025005100293,2.6129055875984966,-5.098225756806812,-5.103044047173552,39.847893382060086,41108.78261591165,25671.616717571877,25671.616717571877,66780.39933348352,75459.85071867239,75451.80109474176,25671.616717571877,101123.41781231364,101123.41781231364,101123.41781231364,127089.45495245198,124179.65621552299,2909.798736928997,0.0,89882.99124220334,55531.986233194635,38167.783343343,25966.03714013834,64133.82048348134,19803.80658912627,1450.0,0.0,0.8869451716955479,2.8736981462292546,0.001494314320929203,1.0,1.0,-3.6949737277255394,353233.7992747978,1547985.2792383383,4.3823249145931396,1547985.2792383383,4.3823249145931396,0.7626811315968394,0.091782466276727,3.9620521706180356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9620521706180356,1.2795356290724935,1.2798348705306481,3.0964766283921596,6561.062408552868,15454.251739439584,6480.268960132847,0.0003091429442535444,22685.968627258786,2313.325001632442,19369.95758143589,1975.1859790484918,0.8538298672493765,0.8538298672493766,35753.64149886932,35405.22815468563,1.0123160085658984,0.8,4315.085753767438,4273.035954225843,1.0123160085658984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541703360063685,4.866515843145624,-2.4317405086871764,7.2982563518328005,3.5,3.5,1.0,0.6,0.0002338550590928001,1.0000239621609708,0.00023384945555450317,198.90804559663533,0.0,1.1257679186562616e-06,3.1904262814718454,0.025175363912165707,8.002141469933592e-05,0.00015383364439346418,0.0006094969246832078,0.09178246566875335,0.09178246566875335,0.09178246566875335,0.09204424338694772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503666.6629179692,590.4271529539383,0.0,0.09178246566875335,0.091782466276727,0.091782466276727,0.375,0.375,0.5,6.480274151089778,1.4485034970632,1.4485034970632,4.837374945054762e-11,0.004818290366756628,1.4080703194480293,4.837374945054762e-11,25966.03714013834,19803.80658912627,0.7626811315968394,1.0770544950465823,3.894759407854157,1.0412665085293624,0.6409844650764234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513911271790318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16473337116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2765807487354,261.2765807487354,-11.873419251264579,244.97907852691702,277.5740829705519,129779.23929201861,129804.36551404178,-25.126222023173902,0.0,nan,277.5740829705519,4.424082970551922,271.05508208182385,-2.0949179181761224,264.53608119310786,-8.613918806892116,258.01708030436873,-15.132919695631244,251.49807941564296,-21.651920584357015,244.97907852691702,-28.170921473082956,1.0,1.0,26022.012520719443,26022.012520719443,276.8757842031625,3.7257842031625046,276.8757842031625,276.8757842031625,75450.43319096838,75451.80109474176,-1.3679037733818404,0.0,8546.071908451686,8546.071908451686,0.8830781967413293,3981.862431471126,276.8757842031625,3.7257842031625046,1.0,0.002,0.24697262742249504,0.004648043486208052,0.0003825948046001898,0.001617405194415364,0.1912974023000949,0.1912974023000949,0.0,-9.844464653185891e-13,1.0,1.0028745735014566,1.4080703193996555,0.091782466276727,0.0,0.00026292946832814917,336.44262346049226,0.0,1601773.733662585,268.05177424319317,0.0048182903183828785,1.0,1279592.6816411274,2603.316333943475,,,,,,,,,,,,,,,,,,,3.0,15454.251739439584,1450.0,0.375,6.173730061729009,3.5
2040.0,-29.983073469766747,4.8671529848415975,34.92223167354832,25.183385505247884,6.234573024615299,-26.361308820340337,-39.87045345185322,2.6128083750776137,-5.098403998306594,-5.103154974851646,39.84811160531658,41108.1759986627,25673.542996210097,25673.542996210097,66781.71899487279,75460.26608707549,75452.34343631522,25673.542996210097,101125.88643252532,101125.88643252532,101125.88643252532,127091.96561077886,124178.64739489104,2913.318215887813,0.0,89883.29785450753,55531.26983760133,38168.920018784665,25966.079178253538,64134.9991970382,19803.854159173694,1450.0,0.0,0.8869438168519836,2.873687338038845,0.001494314320929203,1.0,1.0,-3.7051153950703224,353232.27069126215,1547994.658447016,4.382370431267928,1547994.658447016,4.382370431267928,0.7626817288518215,0.0917838277031404,3.962006617493508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.962006617493508,1.2795360916611542,1.2798353260571904,3.096439907646406,6560.984601698985,15454.128826991962,6480.267007989071,0.0003091605648768049,22686.306847051805,2313.359490453091,19369.95174634751,1975.185384035069,0.8538168806821339,0.853816880682134,35753.31264061387,35405.22815468563,1.0123043696083043,0.8,4315.0460640599385,4273.035954225843,1.0123043696083043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542119183691754,4.8671529848415975,-2.4316509941804627,7.29880397902206,3.5,3.5,1.0,0.6,0.00023384945555450317,1.0000235746847732,0.00023384394275726653,198.90823266070763,0.0,1.1145888510661099e-06,3.1587448039213553,0.025176478501016772,8.001957484379105e-05,0.00015382988071071212,0.0006094750053440783,0.09178382702464141,0.09178382702464141,0.09178382702464141,0.09204375660110233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503629.86566658015,590.439277440514,0.0,0.09178382702464141,0.0917838277031404,0.0917838277031404,0.375,0.375,0.5,6.488072060328072,1.4384497007271762,1.4384497007271762,3.8255620893323794e-11,0.0047509765450399755,1.3980395797813117,3.8255620893323794e-11,25966.079178253538,19803.854159173694,0.7626817288518215,1.0770065272591285,3.894843283385836,1.0412679477815727,0.6409632262155093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513925064517683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13305189361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27642966304484,261.27642966304484,-11.87357033695514,244.9788476774678,277.5740116486197,129778.19503456044,129803.4551065746,-25.260072014187035,0.0,nan,277.5740116486197,4.424011648619739,271.05497885438945,-2.0950211456105308,264.5359460601751,-8.614053939824885,258.0169132659238,-15.133086734076187,251.49788047169326,-21.652119528306713,244.9788476774678,-28.17115232253218,1.0,1.0,26022.012520719443,26022.012520719443,276.875736736403,3.7257367364030074,276.875736736403,276.875736736403,75450.82131549405,75452.34343631522,-1.5221208211733028,0.0,8546.071908451686,8546.071908451686,0.8830810819246433,3981.8166505809754,276.875736736403,3.7257367364030074,1.0,0.002,0.2467115542617196,0.004649186974585833,0.0003821902783133776,0.0016178097157888763,0.1910951391566888,0.1910951391566888,0.0,-5.897746267052861e-12,1.0,1.0028541630459515,1.398039579743056,0.0917838277031404,0.0,0.0002610726762298362,334.06678552830573,0.0,1601773.4293997409,268.0515960016934,0.004750976506784355,1.0,1279593.0633285,2603.440556634135,,,,,,,,,,,,,,,,,,,3.0,15454.128826991962,1450.0,0.375,6.173730061729009,3.5
2041.0,-29.983298775730262,4.867774269733983,34.92236549557261,25.183634063601517,6.234507498227314,-26.36151814833527,-39.87065636375917,2.612726870580838,-5.098589051594047,-5.103272646907841,39.84832549131182,41107.57657740013,25675.445810352692,25675.445810352692,66783.02238775282,75460.6555063277,75452.85525343813,25675.445810352692,101128.30106379083,101128.30106379083,101128.30106379083,127094.41833922562,124177.60584869618,2916.8124905294403,0.0,89883.5862636938,55530.56906746037,38170.01910692603,25966.117275434794,64136.136382360826,19803.898382120933,1450.0,0.0,0.8869424433857251,2.873675816372006,0.001494314320929203,1.0,1.0,-3.715342855887968,353230.6491758585,1548003.8512794373,4.382416573678328,1548003.8512794373,4.382416573678328,0.7626823129562147,0.09178517889798031,3.9619614314959097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9619614314959097,1.2795364811784393,1.2798357086113763,3.0964036506774595,6560.907777532504,15454.008971090794,6480.265787767975,0.00030917798999264895,22686.638377940148,2313.393297195286,19369.948099024994,1975.1850121116788,0.8538042426708661,0.8538042426708661,35752.98643198322,35405.22815468563,1.012292824452723,0.8,4315.006694134084,4273.035954225843,1.012292824452723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5425299420652365,4.867774269733983,-2.431570665689668,7.299344935423651,3.5,3.5,1.0,0.6,0.00023384394275726653,1.0000234470338836,0.00023383845993897305,198.90841871185125,0.0,1.0965407553563418e-06,3.1075965006798727,0.025177575041772128,8.00177394499415e-05,0.00015382620330732505,0.0006094534846570704,0.09178517832805415,0.09178517832805415,0.09178517832805415,0.0920432450312241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503593.31917628227,590.45131881072,0.0,0.09178517832805415,0.09178517889798031,0.09178517889798031,0.375,0.375,0.5,6.495814099485004,1.4283871264956929,1.4283871264956929,2.6943780540023e-11,0.004683595313792921,1.3879297910198716,2.6943780540023e-11,25966.117275434794,19803.898382120933,0.7626823129562147,1.076959811370413,3.8949258467826477,1.041269807548307,0.6409425153446852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513938634213681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08190359037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27627960818404,261.27627960818404,-11.873720391815937,244.97861928847814,277.57393992788474,129777.37354937407,129802.46127840177,-25.087729027706274,0.0,nan,277.57393992788474,4.42393992788476,271.05487580000755,-2.0951241999924264,264.53581167212286,-8.614188327877116,258.0167475442492,-15.133252455750778,251.49768341636172,-21.652316583638253,244.97861928847814,-28.171380711521834,1.0,1.0,26022.012520719443,26022.012520719443,276.8756789535132,3.7256789535132384,276.8756789535132,276.8756789535132,75451.28250214682,75452.85525343813,-1.5727512913144892,0.0,8546.071908451686,8546.071908451686,0.8830839438505657,3981.7712386533894,276.8756789535132,3.7256789535132384,1.0,0.002,0.24645235284240236,0.00465032101459671,0.00038178864646508354,0.001618211354941354,0.19089432323254177,0.19089432323254177,0.0,1.4064374664890522e-12,1.0,1.0028335906475185,1.3879297909929278,0.09178517889798031,0.0,0.00025920094878053863,331.6718410165531,0.0,1601773.1171893168,268.05141094840593,0.00468359528684914,1.0,1279593.4682221184,2603.5657214403914,,,,,,,,,,,,,,,,,,,3.0,15454.008971090794,1450.0,0.375,6.173730061729009,3.5
2042.0,-29.983521141748067,4.868380098770496,34.922497409041796,25.183875916432612,6.234430787992076,-26.361725948770644,-39.87085906611753,2.6126355947979083,-5.098769528929836,-5.103387091267208,39.84853805284316,41106.99191430482,25677.300514347084,25677.300514347084,66784.2924286519,75461.068563085,75453.41171139815,25677.300514347084,101130.71222574523,101130.71222574523,101130.71222574523,127096.8682272048,124176.58635299164,2920.28187421316,0.0,89883.89380794398,55529.878084456315,38171.12858165296,25966.156001459578,64137.284583112545,19803.94300016545,1450.0,0.0,0.8869410911305482,2.8736646177701495,0.001494314320929203,1.0,1.0,-3.725433314681027,353229.0721429385,1548012.9872279565,4.382462003584841,1548012.9872279565,4.382462003584841,0.7626828938042371,0.09178651952578776,3.9619165540804606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9619165540804606,1.2795369159730074,1.27983613649179,3.096367525330578,6560.831232257385,15453.886956679717,6480.263343972093,0.00030919530201981504,22686.97297911807,2313.4274170198864,19369.940794355563,1975.184267242694,0.8537913282739118,0.8537913282739119,35752.662450345175,35405.22815468563,1.0122813581407901,0.8,4314.967592982643,4273.035954225843,1.0122813581407901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542930314954513,4.868380098770496,-2.431492115684965,7.299872214455461,3.5,3.5,1.0,0.6,0.00023383845993897305,1.0000231411198952,0.00023383304878035578,198.90860233557368,0.0,1.0905787168407493e-06,3.0907000835266834,0.02517866562048897,8.001590599036437e-05,0.00015382255394860868,0.0006094321228799275,0.09178651899733921,0.09178651899733921,0.09178651899733921,0.09204274601136807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503557.03477236,590.4632734954378,0.0,0.09178651899733921,0.09178651952578776,0.09178651952578776,0.375,0.375,0.5,6.503500953650713,1.4183406977616642,1.4183406977616642,-2.9672264645341784e-11,0.004617562337386971,1.377953776586196,-2.9672264645341784e-11,25966.156001459578,19803.94300016545,0.7626828938042371,1.0769131917693149,3.895007373126273,1.0412709684038652,0.6409219252342397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513952130433168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.065007173216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2761296472699,261.2761296472699,-11.87387035273008,244.97839331871134,277.5738659758225,129776.43322915645,129801.5052501818,-25.072021025341662,0.0,nan,277.5738659758225,4.423865975822537,271.0547714444132,-2.0952285555868,264.5356769129722,-8.614323087027799,258.0165823815622,-15.133417618437761,251.4974878501383,-21.65251214986168,244.97839331871134,-28.171606681288637,1.0,1.0,26022.012520719443,26022.012520719443,276.87562962187064,3.7256296218706666,276.87562962187064,276.87562962187064,75451.69457766289,75453.41171139815,-1.7171337352629052,0.0,8546.071908451686,8546.071908451686,0.8830867862272279,3981.726136850863,276.87562962187064,3.7256296218706666,1.0,0.002,0.2461949986061717,0.004651447354592763,0.00038138987890240636,0.0016186101255185386,0.19069493945120317,0.19069493945120317,0.0,4.420944946931238e-12,1.0,1.0028132895598707,1.3779537766158683,0.09178651952578776,0.0,0.00025735378559207613,329.30832440854624,0.0,1601772.8122321009,268.05123047107014,0.004617562367059236,1.0,1279593.8620095649,2603.6892959548427,,,,,,,,,,,,,,,,,,,3.0,15453.886956679717,1450.0,0.375,6.173730061729009,3.5
2043.0,-29.983739400901495,4.868970540318053,34.92262733567899,25.18406545221808,6.234305211004474,-26.36193493973153,-39.87105810139326,2.6125007497274084,-5.098963110902389,-5.10351373754452,39.84874453886364,41106.43888759307,25679.147015496124,25679.147015496124,66785.58590308919,75461.52118824034,75453.89245744102,25679.147015496124,101133.03947293715,101133.03947293715,101133.03947293715,127099.22772559951,124175.50183961599,2923.7258859835247,0.0,89884.22999709424,55529.207495037575,38172.2472245074,25966.18825266237,64138.43547716977,19803.982191345625,1450.0,0.0,0.8869396987749203,2.873652139278182,0.001494314320929203,1.0,1.0,-3.7357429500886496,353227.3269763548,1548021.8620891843,4.382508780790931,1548021.8620891843,4.382508780790931,0.7626834558328013,0.0917878504951829,3.961874470715436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961874470715436,1.2795375527818829,1.2798367665254424,3.0963330947980383,6560.758278090484,15453.766441163378,6480.259016406884,0.0003092117214011053,22687.298818143256,2313.460643353567,19369.927858973555,1975.1829482008184,0.8537784958111996,0.8537784958111996,35752.35863901101,35405.22815468563,1.0122706057169768,0.8,4314.930926173195,4273.035954225843,1.0122706057169768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5433289171046845,4.868970540318053,-2.4314266211591673,7.300397161477221,3.5,3.5,1.0,0.6,0.00023383304878035578,1.0000227137640951,0.0002338277376722834,198.9087825682516,0.0,1.0763259975769719e-06,3.0503078771331382,0.025179741946486544,8.001410573764139e-05,0.0001538189430427144,0.0006094113435533619,0.09178784979653026,0.09178784979653026,0.09178784979653026,0.09204220183668804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503520.9945199118,590.4751471665296,0.0,0.09178784979653026,0.0917878504951829,0.0917878504951829,0.375,0.375,0.5,6.5111315511658825,1.4082713388312982,1.4082713388312982,-3.865352482534945e-12,0.004550626642128464,1.3677707874558678,-3.865352482534945e-12,25966.18825266237,19803.982191345625,0.7626834558328013,1.0768671450184324,3.895091078428359,1.0412724508514348,0.6409018021997902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396545056828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.024614966824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2759756941352,261.2759756941352,-11.874024305864793,244.9781695934335,277.5737817948306,129775.05301303933,129800.79249276241,-25.739479723054664,0.0,nan,277.5737817948306,4.4237817948306315,271.05465935456493,-2.0953406454350443,264.535536914265,-8.614463085734997,258.0164144739993,-15.133585526000672,251.49729203371766,-21.65270796628232,244.9781695934335,-28.17183040656647,1.0,1.0,26022.012520719443,26022.012520719443,276.875559229045,3.725559229045018,276.875559229045,276.875559229045,75452.03482072937,75453.89245744102,-1.8576367116475012,0.0,8546.071908451686,8546.071908451686,0.8830894516343449,3981.683843069013,276.875559229045,3.725559229045018,1.0,0.002,0.24593953022638435,0.004652563207089062,0.00038099402335091105,0.0016190059782117878,0.19049701167545552,0.19049701167545552,0.0,1.562698755119829e-12,1.0,1.0027925660921622,1.3677707874597331,0.0917878504951829,0.0,0.0002554679419130547,326.89532173793185,0.0,1601772.49084937,268.0510368890976,0.004550626645993816,1.0,1279594.2977815452,2603.8153434635715,,,,,,,,,,,,,,,,,,,3.0,15453.766441163378,1450.0,0.375,6.173730061729009,3.5
2044.0,-29.9839549346463,4.869545856221964,34.922755305726305,25.184269726183288,6.234203155276081,-26.362139125642685,-39.871256438177056,2.612387346251268,-5.099159073966007,-5.103643305827222,39.84894792297004,41105.892031504896,25680.96209227665,25680.96209227665,66786.85412378155,75461.93423290538,75454.37142857116,25680.96209227665,101135.33352084781,101135.33352084781,101135.33352084781,127101.5518650581,124174.40734927023,2927.144515787875,0.0,89884.53404652093,55528.55089548363,38173.31461226366,25966.2183442103,64139.532956473966,19804.019498238304,1450.0,0.0,0.8869383027722515,2.8736393437096823,0.001494314320929203,1.0,1.0,-3.746045047273924,353225.541550959,1548030.6036650345,4.382555680622274,1548030.6036650345,4.382555680622274,0.7626840087268238,0.09178917097825856,3.9618321558772807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9618321558772807,1.2795380898965703,1.2798372969696128,3.0962987246417417,6560.685451853597,15453.649960334773,6480.256499329858,0.0003092281826782479,22687.61787729433,2313.493178332492,19369.920335261882,1975.182180995741,0.8537661573825789,0.8537661573825789,35752.05315595817,35405.22815468563,1.0122597941510962,0.8,4314.8940576050145,4273.035954225843,1.0122597941510962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543720735711362,4.869545856221964,-2.431367318554625,7.300913174776589,3.5,3.5,1.0,0.6,0.0002338277376722834,1.0000224301733251,0.00023382249299323823,198.90896055064132,0.0,1.056426040765447e-06,2.9939113995292765,0.02518079837252731,8.001231183994924e-05,0.00015381542583233415,0.0006093909001324984,0.09178917036447842,0.09178917036447842,0.09178917036447842,0.09204164712894405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503485.2129037434,590.4869352128517,0.0,0.09178917036447842,0.09178917097825856,0.09178917097825856,0.375,0.375,0.5,6.5187058870335735,1.3981823861782345,1.3981823861782345,-5.150013748789206e-11,0.004484231861226817,1.3575982585533097,-5.150013748789206e-11,25966.2183442103,19804.019498238304,0.7626840087268238,1.0768227084555846,3.895172372981832,1.0412744066768322,0.6408823098135118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513978524717341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.968218489215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27582086071453,261.27582086071453,-11.874179139285445,244.97794838914837,277.57369333227496,129773.99986956765,129799.88652570052,-25.88665613287013,0.0,nan,277.57369333227496,4.423693332274979,271.0545443436659,-2.0954556563340816,264.5353953550188,-8.61460464498117,258.01624636640116,-15.133753633598815,251.4970973777776,-21.65290262222237,244.97794838914837,-28.17205161085161,1.0,1.0,26022.012520719443,26022.012520719443,276.8754857065264,3.725485706526399,276.8754857065264,276.8754857065264,75452.43471519164,75454.37142857116,-1.936713379516732,0.0,8546.071908451686,8546.071908451686,0.8830921316979496,3981.641316656667,276.8754857065264,3.725485706526399,1.0,0.002,0.24568594602741495,0.0046536701709695115,0.00038060108455724515,0.0016193989159226311,0.1903005422786226,0.1903005422786226,0.0,4.798761214785952e-13,1.0,1.0027718628705804,1.3575982586048099,0.09178917097825856,0.0,0.0002535837711124536,324.4844605797046,0.0,1601772.1675178823,268.05084092603397,0.004484231912726955,1.0,1279594.743607664,2603.9412639876687,,,,,,,,,,,,,,,,,,,3.0,15453.649960334773,1450.0,0.375,6.173730061729009,3.5
2045.0,-29.984167856696107,4.870106309927005,34.922881347176116,25.18447075216102,6.234101252239325,-26.362340945806153,-39.87145058400927,2.6122743413025185,-5.099357105462445,-5.103775459665691,39.84914820244256,41105.34530607285,25682.745556701186,25682.745556701186,66788.09086277403,75462.34485620394,75454.84827715969,25682.745556701186,101137.59383386088,101137.59383386088,101137.59383386088,127103.84022574808,124173.3024407834,2930.5377849646693,0.0,89884.8367889647,55527.89557174849,38174.37913024023,25966.246391887198,64140.62552212743,19804.055010182157,1450.0,0.0,0.8869369048451085,2.8736262670626984,0.001494314320929203,1.0,1.0,-3.756342814712241,353223.7205058211,1548039.2118391867,4.382602645208464,1548039.2118391867,4.382602645208464,0.7626845525262237,0.0917904812101363,3.9617904158436357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617904158436357,1.2795386250259158,1.279837825512974,3.096264808546435,6560.613587717462,15453.534671623429,6480.253849037514,0.0003092444189112408,22687.933321637953,2313.5253447036403,19369.912413360707,1975.1813731866343,0.8537539377765722,0.8537539377765722,35751.75182194602,35405.22815468563,1.0122491294494627,0.8,4314.8576897820885,4273.035954225843,1.0122491294494627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544105730193896,4.870106309927005,-2.4313138909830703,7.301420200910075,3.5,3.5,1.0,0.6,0.00023382249299323823,1.00002215841522,0.0002338173119721539,198.90913637663428,0.0,1.0432136572965123e-06,2.9564675047783155,0.025181841586184604,8.001055588418715e-05,0.00015381193710905107,0.0006093706582809826,0.09179048052395,0.09179048052395,0.09179048052395,0.0920410832199498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503449.68973527924,590.498637703607,0.0,0.09179048052395,0.0917904812101363,0.0917904812101363,0.375,0.375,0.5,6.5262239947096585,1.3880790212284069,1.3880790212284069,1.9326762412674725e-12,0.004418354203266972,1.3474326449534715,1.9326762412674725e-12,25966.246391887198,19804.055010182157,0.7626845525262237,1.0767783587477084,3.8952526632615845,1.0412759513817536,0.6408628692261849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991435631177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93077459447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2756655583601,261.2756655583601,-11.87433444163986,244.9777296999831,277.57360141673115,129772.99112382934,129798.95618068559,-25.965056856238448,0.0,nan,277.57360141673115,4.423601416731174,271.05442707339466,-2.095572926605314,264.5352527300263,-8.614747269973691,258.01607838668895,-15.133921613311031,251.4969040433366,-21.65309595666338,244.9777296999831,-28.17227030001689,1.0,1.0,26022.012520719443,26022.012520719443,276.8754093500874,3.725409350087432,276.8754093500874,276.8754093500874,75452.84097021676,75454.84827715969,-2.0073069429345196,0.0,8546.071908451686,8546.071908451686,0.8830947753514815,3981.599367922854,276.8754093500874,3.725409350087432,1.0,0.002,0.24543424498926703,0.004654768298709436,0.000380211061211154,0.0016197889368947508,0.190105530605577,0.190105530605577,0.0,-1.8940951238000103e-12,1.0,1.0027511726921918,1.3474326449515388,0.0917904812101363,0.0,0.0002517006179009113,322.0749020826054,0.0,1601771.8425626613,268.05064289453753,0.004418354201334296,1.0,1279595.1983296233,2604.067106527638,,,,,,,,,,,,,,,,,,,3.0,15453.534671623429,1450.0,0.375,6.173730061729009,3.5
2046.0,-29.98437996362038,4.870652213369842,34.92300551484831,25.18470436278733,6.234036231177744,-26.362538344117755,-39.871640294417716,2.6121946114577828,-5.099554256208705,-5.103907625358297,39.84934620607929,41104.775750374334,25684.491584724954,25684.491584724954,66789.26733509928,75462.72332133607,75455.34245266262,25684.491584724954,101139.83403738757,101139.83403738757,101139.83403738757,127106.10763139388,124172.20179624415,2933.905835149742,0.0,89885.1188851822,55527.229421334174,38175.43273760891,25966.273594006318,64141.706331615234,19804.089711161112,1450.0,0.0,0.8869355150888427,2.873613176703545,0.001494314320929203,1.0,1.0,-3.7665750199976173,353221.8993046131,1548047.7222313746,4.382649335386655,1548047.7222313746,4.382649335386655,0.7626850899288223,0.09179178077924606,3.9617478924881673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9617478924881673,1.279539005627991,1.2798381995743835,3.0962306542142204,6560.5412187859065,15453.420391208547,6480.252036036592,0.0003092608023109792,22688.248047184556,2313.557437777891,19369.906994179622,1975.1808205839532,0.8537418558672398,0.8537418558672398,35751.44483224215,35405.22815468563,1.012238264606794,0.8,4314.820639377091,4273.035954225843,1.012238264606794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544482643322218,4.870652213369842,-2.4312643707737127,7.301916584143555,3.5,3.5,1.0,0.6,0.0002338173119721539,1.0000220736240433,0.0002338121508906384,198.90931152978834,0.0,1.0305524294318261e-06,2.9205855850097953,0.025182872138614035,8.000884007911562e-05,0.00015380847189303828,0.0006093503893690699,0.09179178022382575,0.09179178022382575,0.09179178022382575,0.09204051972100291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503414.4273976562,590.5102539033302,0.0,0.09179178022382575,0.09179178077924606,0.09179178077924606,0.375,0.375,0.5,6.533686211566321,1.3779763176116262,1.3779763176116262,4.905587047687732e-11,0.004353369149612263,1.3373326053607002,4.905587047687732e-11,25966.273594006318,19804.089711161112,0.7626850899288223,1.0767337212101737,3.895330400023529,1.0412767472975548,0.6408431908228472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514004190120657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.894892674696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27551329934386,261.27551329934386,-11.87448670065612,244.97751354473723,277.5735130539418,129772.37955924027,129797.83579922207,-25.4562399818148,0.0,nan,277.5735130539418,4.423513053941804,271.05431315211484,-2.0956868478851334,264.5351132502597,-8.614886749740265,258.01591334843033,-15.134086651569646,251.49671344657912,-21.653286553420855,244.97751354473723,-28.172486455262742,1.0,1.0,26022.012520719443,26022.012520719443,276.8753350092655,3.725335009265507,276.8753350092655,276.8753350092655,75453.34400953246,75455.34245266262,-1.9984431301563745,0.0,8546.071908451686,8546.071908451686,0.8830974686134183,3981.5566319506083,276.8753350092655,3.725335009265507,1.0,0.002,0.24518441519857553,0.0046558580964957495,0.0003798239368855608,0.0016201760636330642,0.18991196844278038,0.18991196844278038,0.0,5.186250734423581e-13,1.0,1.002730614996907,1.3373326053116443,0.09179178077924606,0.0,0.0002498293747956631,319.68058200323554,0.0,1601771.5199335446,268.0504457437913,0.004353369100556392,1.0,1279595.6530920519,2604.1921693269637,,,,,,,,,,,,,,,,,,,3.0,15453.420391208547,1450.0,0.375,6.173730061729009,3.5
2047.0,-29.984590221163945,4.871183843891429,34.92312784466308,25.18492784528064,6.2339516739343885,-26.362736031672224,-39.87183381160719,2.6120974840261533,-5.099752093147686,-5.104041139905664,39.84954149886494,41104.22234802815,25686.204333277514,25686.204333277514,66790.42668130566,75463.12585483165,75455.84192022623,25686.204333277514,101142.04625350374,101142.04625350374,101142.04625350374,127108.34557990529,124171.09683319744,2937.2487467078454,0.0,89885.41397391546,55526.56806499003,38176.49545436159,25966.299326401553,64142.79478076314,19804.123088396507,1450.0,0.0,0.8869341282744949,2.873599934211105,0.001494314320929203,1.0,1.0,-3.776777723902171,353220.05952259555,1548056.1161434434,4.382695926827491,1548056.1161434434,4.382695926827491,0.7626856195199299,0.09179306995230553,3.961704666137954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961704666137954,1.279539466914288,1.2798386543643918,3.096195755252413,6560.467272073597,15453.303365008198,6480.250060586174,0.00030927753703900555,22688.570085043662,2313.5902765005035,19369.90108942613,1975.180218466666,0.8537294777423984,0.8537294777423984,35751.13276671895,35405.22815468563,1.0122272201468958,0.8,4314.782976374471,4273.035954225843,1.0122272201468958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544852372448087,4.871183843891429,-2.4312196623708346,7.302403506262264,3.5,3.5,1.0,0.6,0.0002338121508906384,1.0000218811977473,0.00023380703491267276,198.90948515603375,0.0,1.0265871709974208e-06,2.9093480426066907,0.025183898725785032,8.00070898792746e-05,0.0001538050610113638,0.0006093302278843526,0.09179306952810881,0.09179306952810881,0.09179306952810881,0.09203995165590995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503379.42293560505,590.5217847700078,0.0,0.09179306952810881,0.09179306995230553,0.09179306995230553,0.375,0.375,0.5,6.541092707606125,1.367880795415374,1.367880795415374,-1.2278178473934531e-11,0.004289046758003678,1.3272634160035182,-1.2278178473934531e-11,25966.299326401553,19804.123088396507,0.7626856195199299,1.0766892523481244,3.895408002374229,1.041277152166381,0.6408236885923091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401689580364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8836551323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2753619224247,261.2753619224247,-11.874638077575298,244.97729960451403,277.57342424033396,129771.48765351533,129796.79641206663,-25.30875855129888,0.0,nan,277.57342424033396,4.423424240333986,271.0541993131697,-2.095800686830273,264.53497438601056,-8.615025613989417,258.01574945884425,-15.134250541155723,251.49652453167568,-21.653475468324302,244.97729960451403,-28.172700395485947,1.0,1.0,26022.012520719443,26022.012520719443,276.87525993882775,3.725259938827776,276.87525993882775,276.87525993882775,75453.80439620603,75455.84192022623,-2.037524020197452,0.0,8546.071908451686,8546.071908451686,0.8831002063959368,3981.5131894686438,276.87525993882775,3.725259938827776,1.0,0.002,0.2449364511908884,0.0046569393427888335,0.00037943970206219573,0.0016205602988803099,0.18971985103109787,0.18971985103109787,0.0,9.425056221590289e-13,1.0,1.002710119102535,1.3272634160157963,0.09179306995230553,0.0,0.0002479635987737276,317.29325703130945,0.0,1601771.1974874274,268.0502479068523,0.004289046770281857,1.0,1279596.1124957164,2604.31686960174,,,,,,,,,,,,,,,,,,,3.0,15453.303365008198,1450.0,0.375,6.173730061729009,3.5
2048.0,-29.984795910320344,4.871701394257676,34.92324833129957,25.185095553193264,6.2338071042025165,-26.362935608860454,-39.87202380141241,2.6119468026772346,-5.09995488932492,-5.104179753759332,39.84973296364773,41103.69309869356,25687.893956143795,25687.893956143795,66791.58705483735,75463.58028395049,75456.31747046633,25687.893956143795,101144.21142661013,101144.21142661013,101144.21142661013,127110.53330287512,124169.96689288499,2940.56640999014,0.0,89885.74193609321,55525.91109690267,38177.58982132282,25966.321876264985,64143.911697587806,19804.153740028873,1450.0,0.0,0.8869327293623472,2.873586149635597,0.001494314320929203,1.0,1.0,-3.7870367462696777,353218.1494823348,1548064.3455569823,4.382742924806599,1548064.3455569823,4.382742924806599,0.7626861376208711,0.09179434926104484,3.9616632790130004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616632790130004,1.2795401765992023,1.2798393576688074,3.0961616926655795,6560.3950975394955,15453.185802904525,6480.246552089281,0.0003092938067871943,22688.889894369604,2313.622887975976,19369.890602294126,1975.179149076813,0.8537169818564324,0.8537169818564323,35750.83397854173,35405.22815468563,1.012216645614473,0.8,4314.746915806852,4273.035954225843,1.012216645614473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54521710945777,4.871701394257676,-2.431182459656693,7.302883853914369,3.5,3.5,1.0,0.6,0.00023380703491267276,1.0000214058036894,0.0002338020301923123,198.90965501006002,0.0,1.0176165432161617e-06,2.8839252834746025,0.025184916342328247,8.000537161608247e-05,0.0001538016632965903,0.0006093104017332234,0.09179434868002324,0.09179434868002324,0.09179434868002324,0.09203936497410337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503344.67218790925,590.5332316240465,0.0,0.09179434868002324,0.09179434926104484,0.09179434926104484,0.375,0.375,0.5,6.5484432174265095,1.357782121661785,1.357782121661785,-4.8203219193965197e-11,0.004224864434434039,1.3171430074896762,-4.8203219193965197e-11,25966.321876264985,19804.153740028873,0.7626861376208711,1.0766445260443462,3.895487189987956,1.0412771109085497,0.6408042791727544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451402949072552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85823237316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27520622688456,261.27520622688456,-11.874793773115414,244.97708772012578,277.5733247336422,129769.98981769821,129796.0206121324,-26.030794434207372,0.0,nan,277.5733247336422,4.423324733642232,271.0540773309383,-2.095922669061679,264.53482992823695,-8.615170071763032,258.0155825255361,-15.134417474463874,251.49633512282801,-21.653664877171963,244.97708772012578,-28.172912279874197,1.0,1.0,26022.012520719443,26022.012520719443,276.8751769704502,3.7251769704502067,276.8751769704502,276.8751769704502,75454.12150142697,75456.31747046633,-2.1959690393559868,0.0,8546.071908451686,8546.071908451686,0.883102827685253,3981.4715954080652,276.8751769704502,3.7251769704502067,1.0,0.002,0.2446903627478933,0.004658011350425411,0.0003790583689508719,0.0016209416276189768,0.18952918447543596,0.18952918447543596,0.0,-3.4301511284140496e-12,1.0,1.0026895178962232,1.3171430075378794,0.09179434926104484,0.0,0.000246088050435228,314.89343004005457,0.0,1601770.8695329286,268.05004511067506,0.004224864482637258,1.0,1279596.5894448687,2604.442187278695,,,,,,,,,,,,,,,,,,,3.0,15453.185802904525,1450.0,0.375,6.173730061729009,3.5
