time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2049.0,-29.984998989865378,4.872205102985187,34.923366998243395,25.18527548471468,6.233692058432044,-26.363129885057003,-39.87221302287651,2.611822953551354,-5.100159883618517,-5.104321092497175,39.84992141936781,41103.18923092057,25689.55495336708,25689.55495336708,66792.74418428764,75463.99814122605,75456.78845811123,25689.55495336708,101146.3434114783,101146.3434114783,101146.3434114783,127112.68578068182,124168.82695342803,2943.858827253787,0.0,89886.05022869585,55525.29694790807,38178.61475643086,25966.34236920352,64144.957125634384,19804.182593127836,1450.0,0.0,0.8869313274700636,2.8735720690949376,0.001494314320929203,1.0,1.0,-3.797289277409334,353216.20190364495,1548072.4456679833,4.382790023007742,1548072.4456679833,4.382790023007742,0.7626866468731421,0.09179561825737675,3.9616235898915035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9616235898915035,1.2795407615539836,1.2798399363562851,3.0961292589695772,6560.326374429604,15453.073508401983,6480.243041519237,0.0003093092908188317,22689.19502045815,2313.6540021779256,19369.880108965335,1975.1780790550633,0.8537050385216447,0.8537050385216447,35750.54744826089,35405.22815468563,1.0122065049269386,0.8,4314.712334637466,4273.035954225843,1.0122065049269386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5455756670817244,4.872205102985187,-2.4311509605164705,7.303356063501657,3.5,3.5,1.0,0.6,0.0002338020301923123,1.0000211342573309,0.00023379708906446882,198.90982270937192,0.0,9.954872003221184e-07,2.8212107257128833,0.02518591182952857,8.000366033565631e-05,0.00015379836985665598,0.0006092912501109867,0.09179561768023449,0.09179561768023449,0.09179561768023449,0.09203876850485028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503310.178995253,590.5445932495711,0.0,0.09179561768023449,0.09179561825737675,0.09179561825737675,0.375,0.375,0.5,6.555737768342061,1.3476819155387147,1.3476819155387147,-1.375610736431554e-11,0.004161208878656453,1.3070318150878393,-1.375610736431554e-11,25966.34236920352,19804.182593127836,0.7626866468731421,1.0766024250263582,3.895564175205623,1.0412781795686183,0.6407859802667858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514041812010448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7955178154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2750499191412,261.2750499191412,-11.874950080858753,244.97687823692812,277.57322160135425,129768.95388611361,129795.08703502269,-26.1331489090766,0.0,nan,277.57322160135425,4.423221601354271,271.0539529284675,-2.096047071532496,264.53468425558395,-8.615315744416023,258.0154155827012,-15.134584417298754,251.49614690981224,-21.653853090187738,244.97687823692812,-28.173121763071862,1.0,1.0,26022.012520719443,26022.012520719443,276.8750907433063,3.725090743306339,276.8750907433063,276.8750907433063,75454.51617678854,75456.78845811123,-2.2722813226864673,0.0,8546.071908451686,8546.071908451686,0.8831053414262859,3981.4317078409613,276.8750907433063,3.725090743306339,1.0,0.002,0.2444461484183664,0.00465907456167795,0.0003786799371752349,0.0016213200620069808,0.18933996858761745,0.18933996858761745,0.0,-8.177842084067244e-13,1.0,1.0026689344295165,1.3070318151015954,0.09179561825737675,0.0,0.0002442139516546713,312.4954583993823,0.0,1601770.5398194566,268.04984011638146,0.00416120889241256,1.0,1279597.0757692987,2604.5673955168554,,,,,,,,,,,,,,,,,,,3.0,15453.073508401983,1450.0,0.375,6.173730061729009,3.5
2050.0,-29.985199624756614,4.872695214674669,34.92348387015468,25.18545618457722,6.233579492780532,-26.36332171300769,-39.87239801846442,2.611701581006238,-5.100366523252944,-5.1044646290993905,39.85010694715365,41102.677514393086,25691.1865977182,25691.1865977182,66793.86411211129,75464.40693002564,75457.25668755807,25691.1865977182,101148.44328527627,101148.44328527627,101148.44328527627,127114.80430323484,124167.67827665927,2947.1260265755723,0.0,89886.34902593354,55524.674568723785,38179.63828578861,25966.361017958563,64145.99930374717,19804.20981781477,1450.0,0.0,0.8869299249853323,2.873557748052692,0.001494314320929203,1.0,1.0,-3.8075305006363465,353214.22404834756,1548080.419964233,4.382837141214147,1548080.419964233,4.382837141214147,0.7626871475798248,0.09179687694337721,3.961583779363315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961583779363315,1.2795413348871116,1.2798405035007603,3.0960967585410817,6560.257509921566,15452.962424634621,6480.240202151986,0.0003093248328637403,22689.498451142084,2313.6849434967176,19369.871621906612,1975.1772136159252,0.8536932477205824,0.8536932477205825,35750.260040924004,35405.22815468563,1.0121963332196366,0.8,4314.677647616704,4273.035954225843,1.0121963332196366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545927888333801,4.872695214674669,-2.431124713603426,7.303819928278095,3.5,3.5,1.0,0.6,0.00023379708906446882,1.0000208798768526,0.00023379220751196687,198.9099883901791,0.0,9.828388633292665e-07,2.7853653386751414,0.0251868946683919,8.000198730590651e-05,0.00015379510175856232,0.000609272180472251,0.0917968763828304,0.0917968763828304,0.0917968763828304,0.09203816427243604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503275.94342994806,590.5558696338375,0.0,0.0917968763828304,0.09179687694337721,0.09179687694337721,0.375,0.375,0.5,6.5629764242407225,1.3375829953464518,1.3375829953464518,3.984723662142642e-11,0.004098105846424005,1.2969341284630218,3.984723662142642e-11,25966.361017958563,19804.20981781477,0.7626871475798248,1.0765601603327002,3.8956399573195393,1.041278720997483,0.6407675920638751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514053976992847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.759672428365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2748935582096,261.2748935582096,-11.875106441790365,244.97667116314236,277.5731159532784,129767.96082911234,129794.10287031117,-26.142041198817573,0.0,nan,277.5731159532784,4.423115953278398,271.0538269952485,-2.0961730047514493,264.5345380372222,-8.615461962777772,258.01524907919656,-15.134750920803413,251.4959601211695,-21.654039878830474,244.97667116314236,-28.17332883685762,1.0,1.0,26022.012520719443,26022.012520719443,276.87500199555353,3.725001995553555,276.87500199555353,276.87500199555353,75454.92074265835,75457.25668755807,-2.335944899721653,0.0,8546.071908451686,8546.071908451686,0.8831078628529992,3981.3916982601313,276.87500199555353,3.725001995553555,1.0,0.002,0.2442038059456429,0.004660129040356724,0.00037830440365614273,0.0016216955928136428,0.18915220182807135,0.18915220182807135,0.0,-3.5302143153170817e-12,1.0,1.0026483774492583,1.2969341284231746,0.09179687694337721,0.0,0.00024234210120994677,310.10036373352153,0.0,1601770.2090218219,268.04963347674703,0.004098105806576768,1.0,1279597.5696557742,2604.692447458869,,,,,,,,,,,,,,,,,,,3.0,15452.962424634621,1450.0,0.375,6.173730061729009,3.5
2051.0,-29.98539792367951,4.873171970294353,34.923598973906024,25.185634300019615,6.233466090787833,-26.363511522238685,-39.87257896279914,2.611579689355203,-5.100574697098409,-5.104610292062169,39.85028966032022,41102.161297768864,25692.789325568043,25692.789325568043,66794.9506233369,75464.81287404896,75457.72336186848,25692.789325568043,101150.51268743652,101150.51268743652,101150.51268743652,127116.89057652895,124166.52252257256,2950.3680539563993,0.0,89886.64451903976,55524.04725985972,38180.66362131116,25966.377889092433,64147.04151040359,19804.23547337266,1450.0,0.0,0.886928521860973,2.8735431935168463,0.001494314320929203,1.0,1.0,-3.8177536645067107,353212.21690048714,1548088.2733141994,4.382884281011019,1548088.2733141994,4.382884281011019,0.7626876400690343,0.09179812535484233,3.961544189396146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961544189396146,1.2795419105068917,1.2798410730086494,3.0960644249837634,6560.188998993529,15452.852256704718,6480.237538057853,0.00030934030064626116,22689.799790606678,2313.715671570483,19369.86365875097,1975.1764016000338,0.8536815590047594,0.8536815590047594,35749.9742253281,35405.22815468563,1.0121862178663252,0.8,4314.643152702218,4273.035954225843,1.0121862178663252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546273867412891,4.873171970294353,-2.431103602006441,7.304275572300794,3.5,3.5,1.0,0.6,0.00023379220751196687,1.000020636806125,0.00023378738288707174,198.91015214222338,0.0,9.709895514905612e-07,2.7517843889242504,0.02518786565794339,8.000035094543903e-05,0.00015379185656652785,0.0006092532357575739,0.09179812493682427,0.09179812493682427,0.09179812493682427,0.09203755249646295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503241.9655400263,590.5670607736566,0.0,0.09179812493682427,0.09179812535484233,0.09179812535484233,0.375,0.375,0.5,6.570159286301773,1.3274891157557818,1.3274891157557818,-4.490630090003833e-12,0.004035594963738731,1.2868566275554372,-4.490630090003833e-12,25966.377889092433,19804.23547337266,0.7626876400690343,1.076517729116343,3.895714782850394,1.0412787410079367,0.6407491340205108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406599555338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72609147861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27473729009205,261.27473729009205,-11.875262709907929,244.9764664565805,277.57300812360285,129766.9758291554,129793.10235286808,-26.126523712690943,0.0,nan,277.57300812360285,4.4230081236028695,271.05369979019974,-2.0963002098002335,264.5343914567979,-8.615608543202086,258.0150831233886,-15.134916876611385,251.49577478998256,-21.654225210017415,244.9764664565805,-28.173533543419467,1.0,1.0,26022.012520719443,26022.012520719443,276.87491093946926,3.7249109394692823,276.87491093946926,276.87491093946926,75455.3273269658,75457.72336186848,-2.39603490268928,0.0,8546.071908451686,8546.071908451686,0.88311037030665,3981.3519103431267,276.87491093946926,3.7249109394692823,1.0,0.002,0.24396333185277588,0.004661174858305668,0.0003779317630657595,0.0016220682408153466,0.18896588153287974,0.18896588153287974,0.0,3.881105940101159e-12,1.0,1.002627860559899,1.2868566275599278,0.09179812535484233,0.0,0.00024047374131069135,307.7097354733209,0.0,1601769.8773264491,268.04942530290157,0.004035594968229361,1.0,1279598.0708586425,2604.817259828804,,,,,,,,,,,,,,,,,,,3.0,15452.852256704718,1450.0,0.375,6.173730061729009,3.5
2052.0,-29.98559392221694,4.873635612305068,34.923712334408066,25.18581038983541,6.23335222585064,-26.363699307390245,-39.87276329481972,2.6114576109885017,-5.100784113544194,-5.104757770020103,39.85046955686774,41101.671480793455,25694.362959487313,25694.362959487313,66796.03444028077,75465.21704579174,75458.18831906863,25694.362959487313,101152.55127855594,101152.55127855594,101152.55127855594,127118.94436849783,124165.35941027488,2953.584958222956,0.0,89886.93800967354,55523.446129944095,38181.65764414383,25966.393089941896,64148.05073408573,19804.259642665707,1450.0,0.0,0.8869271196899443,2.873528438773238,0.001494314320929203,1.0,1.0,-3.8279613133926773,353210.18475360103,1548096.0056289467,4.382931388880806,1548096.0056289467,4.382931388880806,0.7626881243793888,0.09179936373345704,3.9615048380949003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9615048380949003,1.2795424868764733,1.2798416433393547,3.0960322761657095,6560.1208795058255,15452.742825552574,6480.234937432927,0.00030935568111930937,22690.099263617318,2313.7462093189133,19369.855885309033,1975.1756089295563,0.8536699491821014,0.8536699491821014,35749.690132189586,35405.22815468563,1.012176163492861,0.8,4314.60886567009,4273.035954225843,1.012176163492861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546613566017536,4.873635612305068,-2.4310873328228104,7.304722945127878,3.5,3.5,1.0,0.6,0.00023378738288707174,1.0000203974373931,0.00023378261432083254,198.9103139948802,0.0,9.59666871918271e-07,2.71969591501638,0.025188825324815308,7.999868398043023e-05,0.00015378869890664152,0.0006092346747629802,0.09179936318671889,0.09179936318671889,0.09179936318671889,0.09203693440838985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503208.2448456211,590.5781668337067,0.0,0.09179936318671889,0.09179936373345704,0.09179936373345704,0.375,0.375,0.5,6.577286448864098,1.3174026230022378,1.3174026230022378,5.127276381244883e-11,0.003973656475920961,1.2767964566274372,5.127276381244883e-11,25966.393089941896,19804.259642665707,0.7626881243793888,1.0764768744160977,3.895788670181662,1.0412792544105787,0.6407314175636152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514077874201903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.694003004704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27458126495634,261.27458126495634,-11.875418735043638,244.97626407996523,277.5728984499467,129766.00129330951,129792.08719353986,-26.085900230351342,0.0,nan,277.5728984499467,4.422898449946729,271.05357157595137,-2.096428424048611,264.534244701958,-8.615755298041961,258.0149178279571,-15.135082172042871,251.4955909539596,-21.65440904604037,244.97626407996523,-28.173735920034744,1.0,1.0,26022.012520719443,26022.012520719443,276.8748178674659,3.7248178674659016,276.8748178674659,276.8748178674659,75455.7371133759,75458.18831906863,-2.45120569273422,0.0,8546.071908451686,8546.071908451686,0.8831128626406166,3981.312362285375,276.8748178674659,3.7248178674659016,1.0,0.002,0.24372472316081467,0.004662212020047094,0.00037756201103522695,0.001622437988991008,0.18878100551761348,0.18878100551761348,0.0,2.6235090488935242e-14,1.0,1.0026073779605567,1.2767964565761645,0.09179936373345704,0.0,0.00023860834459186661,305.32289851166416,0.0,1601769.545040011,268.0492158864558,0.003973656424648198,1.0,1279598.578305847,2604.9418726020594,,,,,,,,,,,,,,,,,,,3.0,15452.742825552574,1450.0,0.375,6.173730061729009,3.5
2053.0,-29.985787647243207,4.874086375886769,34.92382397727526,25.1859804726206,6.233235891479861,-26.36388529336946,-39.87293987357987,2.6113335375404656,-5.100994839599139,-5.104907165512581,39.85064670476747,41101.16973779024,25695.908369103327,25695.908369103327,66797.07810689356,75465.62638311651,75458.65166573794,25695.908369103327,101154.56003484127,101154.56003484127,101154.56003484127,127120.96664484362,124164.18987113428,2956.776773709344,0.0,89887.23843508516,55522.8348506723,38182.67064934763,25966.406610002345,64149.07725934997,19804.28232224228,1450.0,0.0,0.8869257177032183,2.873513472448103,0.001494314320929203,1.0,1.0,-3.8381473486045365,353208.12619318534,1548103.6198310305,4.382978490659933,1548103.6198310305,4.382978490659933,0.762688600686612,0.09180059161088712,3.961466491364361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961466491364361,1.2795430723885308,1.2798422228864013,3.096000890356483,6560.054376742268,15452.634104821695,6480.231505127377,0.00030937066005736575,22690.394739178337,2313.776339440924,19369.845625918053,1975.1745627628247,0.8536583804984731,0.8536583804984731,35749.41329091489,35405.22815468563,1.0121663657901732,0.8,4314.5754538611,4273.035954225843,1.0121663657901732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546947171873215,4.874086375886769,-2.431075918101383,7.305162293988152,3.5,3.5,1.0,0.6,0.00023378261432083254,1.0000201608643977,0.00023377790115626813,198.91047397033378,0.0,9.485170079440742e-07,2.688097200513506,0.025189773841823252,7.999708716039377e-05,0.00015378552716043876,0.000609216212702882,0.09180059130571083,0.09180059130571083,0.09180059130571083,0.09203630956415115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503174.7811217852,590.5891878982345,0.0,0.09180059130571083,0.09180059161088712,0.09180059161088712,0.375,0.375,0.5,6.584358023927487,1.3073267831893531,1.3073267831893531,6.758682502550073e-11,0.003912325913461245,1.2667598169080634,6.758682502550073e-11,25966.406610002345,19804.28232224228,0.762688600686612,1.0764351743555285,3.8958619215818677,1.0412788610635493,0.6407133429467933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514089615069283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.662404290204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2744254208022,261.2744254208022,-11.875574579197803,244.97606397991805,277.5727868616867,129765.0374849613,129791.09312538516,-26.05564042386168,0.0,nan,277.5727868616867,4.422786861686745,271.05344228533494,-2.096557714665039,264.53409770898503,-8.615902291014947,258.0147531326191,-15.135246867380886,251.49540855626955,-21.654591443730425,244.97606397991805,-28.173936020081925,1.0,1.0,26022.012520719443,26022.012520719443,276.8747226894752,3.724722689475243,276.8747226894752,276.8747226894752,75456.14686430182,75458.65166573794,-2.504801436123671,0.0,8546.071908451686,8546.071908451686,0.8831152913461147,3981.2738238211828,276.8747226894752,3.724722689475243,1.0,0.002,0.24348797576054235,0.004663240572652936,0.00037719514112013753,0.0016228048598896686,0.18859757056006876,0.18859757056006876,0.0,1.009805954133025e-12,1.0,1.0025869422796994,1.2667598168404766,0.09180059161088712,0.0,0.0002367470631746778,302.94132715500547,0.0,1601769.212137693,268.04900516040084,0.00391232584587442,1.0,1279599.0923506743,2605.0662060332993,,,,,,,,,,,,,,,,,,,3.0,15452.634104821695,1450.0,0.375,6.173730061729009,3.5
2054.0,-29.985980986728737,4.874524549155026,34.92393395472369,25.186188099347078,6.233159239257478,-26.364066964121204,-39.87311575384808,2.6112452164227173,-5.101203802213661,-5.105055724339242,39.85082192536272,41100.65139157821,25697.41920424774,25697.41920424774,66798.07059582595,75465.99851372346,75459.13312974041,25697.41920424774,101156.55233398815,101156.55233398815,101156.55233398815,127122.97204153179,124163.02833714068,2959.9437043911025,0.0,89887.51183527107,55522.21766628216,38183.660187765454,25966.419707543642,64150.0798953091,19804.304541989182,1450.0,0.0,0.8869243269431606,2.873498581820482,0.001494314320929203,1.0,1.0,-3.8482557750151614,353206.0791696825,1548111.1512201708,4.383025215362864,1548111.1512201708,4.383025215362864,0.7626890716949988,0.0918018094688317,3.961426642936991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961426642936991,1.279543491894878,1.2798426364598139,3.095968732622373,6559.986238362511,15452.526085871195,6480.22958023722,0.000309386070113868,22690.691999947954,2313.80665160355,19369.83987229256,1975.1739760563048,0.853646943528077,0.853646943528077,35749.12560768745,35405.22815468563,1.0121561843995186,0.8,4314.540733543273,4273.035954225843,1.0121561843995186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547273314176148,4.874524549155026,-2.431067264419313,7.30559181357434,3.5,3.5,1.0,0.6,0.00023377790115626813,1.0000201207728585,0.00023377319745886165,198.91063362763947,0.0,9.374977974075353e-07,2.656868757852955,0.02519071133962066,7.999549668618348e-05,0.00015378240447008463,0.0006091977142827059,0.09180180914508872,0.09180180914508872,0.09180180914508872,0.09203568831093986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503141.5763497656,590.6001233633217,0.0,0.09180180914508872,0.0918018094688317,0.0918018094688317,0.375,0.375,0.5,6.5913744243057,1.2972738324472743,1.2972738324472743,6.87805368215777e-12,0.003851922125591045,1.2567999493240904,6.87805368215777e-12,25966.419707543642,19804.304541989182,0.7626890716949988,1.0763937032088768,3.8959324719141653,1.04127805771775,0.6406952486832935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514101219764728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.63117584754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2742733672579,261.2742733672579,-11.8757266327421,244.97586616986763,277.57268056464574,129764.4670252891,129789.8889142773,-25.4218889881989,0.0,nan,277.57268056464574,4.422680564645759,271.0533176857026,-2.096682314297368,264.53395480674925,-8.616045193250727,258.0145919277647,-15.135408072235293,251.49522904881724,-21.65477095118274,244.97586616986763,-28.174133830132348,1.0,1.0,26022.012520719443,26022.012520719443,276.8746304681107,3.7246304681107176,276.8746304681107,276.8746304681107,75456.65772597973,75459.13312974041,-2.475403760676272,0.0,8546.071908451686,8546.071908451686,0.8831178151585304,3981.233776151676,276.8746304681107,3.7246304681107176,1.0,0.002,0.24325307562545695,0.004664261026866044,0.0003768311337427106,0.0016231688664810097,0.1884155668713553,0.1884155668713553,0.0,2.237203478028249e-13,1.0,1.0025666619769837,1.2567999493172124,0.0918018094688317,0.0,0.00023489979590586845,300.5776857072577,0.0,1601768.8826287694,268.0487961977863,0.0038519221187129915,1.0,1279599.603516507,2605.1896269180857,,,,,,,,,,,,,,,,,,,3.0,15452.526085871195,1450.0,0.375,6.173730061729009,3.5
2055.0,-29.98616654234927,4.874950123070905,34.92404216951795,25.186228088010125,6.232896328446903,-26.36426025527018,-39.873304626066215,2.610990041359926,-5.101426659793674,-5.10521730616612,39.850991009267986,41100.26585197308,25698.931130285335,25698.931130285335,66799.19698225842,75466.53012685679,75459.52616925313,25698.931130285335,101158.45729953847,101158.45729953847,101158.45729953847,127124.88332211845,124161.79810360188,2963.0852185165722,0.0,89887.88375656349,55521.67030239811,38184.68161573931,25966.426022579977,64151.107638319285,19804.321092191283,1450.0,0.0,0.8869228921189203,2.8734823239860043,0.001494314320929203,1.0,1.0,-3.858598673495294,353203.8527118282,1548118.4188653883,4.383073420573547,1548118.4188653883,4.383073420573547,0.7626895235782457,0.09180301782892548,3.9613912726840756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9613912726840756,1.2795446855921457,1.2798438244172516,3.0959382015258257,6559.921546632559,15452.414813731322,6480.223633699906,0.00030940053529814645,22690.98848588596,2313.8368847553406,19369.822097694585,1975.1721635517313,0.8536350062379532,0.8536350062379532,35748.870253875364,35405.22815468563,1.0121471471956376,0.8,4314.50991504338,4273.035954225843,1.0121471471956376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547599691968981,4.874950123070905,-2.431071520222723,7.306021643293628,3.5,3.5,1.0,0.6,0.00023377319745886165,1.0000193107308823,0.00023376868321473135,198.91078685734024,0.0,9.356154315155358e-07,2.651534132915028,0.025191646955052174,7.999378875913756e-05,0.0001537794086997241,0.0006091804075416046,0.09180301745408341,0.09180301745408341,0.09180301745408341,0.0920350186963411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503108.6156931707,590.6109779060301,0.0,0.09180301745408341,0.09180301782892548,0.09180301782892548,0.375,0.375,0.5,6.59833448394289,1.2871998751534761,1.2871998751534761,6.798472895752639e-11,0.0037906463724652895,1.2466186326708453,6.798472895752639e-11,25966.426022579977,19804.321092191283,0.7626895235782457,1.076354813314248,3.8960102237085033,1.0412789340890096,0.6406789744565957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514112801382826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6258412226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27410819012886,261.27410819012886,-11.87589180987112,244.97566988465337,277.57254649560224,129761.93405096173,129789.5500751908,-27.616024229062443,0.0,nan,277.57254649560224,4.422546495602262,271.05317117342344,-2.096828826576541,264.53379585123434,-8.616204148765632,258.0144205290212,-15.135579470978769,251.49504520683845,-21.654954793161522,244.97566988465337,-28.174330115346606,1.0,1.0,26022.012520719443,26022.012520719443,276.87451487694676,3.7245148769467846,276.87451487694676,276.87451487694676,75456.72240540809,75459.52616925313,-2.803763845047797,0.0,8546.071908451686,8546.071908451686,0.8831200553412708,3981.198229047496,276.87451487694676,3.7245148769467846,1.0,0.002,0.24302006418998248,0.004665270851234214,0.0003764700422798434,0.001623529957212796,0.18823502113992172,0.18823502113992172,0.0,-5.073606465511027e-13,1.0,1.0025459296003418,1.2466186326028605,0.09180301782892548,0.0,0.00023301111773802794,298.1610634208391,0.0,1601768.5358285885,268.0485733402063,0.0037906463044805605,1.0,1279600.1594913537,2605.3157021793763,,,,,,,,,,,,,,,,,,,3.0,15452.414813731322,1450.0,0.375,6.173730061729009,3.5
2056.0,-29.986353863779755,4.87536351868971,34.924148749563265,25.186454539094143,6.232866332728661,-26.36443184411665,-39.8734676540829,2.6109443129857888,-5.101640228689348,-5.10537144230657,39.85116025864478,41099.74562840734,25700.392524565417,25700.392524565417,66800.13815297277,75466.83764209543,75459.9888996985,25700.392524565417,101160.3814242639,101160.3814242639,101160.3814242639,127126.81640376995,124160.61456702417,2966.2018367457845,0.0,89888.11754743198,55521.076836402586,38185.60079003265,25966.434979506044,64152.03576953869,19804.33969715521,1450.0,0.0,0.8869214945768777,2.873466829094203,0.001494314320929203,1.0,1.0,-3.8687045497671306,353201.72885753826,1548125.6936512848,4.383120373331218,1548125.6936512848,4.383120373331218,0.7626899769947528,0.09180421553147346,3.96135384735049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96135384735049,1.2795449070578988,1.2798440401583013,3.095908416734639,6559.858436234111,15452.315981906278,6480.222420969379,0.0003094148294911807,22691.261879458885,2313.864763141224,19369.818472761883,1975.1717939114667,0.8536245615452652,0.8536245615452652,35748.600063012316,35405.22815468563,1.0121375849125875,0.8,4314.47730586862,4273.035954225843,1.0121375849125875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547915161527498,4.87536351868971,-2.4310735885072816,7.306437107196992,3.5,3.5,1.0,0.6,0.00023376868321473135,1.000019494529877,0.00023376412609299102,198.91094154543782,0.0,8.979318520252924e-07,2.5447388686396786,0.0251925448869042,7.999231456223341e-05,0.00015377636865249793,0.00060916260959316,0.09180421518943799,0.09180421518943799,0.09180421518943799,0.0920343773884579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503075.92417759896,590.6217436149834,0.0,0.09180421518943799,0.09180421553147346,0.09180421553147346,0.375,0.375,0.5,6.605239363002928,1.277147680538576,1.277147680538576,-6.195932655828074e-12,0.0037312136172431565,1.2366668925394606,-6.195932655828074e-12,25966.434979506044,19804.33969715521,0.7626899769947528,1.0763152805791483,3.896077002734757,1.0412785401377935,0.6406615960880033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514123916740538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.519045958325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27395328909637,261.27395328909637,-11.876046710903609,244.97547665945314,277.5724299187368,129762.13072933971,129788.02868837309,-25.89795903337915,0.0,nan,277.5724299187368,4.422429918736839,271.0530392668957,-2.096960733104254,264.5336486150336,-8.616351384966379,258.01425796315283,-15.135742036847148,251.49486731130617,-21.65513268869381,244.97547665945314,-28.17452334054684,1.0,1.0,26022.012520719443,26022.012520719443,276.87441488620203,3.724414886202055,276.87441488620203,276.87441488620203,75457.35977526131,75459.9888996985,-2.629124437182327,0.0,8546.071908451686,8546.071908451686,0.883122425679804,3981.1606165872427,276.87441488620203,3.724414886202055,1.0,0.002,0.2427888990153459,0.0046662736989808995,0.00037611181695823765,0.0016238881785874293,0.18805590847911882,0.18805590847911882,0.0,-4.4543331696733635e-12,1.0,1.0025256638562934,1.2366668925456565,0.09180421553147346,0.0,0.00023116485507931745,295.79870802784774,0.0,1601768.202438573,268.04835977131063,0.003731213623439089,1.0,1279600.689846876,2605.4390298797907,,,,,,,,,,,,,,,,,,,3.0,15452.315981906278,1450.0,0.375,6.173730061729009,3.5
2057.0,-29.986538785980922,4.8757649625804556,34.92425371739777,25.18661442389714,6.232746465759864,-26.364610260780736,-39.873639203701146,2.6108179405545155,-5.101854594004976,-5.105526972555646,39.85132688976949,41099.27686961101,25701.826732975456,25701.826732975456,66801.10360258646,75467.2493667065,75460.44987948748,25701.826732975456,101162.27661246294,101162.27661246294,101162.27661246294,127128.71909784425,124159.42545998632,2969.293637857927,0.0,89888.42099714745,55520.4991445406,38186.57983622983,25966.44248538131,64153.02232161114,19804.35699903568,1450.0,0.0,0.8869200994110994,2.8734511782241414,0.001494314320929203,1.0,1.0,-3.8787878358855323,353199.5858039818,1548132.855922048,4.383167246354668,1548132.855922048,4.383167246354668,0.7626904228480746,0.09180540321255286,3.9613170238700666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9613170238700666,1.279545502804698,1.2798446302130266,3.09587819674022,6559.794403692237,15452.209507407528,6480.218261039218,0.00030942921466698954,22691.549415383484,2313.894083645637,19369.80603845225,1975.1705259647538,0.8536131968723434,0.8536131968723434,35748.33421670845,35405.22815468563,1.0121281764047945,0.8,4314.445221036127,4273.035954225843,1.0121281764047945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548224762502474,4.8757649625804556,-2.4310798797721977,7.306844842352653,3.5,3.5,1.0,0.6,0.00023376412609299102,1.0000192448691716,0.00023375962741954372,198.91109425248476,0.0,9.064613761050881e-07,2.5689115398818196,0.025193451348280306,7.999076333502583e-05,0.0001537733627579652,0.0006091450397108748,0.09180540279170447,0.09180540279170447,0.09180540279170447,0.09203373133289267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503043.4873979765,590.6324250969088,0.0,0.09180540279170447,0.09180540321255286,0.09180540321255286,0.375,0.375,0.5,6.612089235929072,1.2671208700629109,1.2671208700629109,-7.37827576813288e-11,0.0036723785506751483,1.226739136670119,-7.37827576813288e-11,25966.44248538131,19804.35699903568,0.7626904228480746,1.0762754099967269,3.8961469657092427,1.0412775764125342,0.6406444370394994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514135137892237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54321862957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27379884379155,261.27379884379155,-11.876201156208424,244.97528553530148,277.57231215228006,129761.19557089036,129787.01733867911,-25.82176778876343,0.0,nan,277.57231215228006,4.422312152280085,271.0529068288972,-2.097093171102756,264.5335015054958,-8.616498494504185,258.01409618208106,-15.135903817918916,251.4946908586938,-21.65530914130619,244.97528553530148,-28.174714464698496,1.0,1.0,26022.012520719443,26022.012520719443,276.87431329649945,3.7243132964994743,276.87431329649945,276.87431329649945,75457.77691902622,75460.44987948748,-2.6729604612628464,0.0,8546.071908451686,8546.071908451686,0.8831247578966814,3981.123608989417,276.87431329649945,3.7243132964994743,1.0,0.002,0.24255957590646846,0.004667268114743338,0.00037575644438082314,0.001624243553072383,0.18787822219041156,0.18787822219041156,0.0,-2.546793938934533e-12,1.0,1.0025054459956466,1.2267391367439018,0.09180540321255286,0.0,0.00022932280266871102,293.44173921503693,0.0,1601767.8690088375,268.048145405995,0.003672378624457906,1.0,1279601.2249987836,2605.562078383218,,,,,,,,,,,,,,,,,,,3.0,15452.209507407528,1450.0,0.375,6.173730061729009,3.5
2058.0,-29.986720350190087,4.876154730353636,34.92435712461574,25.186814471986168,6.232667050033382,-26.36478161020803,-39.873805933725066,2.610728309584434,-5.102066834350637,-5.105681333445657,39.85149178524892,41098.77859060559,25703.227864283177,25703.227864283177,66802.00645488876,75467.61564113587,75460.92968496814,25703.227864283177,101164.15754925132,101164.15754925132,101164.15754925132,127130.60730426897,124158.24647877474,2972.360825494226,0.0,89888.68532361015,55519.89799471516,38187.54147654998,25966.44975501765,64153.991231567634,19804.37399835427,1450.0,0.0,0.8869187164723086,2.873435637915234,0.001494314320929203,1.0,1.0,-3.8887843967289086,353197.4588745981,1548139.9436136524,4.383213708690118,1548139.9436136524,4.383213708690118,0.7626908639879564,0.09180658075579354,3.9612778806644706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9612778806644706,1.2795459279492871,1.2798450497004454,3.0958465766157865,6559.727404442874,15452.104183552841,6480.216779182665,0.0003094443803260572,22691.840368576235,2313.9237526144234,19369.80160908385,1975.1700742948765,0.853602056707011,0.8536020567070108,35748.051622657986,35405.22815468563,1.0121181752003818,0.8,4314.411114928045,4273.035954225843,1.0121181752003818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548527223160144,4.876154730353636,-2.43108844357193,7.307243173925566,3.5,3.5,1.0,0.6,0.00023375962741954372,1.0000188954277178,0.00023375521051485976,198.91124418673414,0.0,8.948360580866549e-07,2.53596538861758,0.02519434618433839,7.998925571536105e-05,0.0001537703717041827,0.0006091271721333327,0.09180658031208375,0.09180658031208375,0.09180658031208375,0.0920330900888213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503011.3074330262,590.6430217186852,0.0,0.09180658031208375,0.09180658075579354,0.09180658075579354,0.375,0.375,0.5,6.618884556951187,1.2571305594250362,1.2571305594250362,-3.3651303965598345e-11,0.0036144990950219835,1.2168969367167506,-3.3651303965598345e-11,25966.44975501765,19804.37399835427,0.7626908639879564,1.0762352589742736,3.8962139399079465,1.0412759233289626,0.6406269945428198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451414621533869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51027247831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.273648753995,261.273648753995,-11.876351246004958,244.97509707794478,277.5722004300408,129760.64332185204,129785.73688908639,-25.093567234352584,0.0,nan,277.5722004300408,4.422200430040846,271.0527797596402,-2.097220240359775,264.53335908920246,-8.616640910797514,258.0139384187782,-15.136061581221782,251.49451774836353,-21.655482251636442,244.97509707794478,-28.174902922055196,1.0,1.0,26022.012520719443,26022.012520719443,276.87421507900325,3.7242150790032724,276.87421507900325,276.87421507900325,75458.29176193126,75460.92968496814,-2.6379230368766002,0.0,8546.071908451686,8546.071908451686,0.8831272370299766,3981.084270067793,276.87421507900325,3.7242150790032724,1.0,0.002,0.2423320791953204,0.004668254595574877,0.0003754039022692028,0.0016245961001220993,0.1877019511346014,0.1877019511346014,0.0,2.3913020001653518e-12,1.0,1.0024854014564466,1.216896936750402,0.09180658075579354,0.0,0.00022749640971707864,291.10480538640144,0.0,1601767.5394311252,268.04793316564934,0.0036144991286732875,1.0,1279601.7561262972,2605.6841058707473,,,,,,,,,,,,,,,,,,,3.0,15452.104183552841,1450.0,0.375,6.173730061729009,3.5
2059.0,-29.986901385518035,4.876532972340669,34.92445895797949,25.1869304914959,6.232509191526821,-26.364960327782878,-39.87397748334331,2.6105681337963005,-5.1022833949404,-5.105840216693552,39.85165317748746,41098.341973531795,25704.61096176312,25704.61096176312,66802.95293529492,75468.0326570894,75461.3831813012,25704.61096176312,101165.99414306431,101165.99414306431,101165.99414306431,127132.44830519962,124157.04500298547,2975.403302214146,0.0,89888.98288052909,55519.341774340624,38188.49011798718,25966.454162135306,64154.94428012249,19804.3885417555,1450.0,0.0,0.8869173231935993,2.8734196158100898,0.001494314320929203,1.0,1.0,-3.8988275444629608,353195.26964273816,1548146.8807507362,4.383260518513478,1548146.8807507362,4.383260518513478,0.7626912946256086,0.09180774848082457,3.9612425648536913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9612425648536913,1.2795466802583764,1.2798457965334735,3.0958171561617474,6559.6650660311225,15452.002093456013,6480.213465275333,0.0003094584128105398,22692.1177910369,2313.952041832522,19369.791703593066,1975.1690642159215,0.8535911844792154,0.8535911844792154,35747.79665997364,35405.22815468563,1.012109151906627,0.8,4314.380343633127,4273.035954225843,1.012109151906627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548825790875461,4.876532972340669,-2.431103406270025,7.307636378610694,3.5,3.5,1.0,0.6,0.00023375521051485976,1.0000188404143822,0.00023375080655280216,198.91139368443612,0.0,8.785720061409228e-07,2.4898730654033754,0.02519522475634453,7.998770454299006e-05,0.0001537675059718697,0.0006091103897471644,0.09180774803213906,0.09180774803213906,0.09180774803213906,0.09203243234196605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502979.37670558353,590.6535358909746,0.0,0.09180774803213906,0.09180774848082457,0.09180774848082457,0.375,0.375,0.5,6.6256251127066195,1.247163077160053,1.247163077160053,3.149125404888764e-11,0.003556821753136319,1.2070126722305758,3.149125404888764e-11,25966.454162135306,19804.3885417555,0.7626912946256086,1.0761970909704557,3.8962826032051794,1.0412752077783798,0.6406106720953936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415709164612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46418015509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27349514472064,261.27349514472064,-11.876504855279336,244.97491018073933,277.572080108698,129759.27519049485,129784.95718023439,-25.681989739518322,0.0,nan,277.572080108698,4.422080108698026,271.052646123126,-2.0973538768739672,264.5332121375254,-8.616787862474553,258.0137781519093,-15.136221848090656,251.4943441663258,-21.65565583367419,244.97491018073933,-28.17508981926065,1.0,1.0,26022.012520719443,26022.012520719443,276.87410926064155,3.724109260641569,276.87410926064155,276.87410926064155,75458.59007907688,75461.3831813012,-2.7931022243137704,0.0,8546.071908451686,8546.071908451686,0.8831294737522974,3981.0487776779596,276.87410926064155,3.724109260641569,1.0,0.002,0.2421064169593955,0.004669232115591268,0.00037505419871010956,0.0016249458035741298,0.18752709935505477,0.18752709935505477,0.0,2.284239204036753e-12,1.0,1.0024652702608803,1.2070126721990846,0.09180774848082457,0.0,0.00022566195197171301,288.75755340047203,0.0,1601767.2051723013,268.0477166050596,0.003556821721645065,1.0,1279602.3028138485,2605.806643531324,,,,,,,,,,,,,,,,,,,3.0,15452.002093456013,1450.0,0.375,6.173730061729009,3.5
2060.0,-29.98707990507544,4.876899892500821,34.92455923593507,25.187076406460278,6.2323760715991305,-26.36513430741064,-39.874144562613196,2.6104304738632385,-5.10250119489092,-5.106000915431368,39.8518119537627,41097.883820742136,25705.969580425382,25705.969580425382,66803.85340116752,75468.44460190063,75461.83187230783,25705.969580425382,101167.80145273321,101167.80145273321,101167.80145273321,127134.25842563552,124155.83731381649,2978.4211118190237,0.0,89889.27931687153,55518.7674225313,38189.45766037803,25966.456972902306,64155.914633280336,19804.40166980113,1450.0,0.0,0.8869159301372123,2.873403393383726,0.001494314320929203,1.0,1.0,-3.9088507618364474,353193.0554044906,1548153.7054693697,4.383307320967461,1548153.7054693697,4.383307320967461,0.7626917176443562,0.09180890625789113,3.9612059032364746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9612059032364746,1.2795473280666003,1.2798464388577626,3.095786936792614,6559.6010348141535,15451.897309595446,6480.210096337216,0.000309472826973946,22692.402645221784,2313.981088875588,19369.781633611587,1975.1680373635836,0.8535800257224052,0.8535800257224052,35747.53198075161,35405.22815468563,1.0120997847553606,0.8,4314.3483996550485,4273.035954225843,1.0120997847553606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549119074375623,4.876899892500821,-2.431122731642856,7.3080226241436765,3.5,3.5,1.0,0.6,0.00023375080655280216,1.0000185786221356,0.00023374646386557446,198.91154110482654,0.0,8.759982306119459e-07,2.482578985554255,0.025196100754575144,7.998619381877862e-05,0.00015376461273402354,0.0006090932916708844,0.09180890588998163,0.09180890588998163,0.09180890588998163,0.09203176820373699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502947.6990543044,590.6639664016461,0.0,0.09180890588998163,0.09180890625789113,0.09180890625789113,0.375,0.375,0.5,6.63231099957327,1.237217234049126,1.237217234049126,-3.5356606531422585e-11,0.0034997205404465603,1.1971501535949187,-3.5356606531422585e-11,25966.456972902306,19804.40166980113,0.7626917176443562,1.0761578283260522,3.8963503680116283,1.0412734941590809,0.6405938416693222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514167936287277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45688607524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27334113354885,261.27334113354885,-11.876658866451123,244.97472521947242,277.5719570476232,129758.20320469655,129783.95238901496,-25.749184318380895,0.0,nan,277.5719570476232,4.421957047623209,271.0525106820069,-2.097489317993052,264.53306431637094,-8.616935683629038,258.0136179507214,-15.136382049278552,251.4941715850981,-21.65582841490189,244.97472521947242,-28.17527478052756,1.0,1.0,26022.012520719443,26022.012520719443,276.8740010645051,3.724001064505103,276.8740010645051,276.8740010645051,75458.98349356942,75461.83187230783,-2.848378738402971,0.0,8546.071908451686,8546.071908451686,0.8831317957080008,3981.011932752657,276.8740010645051,3.724001064505103,1.0,0.002,0.24188258538528223,0.004670201155575985,0.00037470732990358313,0.0016252926686965883,0.18735366495179157,0.18735366495179157,0.0,-1.3998286037264496e-12,1.0,1.0024451824030625,1.1971501536302753,0.09180890625789113,0.0,0.00022383129363027712,286.41516253509695,0.0,1601766.8703318967,268.04749880510906,0.003499720575803167,1.0,1279602.8557481128,2605.92892356144,,,,,,,,,,,,,,,,,,,3.0,15451.897309595446,1450.0,0.375,6.173730061729009,3.5
2061.0,-29.987256360248658,4.87725569954453,34.92465798100918,25.187222461123042,6.232246803283704,-26.365306043906767,-39.87431125771252,2.6102964868719427,-5.10271976078235,-5.106163001463313,39.85196827018522,41097.43639228116,25707.30315509519,25707.30315509519,66804.73954737635,75468.84781063972,75462.2786557243,25707.30315509519,101169.58181081948,101169.58181081948,101169.58181081948,127136.04020432476,124154.62586888605,2981.414335438706,0.0,89889.56891431095,55518.20581618463,38190.40344236258,25966.45839350528,64156.86183586786,19804.41355273141,1450.0,0.0,0.8869145389185066,2.873387015390559,0.001494314320929203,1.0,1.0,-3.918845297529799,353190.8220634931,1548160.4244756736,4.3833540617806905,1548160.4244756736,4.3833540617806905,0.7626921335442836,0.09181005435171412,3.9611695669829916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9611695669829916,1.279547958706737,1.2798470640883537,3.0957570132710144,6559.537630462608,15451.794055546128,6480.206996276183,0.0003094871087001576,22692.683914254892,2314.009770334915,19369.772367321704,1975.167092464981,0.8535690375149574,0.8535690375149574,35747.26965001562,35405.22815468563,1.0120905007354868,0.8,4314.316739114354,4273.035954225843,1.0120905007354868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549406951656975,4.87725569954453,-2.4311460503048496,7.308401749849379,3.5,3.5,1.0,0.6,0.00023374646386557446,1.000018363805332,0.00023374217146983974,198.91168682065015,0.0,8.63810608997524e-07,2.448039265898983,0.02519696456518414,7.998468659450927e-05,0.0001537617772710652,0.0006090764726913605,0.09181005391859724,0.09181005391859724,0.09181005391859724,0.09203109927521207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502916.2744395572,590.6743132778566,0.0,0.09181005391859724,0.09181005435171412,0.09181005435171412,0.375,0.375,0.5,6.638942379931875,1.227294562541374,1.227294562541374,5.059064278611913e-12,0.003443240680951476,1.1873177039335019,5.059064278611913e-12,25966.45839350528,19804.41355273141,0.7626921335442836,1.0761194616418732,3.8964170404940957,1.0412719331298115,0.6405774100581868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178630240246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42234635559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27318733136036,261.27318733136036,-11.876812668639616,244.97454223373603,277.57183242898356,129757.19934604416,129782.91358965113,-25.714243606966384,0.0,nan,277.57183242898356,4.421832428983578,271.0523743899429,-2.0976256100570936,264.5329163508918,-8.617083649108167,258.01345831182584,-15.136541688174134,251.494000272782,-21.65599972721799,244.97454223373603,-28.175457766263946,1.0,1.0,26022.012520719443,26022.012520719443,276.873891257862,3.7238912578620216,276.873891257862,276.873891257862,75459.38748289569,75462.2786557243,-2.891172828603885,0.0,8546.071908451686,8546.071908451686,0.8831340970537507,3980.9754148179068,276.873891257862,3.7238912578620216,1.0,0.002,0.24166057912931557,0.00467116183647838,0.00037436328790485437,0.0016256367119243712,0.18718164395242717,0.18718164395242717,0.0,-1.7077441891166778e-13,1.0,1.0024251548485263,1.1873177039284428,0.09181005435171412,0.0,0.00022200598521915328,284.07961649385004,0.0,1601766.5355214695,268.0472802392176,0.0034432406758924117,1.0,1279603.4134549154,2606.0508464724912,,,,,,,,,,,,,,,,,,,3.0,15451.794055546128,1450.0,0.375,6.173730061729009,3.5
