time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2062.0,-29.987432790596664,4.877600660743491,34.92475524510942,25.187410634849243,6.232161967570888,-26.365473314796166,-39.87447355231268,2.6102024913657274,-5.102935744781973,-5.106323476415607,39.852123018805464,41096.95369210072,25708.604653184677,25708.604653184677,66805.55834528539,75469.21041649095,75462.7452843551,25708.604653184677,101171.34993753978,101171.34993753978,101171.34993753978,127137.80973062376,124153.42654268561,2984.3831879381405,0.0,89889.8295558514,55517.62114228227,38191.342681743474,25966.459793083974,64157.80247482745,19804.425311113337,1450.0,0.0,0.8869131615664914,2.873370794519947,0.001494314320929203,1.0,1.0,-3.928745916751211,353188.6109313472,1548167.07611482,4.383400336812539,1548167.07611482,4.383400336812539,0.7626925452651863,0.0918111924765088,3.961131572710954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.961131572710954,1.279548403680487,1.279847503673506,3.0957262431942194,6559.472432362188,15451.691427172505,6480.205481312141,0.00030950186070604496,22692.96737708003,2314.0386754987717,19369.7678389928,1975.1666307039409,0.853558175849507,0.853558175849507,35746.99534864731,35405.22815468563,1.0120807930869853,0.8,4314.283633845155,4273.035954225843,1.0120807930869853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549687904602596,4.877600660743491,-2.4311710956700625,7.308771756413554,3.5,3.5,1.0,0.6,0.00023374217146983974,1.0000183612482723,0.000233737879750599,198.91183251616147,0.0,8.538076760953255e-07,2.4196909540541522,0.025197818372860236,7.998321918391232e-05,0.0001537589522859274,0.0006090594404867442,0.09181119195833462,0.09181119195833462,0.09181119195833462,0.09203043681964515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502885.10480559047,590.6845759310205,0.0,0.09181119195833462,0.0918111924765088,0.0918111924765088,0.375,0.375,0.5,6.645519745257488,1.2174078154178005,1.2174078154178005,-6.252776074688882e-12,0.003387731633608837,1.1775775596643712,-6.252776074688882e-12,25966.459793083974,19804.425311113337,0.7626925452651863,1.076080357649908,3.8964809171492756,1.0412694289443096,0.6405604946993821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514189200544088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39399804374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2730377417472,261.2730377417472,-11.876962258252775,244.97436127256665,277.57171421092374,129756.6349532807,129781.64489511834,-25.00994183763429,0.0,nan,277.57171421092374,4.421714210923767,271.0522436232694,-2.0977563767305583,264.5327730355864,-8.61722696441359,258.0133024479019,-15.136697552098099,251.49383186023513,-21.656168139764844,244.97436127256665,-28.175638727433324,1.0,1.0,26022.012520719443,26022.012520719443,276.8737853844431,3.723785384443147,276.8737853844431,276.8737853844431,75459.90309416119,75462.7452843551,-2.8421901939145755,0.0,8546.071908451686,8546.071908451686,0.8831365034062971,3980.937230574509,276.8737853844431,3.723785384443147,1.0,0.002,0.24144038125065875,0.004672114725658271,0.00037402204879295227,0.0016259779509960265,0.18701102439647613,0.18701102439647613,0.0,-2.110213045969367e-13,1.0,1.002405314421438,1.177577559670624,0.0918111924765088,0.0,0.00022019760494155935,281.7657285027989,0.0,1601766.205112081,268.047064255218,0.003387731639861613,1.0,1279603.965617972,2606.1716669396124,,,,,,,,,,,,,,,,,,,3.0,15451.691427172505,1450.0,0.375,6.173730061729009,3.5
2063.0,-29.987605231937053,4.877934924901219,34.92485101980198,25.18753004204484,6.2319966379227205,-26.36564504497821,-39.87464021248741,2.6100364508380993,-5.103155196811542,-5.10648771613753,39.852274561460824,41096.526397071924,25709.88830067478,25709.88830067478,66806.4146977467,75469.65694229279,75463.18962638693,25709.88830067478,101173.0779270617,101173.0779270617,101173.0779270617,127139.53662969152,124152.20902549638,2987.3276041951344,0.0,89890.14761433123,55517.06428750159,38192.31480758849,25966.458702629814,64158.77351021831,19804.434922133507,1450.0,0.0,0.8869117766531264,2.8733541707870995,0.001494314320929203,1.0,1.0,-3.9386755006598833,353186.3479370452,1548173.5899723782,4.383446865982309,1548173.5899723782,4.383446865982309,0.7626929474263568,0.0918123207317489,3.9610955386477875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9610955386477875,1.279549182947869,1.2798482776312934,3.095696196313518,6559.408766627509,15451.585143723296,6480.201134560512,0.00030951615031805165,22693.25411045686,2314.067914166087,19369.754846261298,1975.1653058140444,0.8535468184501525,0.8535468184501525,35746.735198609575,35405.22815468563,1.0120715862776284,0.8,4314.252236491638,4273.035954225843,1.0120715862776284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549965004159172,4.877934924901219,-2.431201763279243,7.3091366881804625,3.5,3.5,1.0,0.6,0.000233737879750599,1.0000179461309484,0.0002337336851352785,198.91197491774733,0.0,8.536737388188899e-07,2.419311375812734,0.025198672046599056,7.998171232722823e-05,0.00015375616742337078,0.0006090428688202963,0.09181232033213922,0.09181232033213922,0.09181232033213922,0.09202976067794538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502854.1827858243,590.6947567085374,0.0,0.09181232033213922,0.0918123207317489,0.0918123207317489,0.375,0.375,0.5,6.652042968741193,1.207546695335509,1.207546695335509,-8.924416761146858e-12,0.003332519325965677,1.1678122154776247,-8.924416761146858e-12,25966.458702629814,19804.434922133507,0.7626929474263568,1.0760417797170647,3.8965477118649363,1.0412670168501073,0.6405441399300853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514199769375506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3936184655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.272884643791,261.272884643791,-11.877115356209003,244.97418192511114,277.57158736246834,129755.18665428522,129780.78315706077,-25.596502775522975,0.0,nan,277.57158736246834,4.421587362468358,271.0521062750045,-2.0978937249954583,264.5326251875356,-8.61737481246439,258.013144100049,-15.136855899951001,251.49366301257731,-21.656336987422662,244.97418192511114,-28.175818074888838,1.0,1.0,26022.012520719443,26022.012520719443,276.87367313843674,3.723673138436766,276.87367313843674,276.87367313843674,75460.22606412909,75463.18962638693,-2.9635622578352923,0.0,8546.071908451686,8546.071908451686,0.8831387856066424,3980.9010163410267,276.87367313843674,3.723673138436766,1.0,0.002,0.24122199669072572,0.004673058884295635,0.00037368361605620326,0.0016263163813678785,0.18684180802810163,0.18684180802810163,0.0,-2.5759182113727075e-12,1.0,1.0023854217092487,1.1678122154865491,0.0918123207317489,0.0,0.00021838430005382176,279.4455397901125,0.0,1601765.8711425087,268.04684480318843,0.003332519334890094,1.0,1279604.5307343153,2606.29279471025,,,,,,,,,,,,,,,,,,,3.0,15451.585143723296,1450.0,0.375,6.173730061729009,3.5
2064.0,-29.98777547777666,4.878258683417106,34.92494532339414,25.187662755511724,6.231858773285544,-26.365812052657255,-39.87479863045735,2.6098953480895037,-5.103375642340154,-5.106653540994671,39.85242365401568,41096.084864419834,25711.148977860325,25711.148977860325,66807.23384228015,75470.06588040332,75463.62954890756,25711.148977860325,101174.77852676788,101174.77852676788,101174.77852676788,127141.23468378103,124150.98702604104,2990.247657739996,0.0,89890.44174732245,55516.50734756364,38193.26044417645,25966.456157013145,64159.71660118959,19804.44323839967,1450.0,0.0,0.8869103925344748,2.8733373709398338,0.001494314320929203,1.0,1.0,-3.94857975810919,353184.06311325566,1548179.998534731,4.383493368550652,1548179.998534731,4.383493368550652,0.7626933424664031,0.09181343940961992,3.9610604928512982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9610604928512982,1.27954984630302,1.2798489357740048,3.095667202255479,6559.347331697716,15451.483610298923,6480.197422606731,0.0003095299578173668,22693.52914694227,2314.095960082421,19369.74375098304,1975.1641744105318,0.8535359848863756,0.8535359848863756,35746.48218296719,35405.22815468563,1.0120626319733206,0.8,4314.221700184057,4273.035954225843,1.0120626319733206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550237145141639,4.878258683417106,-2.4312364062375704,7.309495089654677,3.5,3.5,1.0,0.6,0.0002337336851352785,1.0000177176659852,0.00023372954399328714,198.9121155064711,0.0,8.34359217421707e-07,2.3645740221731177,0.025199506405816478,7.998028001670408e-05,0.00015375340511857442,0.0006090265386565457,0.0918134390606244,0.0918134390606244,0.0918134390606244,0.09202907897966614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502823.51139634196,590.7048546621551,0.0,0.0918134390606244,0.09181343940961992,0.09181343940961992,0.375,0.375,0.5,6.658512184544172,1.1977106765840517,1.1977106765840517,-1.7280399333685637e-11,0.0032778986545167754,1.1580737828854808,-1.7280399333685637e-11,25966.456157013145,19804.44323839967,0.7626933424664031,1.0760035772407066,3.896612392790309,1.0412644784194929,0.6405278427251948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210099264797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.338881111864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.272731371791,261.272731371791,-11.87726862820898,244.9740045268697,277.5714582167099,129754.13999662528,129779.76559938236,-25.625602757066297,0.0,nan,277.5714582167099,4.4214582167099366,271.05196747875345,-2.098032521246523,264.5324767407915,-8.617523259208497,258.0129860027925,-15.137013997207475,251.4934952648288,-21.656504735171183,244.9740045268697,-28.175995473130286,1.0,1.0,26022.012520719443,26022.012520719443,276.87355879015564,3.723558790155664,276.87355879015564,276.87355879015564,75460.61666989664,75463.62954890756,-3.01287901091564,0.0,8546.071908451686,8546.071908451686,0.8831410052126621,3980.865795315555,276.87355879015564,3.723558790155664,1.0,0.002,0.24100542067734715,0.0046739947247795045,0.0003733479839922665,0.0016266520159455798,0.18667399199613327,0.18667399199613327,0.0,-6.215384110164202e-14,1.0,1.0023655828931914,1.1580737829027612,0.09181343940961992,0.0,0.00021657576503694896,277.1314537601563,0.0,1601765.536897197,268.0466243576598,0.0032778986717971748,1.0,1279605.1013042768,2606.413601347081,,,,,,,,,,,,,,,,,,,3.0,15451.483610298923,1450.0,0.375,6.173730061729009,3.5
2065.0,-29.98794361875416,4.878572130495672,34.925038174589226,25.18779291948306,6.231722559901842,-26.36597700090808,-39.87496050596235,2.6097559419645764,-5.103596747206211,-5.106820627052895,39.852570344404825,41095.67532671805,25712.38635068756,25712.38635068756,66808.06167740561,75470.47446759077,75464.06598037918,25712.38635068756,101176.45233106674,101176.45233106674,101176.45233106674,127142.90461740934,124149.7612015852,2993.143415824138,0.0,89890.73848103601,55515.98537883533,38194.17011355631,25966.452286342603,64160.622399898915,19804.45036384708,1450.0,0.0,0.8869090106858786,2.873320429155812,0.001494314320929203,1.0,1.0,-3.958455930086018,353181.76092436013,1548186.3038623873,4.383539794949824,1548186.3038623873,4.383539794949824,0.7626937305664776,0.09181454844415576,3.9610263071142704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9610263071142704,1.279550501676389,1.2798495860014887,3.0956388996954596,6559.287361969248,15451.383108250971,6480.19314077416,0.0003095434088885504,22693.79991735631,2314.12357098054,19369.730952298945,1975.1628693079642,0.8535252369738615,0.8535252369738615,35746.23537615442,35405.22815468563,1.0120538974167403,0.8,4314.191913216436,4273.035954225843,1.0120538974167403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55050425543819,4.878572130495672,-2.4312747353714372,7.30984686586711,3.5,3.5,1.0,0.6,0.00023372954399328714,1.000017498633075,0.00023372545411732526,198.91225435717536,0.0,8.237233141139919e-07,2.334431872199053,0.02520033012913059,7.997881646992834e-05,0.0001537507275233588,0.0006090106764579823,0.09181454806591473,0.09181454806591473,0.09181454806591473,0.09202839297258049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502793.09009855747,590.7148699774755,0.0,0.09181454806591473,0.09181454844415576,0.09181454844415576,0.375,0.375,0.5,6.664927549500947,1.1879004920146485,1.1879004920146485,2.2737367544323206e-11,0.0032238798467005836,1.148364696966894,2.2737367544323206e-11,25966.452286342603,19804.45036384708,0.7626937305664776,1.0759672275777998,3.8966763615796984,1.041262680729713,0.6405124169553379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422029764905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30873896189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2725782988416,261.2725782988416,-11.877421701158369,244.97382910201497,277.57132749566523,129753.15107831253,129778.74340020087,-25.592321888341843,0.0,nan,277.57132749566523,4.421327495665253,271.0518278169477,-2.09817218305227,264.53232813822,-8.617671861779968,258.01282845946406,-15.137171540535917,251.49332878073756,-21.65667121926242,244.97382910201497,-28.176170897985003,1.0,1.0,26022.012520719443,26022.012520719443,276.87344277217596,3.7234427721759857,276.87344277217596,276.87344277217596,75461.01589854072,75464.06598037918,-3.0500818384607555,0.0,8546.071908451686,8546.071908451686,0.8831431703445171,3980.831438649842,276.87344277217596,3.7234427721759857,1.0,0.002,0.24079064798114905,0.004674922304372757,0.00037301514475089007,0.0016269848552321177,0.18650757237544502,0.18650757237544502,0.0,-1.6992483808930814e-14,1.0,1.0023458029474714,1.1483646969441565,0.09181454844415576,0.0,0.00021477245526938405,274.82405285692107,0.0,1601765.2027761152,268.04640325279377,0.003223879823963216,1.0,1279605.676213068,2606.5340601839644,,,,,,,,,,,,,,,,,,,3.0,15451.383108250971,1450.0,0.375,6.173730061729009,3.5
2066.0,-29.988109777743507,4.878875460866178,34.92512959334262,25.18792444551366,6.231586875253945,-26.366140112462777,-39.875114523433126,2.609617209856271,-5.103818268231464,-5.1069887546064425,39.8527147053235,41095.23459072161,25713.600354841994,25713.600354841994,66808.8349455636,75470.87245965753,75464.50005048611,25713.600354841994,101178.1004053281,101178.1004053281,101178.1004053281,127144.54759897654,124148.53264698936,2996.0149519871816,0.0,89891.02137689089,55515.42900270268,38195.10263798689,25966.447193648437,64161.54983163533,19804.45638317614,1450.0,0.0,0.8869076319617089,2.873303368367767,0.001494314320929203,1.0,1.0,-3.9682988435678226,353179.4443963997,1548192.5090802936,4.383586116474665,1548192.5090802936,4.383586116474665,0.7626941119623188,0.09181564766114175,3.9609913892108057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609913892108057,1.2795511538174877,1.279850233061542,3.0956100327785663,6559.226196436287,15451.283491545995,6480.1901361409,0.00030955718212035674,22694.071393778242,2314.1512538714283,19369.721971249062,1975.1619534957465,0.8535146309868146,0.8535146309868147,35745.9832829645,35405.22815468563,1.0120449757894774,0.8,4314.161488239094,4273.035954225843,1.0120449757894774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550766321165323,4.878875460866178,-2.4313165376674384,7.310191998533616,3.5,3.5,1.0,0.6,0.00023372545411732526,1.0000172923870803,0.00023372141251619107,198.91239157132313,0.0,8.13526447618588e-07,2.3055339525510785,0.02520114365557821,7.997742399209681e-05,0.00015374803012522845,0.0006089946234341534,0.09181564736597614,0.09181564736597614,0.09181564736597614,0.09202770347985906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502762.9183693366,590.7248028361977,0.0,0.09181564736597614,0.09181564766114175,0.09181564766114175,0.375,0.375,0.5,6.671289242111929,1.1781177561137497,1.1781177561137497,8.355982572538778e-12,0.0031704863749837386,1.1386899110386253,8.355982572538778e-12,25966.447193648437,19804.45638317614,0.7626941119623188,1.0759294190206048,3.896739205787456,1.0412596815518786,0.6404962894219132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514230369957355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27984104224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27242561700155,261.27242561700155,-11.877574382998432,244.9736556388999,277.5711955950993,129752.14902010403,129777.67595118756,-25.52693108351977,0.0,nan,277.5711955950993,4.421195595099334,271.05168760386806,-2.0983123961319166,264.53217961262413,-8.617820387375843,258.01267162137964,-15.137328378620339,251.49316363013816,-21.65683636986182,244.9736556388999,-28.176344361100064,1.0,1.0,26022.012520719443,26022.012520719443,276.87332543639104,3.7233254363910646,276.87332543639104,276.87332543639104,75461.41454808925,75464.50005048611,-3.085502396861557,0.0,8546.071908451686,8546.071908451686,0.8831453818448345,3980.7963461568597,276.87332543639104,3.7233254363910646,1.0,0.002,0.24057767244816095,0.004675841684604984,0.00037268508896800623,0.001627314907461065,0.18634254448400311,0.18634254448400311,0.0,-3.5709287089791264e-12,1.0,1.0023260919751837,1.1386899110302693,0.09181564766114175,0.0,0.00021297529429497005,272.52451867749545,0.0,1601764.869094081,268.0461817317685,0.003170486366627756,1.0,1279606.2547050642,2606.654111219334,,,,,,,,,,,,,,,,,,,3.0,15451.283491545995,1450.0,0.375,6.173730061729009,3.5
2067.0,-29.98827397899086,4.879168863527829,34.92521960010004,25.18805394591766,6.231449577524894,-26.366301623352186,-39.875272068288155,2.6094772217993376,-5.104040281192226,-5.107158002427197,39.85285679186921,41094.81581832207,25714.79167983419,25714.79167983419,66809.60749815626,75471.26728696284,75464.931748953,25714.79167983419,101179.72342878718,101179.72342878718,101179.72342878718,127146.1643007239,124147.30193985888,2998.8623608650278,0.0,89891.29941910494,55514.892908183014,38196.00723435769,25966.440871936717,64162.44810629441,19804.46129476799,1450.0,0.0,0.8869062557620534,2.8732861802004512,0.001494314320929203,1.0,1.0,-3.978107247880189,353177.11244525114,1548198.6165530344,4.383632353280065,1548198.6165530344,4.383632353280065,0.7626944867970604,0.09181673733889911,3.9609563976600684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9609563976600684,1.2795518116876898,1.2798508859138058,3.0955810944737654,6559.1648796409145,15451.184543903086,6480.187554421756,0.00030957100598082957,22694.342071578507,2314.1788553255706,19369.714254317772,1975.1611665877515,0.8535041109905377,0.8535041109905378,35745.73065762508,35405.22815468563,1.012036035345119,0.8,4314.130999036946,4273.035954225843,1.012036035345119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551023491166917,4.879168863527829,-2.431361820149269,7.310530683677097,3.5,3.5,1.0,0.6,0.00023372141251619107,1.0000170886636477,0.00023371741859783607,198.9125271689309,0.0,8.03924547379998e-07,2.278322167274914,0.02520194758012559,7.997599964623775e-05,0.0001537454128699533,0.0006089788767181302,0.09181673711136808,0.09181673711136808,0.09181673711136808,0.09202701017101941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502732.9955298093,590.7346534702921,0.0,0.09181673711136808,0.09181673733889911,0.09181673733889911,0.375,0.375,0.5,6.67759745534818,1.168364133533771,1.168364133533771,1.2448708730516955e-11,0.003117721234957571,1.129050754546995,1.2448708730516955e-11,25966.440871936717,19804.46129476799,0.7626944867970604,1.0758929740006142,3.896801239177683,1.041257144482337,0.640480795717809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514240323549858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25262925696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2722732865005,261.2722732865005,-11.877726713499499,244.97348410434148,277.5710624686586,129751.1284287074,129776.59661976476,-25.46819105738406,0.0,nan,277.5710624686586,4.421062468658647,271.0515467958033,-2.0984532041966872,264.53203112293687,-8.617968877063106,258.0125154500603,-15.1374845499397,251.49299977720216,-21.65700022279782,244.97348410434148,-28.176515895658497,1.0,1.0,26022.012520719443,26022.012520719443,276.8732067028266,3.7232067028266442,276.8732067028266,276.8732067028266,75461.80997122973,75464.931748953,-3.1217777232668595,0.0,8546.071908451686,8546.071908451686,0.8831475980066774,3980.761179648369,276.8732067028266,3.7232067028266442,1.0,0.002,0.2403664876915488,0.004676752917355543,0.00037235780668814865,0.0016276421953952827,0.18617890334407433,0.18617890334407433,0.0,2.083431517585499e-12,1.0,1.0023064526927787,1.1290507545345463,0.09181673733889911,0.0,0.00021118453242069946,270.2331715649556,0.0,1601764.5357680712,268.04595971880775,0.0031177212225088624,1.0,1279606.8370510475,2606.7737361167374,,,,,,,,,,,,,,,,,,,3.0,15451.184543903086,1450.0,0.375,6.173730061729009,3.5
2068.0,-29.98843627033785,4.879452530120428,34.92530821456926,25.18817806793379,6.231313103813757,-26.366461332927475,-39.87542552696539,2.6093381663125634,-5.104262477211137,-5.107328055868839,39.85299662370842,41094.40694936103,25715.96000892236,25715.96000892236,66810.36695828338,75471.67125051505,75465.36151837488,25715.96000892236,101181.32152729723,101181.32152729723,101181.32152729723,127147.7549649705,124146.0692348451,3001.685730125406,0.0,89891.59260763391,55514.372740187246,38196.91096382963,25966.433437673277,64163.34440150291,19804.4651900593,1450.0,0.0,0.886904883616773,2.8732688980589995,0.001494314320929203,1.0,1.0,-3.987881060997779,353174.7694058254,1548204.6271286872,4.383678453965887,1548204.6271286872,4.383678453965887,0.7626948551712184,0.09181781753988295,3.96092317539202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96092317539202,1.2795524651332735,1.2798515344014274,3.0955535496385176,6559.106515440314,15451.086255563152,6480.183156446473,0.00030958408558993223,22694.606440766718,2314.2058134803137,19369.701108475336,1975.159826084885,0.8534935892821301,0.8534935892821301,35745.490805403075,35405.22815468563,1.0120275469577031,0.8,4314.102051414752,4273.035954225843,1.0120275469577031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551275697068275,4.879452530120428,-2.43141030112971,7.310862831250138,3.5,3.5,1.0,0.6,0.00023371741859783607,1.0000168899184396,0.0002337134711963693,198.9126611895006,0.0,7.944403932996875e-07,2.2514440746113142,0.02520274202051889,7.997461226561264e-05,0.00015374280633222344,0.0006089634446511109,0.09181781719055238,0.09181781719055238,0.09181781719055238,0.09202631427473022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502703.3207257335,590.7444221675754,0.0,0.09181781719055238,0.09181781753988295,0.09181781753988295,0.375,0.375,0.5,6.683852382822906,1.1586407682306117,1.1586407682306117,-8.810729923425242e-12,0.0030655786576971877,1.1194469948710548,-8.810729923425242e-12,25966.433437673277,19804.4651900593,0.7626948551712184,1.0758568143972471,3.896862905809383,1.0412544355577338,0.6404654765532837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425015987854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2257511643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27212149199516,261.27212149199516,-11.877878508004812,244.9733144850707,277.57092849892086,129750.17734488244,129775.55592278615,-25.37857790371103,0.0,nan,277.57092849892086,4.420928498920887,271.0514056961527,-2.0985943038472783,264.53188289337857,-8.618117106621412,258.012360090606,-15.137639909393954,251.49283728784206,-21.657162712157913,244.9733144850707,-28.17668551492929,1.0,1.0,26022.012520719443,26022.012520719443,276.8730869379183,3.7230869379183105,276.8730869379183,276.8730869379183,75462.21423036607,75465.36151837488,-3.1472880088113016,0.0,8546.071908451686,8546.071908451686,0.8831497021097577,3980.72779126898,276.8730869379183,3.7230869379183105,1.0,0.002,0.24015708734077293,0.0046776560341575115,0.00037203328828431533,0.0016279667111164205,0.18601664414215766,0.18601664414215766,0.0,-5.99264127904009e-13,1.0,1.0022868846423414,1.1194469948798655,0.09181781753988295,0.0,0.00020940012960885622,267.9499600505433,0.0,1601764.2031455634,268.04573752278884,0.0030655786665079177,1.0,1279607.422168524,2606.8929417189843,,,,,,,,,,,,,,,,,,,3.0,15451.086255563152,1450.0,0.375,6.173730061729009,3.5
2069.0,-29.98859668582134,4.879726647934933,34.92539545730466,25.18830414572733,6.231175648397542,-26.366619452397046,-39.87557877609504,2.6091984149147094,-5.104484849692653,-5.107498929388149,39.85313426336587,41093.992462154114,25717.105861606935,25717.105861606935,66811.09832376105,75472.06372124923,75465.78974492503,25717.105861606935,101182.89560653197,101182.89560653197,101182.89560653197,127149.32051544759,124144.83537134872,3004.4851440988723,0.0,89891.86875324445,55513.84141332814,38197.80815546256,25966.424908915622,64164.23306437818,19804.46808732312,1450.0,0.0,0.8869035152264483,2.8732515201272215,0.001494314320929203,1.0,1.0,-3.9976155553864032,353172.4150800859,1548210.543491073,4.383724428591056,1548210.543491073,4.383724428591056,0.7626952172581608,0.091818887996553,3.960888740842676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960888740842676,1.279553121712955,1.2798521860833982,3.095525049823786,6559.046127752782,15450.988566232194,6480.18049627619,0.00030959769389374763,22694.873457647293,2314.23304162454,19369.693157048343,1975.1590152649828,0.8534831971280064,0.8534831971280064,35745.24220054355,35405.22815468563,1.0120187488288428,0.8,4314.072047441935,4273.035954225843,1.0120187488288428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551523051013377,4.879726647934933,-2.4314619410080476,7.311188588942981,3.5,3.5,1.0,0.6,0.0002337134711963693,1.0000166947147662,0.0002337095694817687,198.91279366113443,0.0,7.851881305364895e-07,2.2252231619404115,0.025203527208649424,7.99732268016567e-05,0.0001537402443947126,0.0006089480030374185,0.09181888773347154,0.09181888773347154,0.09181888773347154,0.09202561570176035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502673.8932335676,590.7541091749415,0.0,0.09181888773347154,0.091818887996553,0.091818887996553,0.375,0.375,0.5,6.690054234212057,1.1489496420260252,1.1489496420260252,1.6427748050773516e-11,0.003014079695503824,1.109883374001754,1.6427748050773516e-11,25966.424908915622,19804.46808732312,0.7626952172581608,1.0758206935566637,3.896923428535311,1.0412514127103674,0.640450146437862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514259881808853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19953025163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27197021732536,261.27197021732536,-11.878029782674616,244.97314674794708,277.5707936867004,129749.1749550503,129774.4666229468,-25.291667896497565,0.0,nan,277.5707936867004,4.420793686700449,271.05126429895535,-2.0987357010446317,264.53173491120157,-8.61826508879841,258.012205523451,-15.137794476549004,251.49267613569663,-21.65732386430335,244.97314674794708,-28.176853252052894,1.0,1.0,26022.012520719443,26022.012520719443,276.8729661723965,3.722966172396525,276.8729661723965,276.8729661723965,75462.61233351896,75465.78974492503,-3.1774114060681313,0.0,8546.071908451686,8546.071908451686,0.8831518829888705,3980.6931845468894,276.8729661723965,3.722966172396525,1.0,0.002,0.2399494641548894,0.004678551093897212,0.00037171152252701584,0.0016282884759584,0.18585576126350792,0.18585576126350792,0.0,-1.5145844647901363e-12,1.0,1.0022673974944467,1.1098833739853262,0.091818887996553,0.0,0.00020762297003002822,265.67601553262574,0.0,1601763.871264971,268.0455151503073,0.003014079679076076,1.0,1279608.0101069808,2607.011667343893,,,,,,,,,,,,,,,,,,,3.0,15450.988566232194,1450.0,0.375,6.173730061729009,3.5
2070.0,-29.988755180772657,4.87999140014273,34.92548134792974,25.18842847729104,6.231036985997819,-26.366775964112183,-39.87572797397149,2.609057769149462,-5.1047074213568635,-5.1076706324374905,39.85326972601962,41093.56950771142,25718.229733894066,25718.229733894066,66811.79924160549,75472.45386463648,75466.21594611448,25718.229733894066,101184.44568000855,101184.44568000855,101184.44568000855,127150.86096800696,124143.60026426143,3007.2607037455364,0.0,89892.14126532455,55513.30030020951,38198.71218346116,25966.415287998414,64165.12747145958,19804.469989404417,1450.0,0.0,0.8869021504875814,2.8732340455830445,0.001494314320929203,1.0,1.0,-4.007312270558543,353170.0493370505,1548216.3662931246,4.3837702806320715,1548216.3662931246,4.3837702806320715,0.7626955730989164,0.09181994897479417,3.9608542890788803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608542890788803,1.279553782349312,1.2798528418814492,3.0954965267709134,6558.985690826417,15450.891443878834,6480.178137400843,0.00030961132480904663,22695.139660446708,2314.2601867555904,19369.686106212077,1975.1582962797772,0.8534728755148283,0.8534728755148283,35744.993470969384,35405.22815468563,1.0120099463016392,0.8,4314.0420284173815,4273.035954225843,1.0120099463016392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551765660074521,4.87999140014273,-2.431516697623884,7.311508097766614,3.5,3.5,1.0,0.6,0.0002337095694817687,1.0000164948615908,0.00023370571453835441,198.91292454693937,0.0,7.76100951274602e-07,2.199470095912222,0.0252043033096007,7.997187798477323e-05,0.00015373769149699547,0.0006089325947589603,0.09181994879502992,0.09181994879502992,0.09181994879502992,0.09202491441504837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502644.71210495365,590.7637148107899,0.0,0.09181994879502992,0.09181994897479417,0.09181994897479417,0.375,0.375,0.5,6.696203218076939,1.1392920323732483,1.1392920323732483,2.0236257114447653e-11,0.002963211080611927,1.100358361878932,2.0236257114447653e-11,25966.415287998414,19804.469989404417,0.7626955730989164,1.07578416021846,3.896983179087509,1.0412478222118882,0.6404346274538252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514269491379326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1737771856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27181943282363,261.27181943282363,-11.878180567176344,244.97298087151262,277.5706579941314,129748.15831719716,129773.36803111987,-25.2097139226935,0.0,nan,277.5706579941314,4.420657994131432,271.05112256961223,-2.098877430387745,264.53158714507833,-8.618412854921644,258.0120517205686,-15.137948279431384,251.4925162960386,-21.65748370396139,244.97298087151262,-28.17701912848736,1.0,1.0,26022.012520719443,26022.012520719443,276.87284434035155,3.722844340351571,276.87284434035155,276.87284434035155,75463.00779804491,75466.21594611448,-3.2081480695633218,0.0,8546.071908451686,8546.071908451686,0.8831540649554572,3980.658560524275,276.87284434035155,3.722844340351571,1.0,0.002,0.2397436111750869,0.004679438127937968,0.00037139249862758704,0.0016286075013847035,0.18569624931379353,0.18569624931379353,0.0,1.2290515827295678e-14,1.0,1.002247988142805,1.1003583618586958,0.09181994897479417,0.0,0.00020585277236596634,263.41097803842916,0.0,1601763.5400807166,268.0452925786431,0.00296321106037567,1.0,1279608.6008991683,2607.129931746399,,,,,,,,,,,,,,,,,,,3.0,15450.891443878834,1450.0,0.375,6.173730061729009,3.5
2071.0,-29.988911796128072,4.880246966865537,34.92556590502166,25.188547081220918,6.230897209372908,-26.3669308955807,-39.875876892451174,2.6089163087431846,-5.1049301639897635,-5.107843127111204,39.85340302084239,41093.16721135826,25719.331991990104,25719.331991990104,66812.49920334836,75472.85059041205,75466.63971365837,25719.331991990104,101185.97170564847,101185.97170564847,101185.97170564847,127152.3762971271,124142.36379502919,3010.0125020979217,0.0,89892.42396772954,55512.78346530641,38199.60055824792,25966.40459147864,64166.00514972656,19804.47090973558,1450.0,0.0,0.8869007895599,2.8732164785775773,0.001494314320929203,1.0,1.0,-4.016972086637168,353167.67269905325,1548222.0959284098,4.383816004721658,1548222.0959284098,4.383816004721658,0.7626959227245033,0.09182100055169796,3.9608211556612702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9608211556612702,1.2795544466701867,1.2798535014247234,3.0954690251505936,6558.927418193064,15450.79502262241,6480.1745497894335,0.0003096244141527777,22695.400886567357,2314.286824406638,19369.67538260149,1975.1572027758195,0.853462579463214,0.853462579463214,35744.75425898118,35405.22815468563,1.0120014806157722,0.8,4314.013158064624,4273.035954225843,1.0120014806157722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5520036033042635,4.880246966865537,-2.431574494965339,7.311821461830876,3.5,3.5,1.0,0.6,0.00023370571453835441,1.0000162992680168,0.00023370190536836278,198.91305388071513,0.0,7.667980684989593e-07,2.1731057261260505,0.0252050701076692,7.997053171473517e-05,0.00015373518282361926,0.0006089175644972442,0.09182100039529956,0.09182100039529956,0.09182100039529956,0.09202421056412778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502615.7763813551,590.7732393964852,0.0,0.09182100039529956,0.09182100055169796,0.09182100055169796,0.375,0.375,0.5,6.7022995390822535,1.129668760593006,1.129668760593006,-4.547473508864641e-12,0.002912963121445955,1.0908710404740418,-4.547473508864641e-12,25966.40459147864,19804.47090973558,0.7626959227245033,1.0757486102164378,3.8970425122163532,1.0412444883773955,0.6404195978146129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427898591368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.147412815815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27166911896944,261.27166911896944,-11.878330881030536,244.97281683199418,277.5705214059409,129747.17250861098,129772.30353665417,-25.131028043234856,0.0,nan,277.5705214059409,4.420521405940917,271.05098049115304,-2.0990195088469363,264.53143957636365,-8.618560423636325,258.0118986615816,-15.13810133841838,251.4923577467833,-21.657642253216665,244.97281683199418,-28.177183168005797,1.0,1.0,26022.012520719443,26022.012520719443,276.87272143191444,3.722721431914465,276.87272143191444,276.87272143191444,75463.404880047,75466.63971365837,-3.234833611364593,0.0,8546.071908451686,8546.071908451686,0.8831561634233309,3980.6252614395767,276.87272143191444,3.722721431914465,1.0,0.002,0.23953952160571873,0.004680317162999454,0.0003710762060865793,0.0016289237943955112,0.18553810304328966,0.18553810304328966,0.0,4.820904959956795e-13,1.0,1.00222865472829,1.0908710404785893,0.09182100055169796,0.0,0.0002040893686953351,261.15463266483744,0.0,1601763.2096110764,268.0450698360102,0.0029129631259934285,1.0,1279609.1944146755,2607.24774660884,,,,,,,,,,,,,,,,,,,3.0,15450.79502262241,1450.0,0.375,6.173730061729009,3.5
2072.0,-29.98906706377443,4.880493706090829,34.92564923774141,25.188699771557026,6.230797983136911,-26.36708055906981,-39.876021270733304,2.6088114782421346,-5.105143470471262,-5.108007766387272,39.853536799622965,41092.75175021536,25720.391291631106,25720.391291631106,66813.14304184646,75473.22121157272,75467.12651782522,25720.391291631106,101187.51780945633,101187.51780945633,101187.51780945633,127153.914606787,124141.17352947537,3012.741077311631,0.0,89892.69608564855,55512.269130536464,38200.474394568984,25966.39679733068,64166.87119189966,19804.474108391885,1450.0,0.0,0.8868994668538523,2.8731997215554967,0.001494314320929203,1.0,1.0,-4.026401963396495,353165.40430451726,1548227.8463819853,4.383860444742272,1548227.8463819853,4.383860444742272,0.7626962748419437,0.09182204246083274,3.9607879978510625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9607879978510625,1.2795549409303002,1.2798539909260584,3.0954419158987987,6558.869976941532,15450.69925602732,6480.170671142915,0.0003096373023357234,22695.659584512,2314.31320425548,19369.663789067487,1975.1560205643607,0.8534523403887216,0.8534523403887216,35744.514870486055,35405.22815468563,1.0119930086975246,0.8,4313.984266409352,4273.035954225843,1.0119930086975246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552232273140075,4.880493706090829,-2.4316289070239137,7.3121226131147425,3.5,3.5,1.0,0.6,0.00023370190536836278,1.0000161590287964,0.00023369812903356604,198.91318210169226,0.0,7.576936357874869e-07,2.147303763821738,0.025205827801304988,7.996922650951841e-05,0.00015373267885884437,0.0006089025493016025,0.09182204216504876,0.09182204216504876,0.09182204216504876,0.09202353662310396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502587.09318612993,590.7826807277726,0.0,0.09182204216504876,0.09182204246083274,0.09182204246083274,0.375,0.375,0.5,6.7083443859307215,1.12011428348751,1.12011428348751,-4.297362465877086e-11,0.002864295916026549,1.0816058029907936,-4.297362465877086e-11,25966.39679733068,19804.474108391885,0.7626962748419437,1.0757131266426778,3.89709875008944,1.041240468808784,0.6404044795533501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451428836786374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12161085351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27152299910614,261.27152299910614,-11.878477000893838,244.97265489682758,277.57039110138203,129746.63759858398,129771.0674331355,-24.429834551510236,0.0,nan,277.57039110138203,4.420391101382052,271.05084386046525,-2.0991561395347276,264.5312966195727,-8.618703380427291,258.01174937865534,-15.138250621344639,251.49220213773384,-21.657797862266136,244.97265489682758,-28.1773451031724,1.0,1.0,26022.012520719443,26022.012520719443,276.8726137549682,3.722613754968222,276.8726137549682,276.8726137549682,75463.8679002357,75467.12651782522,-3.2586175895266933,0.0,8546.071908451686,8546.071908451686,0.8831582634335007,3980.5919378403178,276.8726137549682,3.722613754968222,1.0,0.002,0.23933715431320784,0.004681189853856439,0.00037076258782127664,0.0016292374115411006,0.18538129391063832,0.18538129391063832,0.0,-6.376227670856771e-13,1.0,1.002209773138914,1.0816058030337672,0.09182204246083274,0.0,0.00020236709338634606,258.9509079823385,0.0,1601762.8923361618,268.0448565295287,0.0028642959590001738,1.0,1279609.760901029,2607.362893672055,,,,,,,,,,,,,,,,,,,3.0,15450.69925602732,1450.0,0.375,6.173730061729009,3.5
2073.0,-29.989220109186864,4.880731591613125,34.925731258940395,25.188799236807995,6.2306335195527875,-26.367234746326098,-39.876170084439195,2.608648156597624,-5.105367319775894,-5.108182481135941,39.85366561431124,41092.356548635136,25721.45373732884,25721.45373732884,66813.81028596398,75473.62621578324,75467.53805597336,25721.45373732884,101188.99179330221,101188.99179330221,101188.99179330221,127155.37546882404,124139.92942950208,3015.4460393219692,0.0,89892.97317759147,55511.745407720926,38201.36418874505,25966.383675521833,64167.74786426689,19804.47284323007,1450.0,0.0,0.8868981108314843,2.8731819039826174,0.001494314320929203,1.0,1.0,-4.036009018411448,353162.9971042353,1548233.3834706482,4.383906004211677,1548233.3834706482,4.383906004211677,0.7626966115385364,0.09182307546473543,3.960754138920246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960754138920246,1.2795557065296563,1.2798547518720635,3.095413602321696,6558.809983869187,15450.603055919144,6480.16842276822,0.0003096508349069043,22695.92356017773,2314.3401222820976,19369.657068525063,1975.1553352597537,0.8534421177955969,0.8534421177955969,35744.2704197169,35405.22815468563,1.0119843576408947,0.8,4313.954763791234,4273.035954225843,1.0119843576408947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552461622111657,4.880731591613125,-2.4316930671868304,7.312424658799955,3.5,3.5,1.0,0.6,0.00023369812903356604,1.0000159277745324,0.00023369440680174504,198.91330848767757,0.0,7.511627710997494e-07,2.12879529329669,0.025206578964076087,7.996788122789601e-05,0.00015373024780567003,0.0006088877152735427,0.09182307515045827,0.09182307515045827,0.09182307515045827,0.09202282525931708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502558.6401140194,590.792045905996,0.0,0.09182307515045827,0.09182307546473543,0.09182307546473543,0.375,0.375,0.5,6.714336911542691,1.1105878396942899,1.1105878396942899,8.640199666842818e-12,0.0028151613600471137,1.0721734627244928,8.640199666842818e-12,25966.383675521833,19804.47284323007,0.7626966115385364,1.0756777256855616,3.897157232892132,1.041236641611519,0.6403895713397516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514297669091525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.103102382986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27137458203407,261.27137458203407,-11.878625417965907,244.97249447417593,277.57025468989286,129745.29540965863,129770.10931489032,-24.813905231694957,0.0,nan,277.57025468989286,4.420254689892886,271.0507026467358,-2.0992973532642054,264.53115060361995,-8.618849396380028,258.0115985604679,-15.13840143953206,251.49204651731228,-21.657953482687702,244.97249447417593,-28.177505525824046,1.0,1.0,26022.012520719443,26022.012520719443,276.87248719546005,3.722487195460076,276.87248719546005,276.87248719546005,75464.20061189593,75467.53805597336,-3.337444077435066,0.0,8546.071908451686,8546.071908451686,0.8831604078456381,3980.557909614847,276.87248719546005,3.722487195460076,1.0,0.002,0.23913654063760734,0.004682053026861707,0.00037045167860665914,0.0016295483250962103,0.18522583930332956,0.18522583930332956,0.0,3.702869608157577e-12,1.0,1.0021905500636727,1.0721734627158526,0.09182307546473543,0.0,0.00020061349114474476,256.70710203662276,0.0,1601762.5622264792,268.0446326802241,0.002815161351406914,1.0,1279610.3620538954,2607.4800572131116,,,,,,,,,,,,,,,,,,,3.0,15450.603055919144,1450.0,0.375,6.173730061729009,3.5
2074.0,-29.98937130245595,4.880960797006779,34.92581199018497,25.188908934965752,6.230489046084164,-26.367385267573415,-39.876314567495115,2.608503011105997,-5.105591101401899,-5.108357786267019,39.85379242753333,41091.96869486412,25722.49535193003,25722.49535193003,66814.46404679415,75474.02383099282,75467.94892923858,25722.49535193003,101190.44428116862,101190.44428116862,101190.44428116862,127156.81389047543,124138.68640704597,3018.1274834294586,0.0,89893.25612849093,55511.242381652955,38202.23749648664,25966.369609306814,64168.60710579345,19804.47070925721,1450.0,0.0,0.8868967590417834,2.8731640147343676,0.001494314320929203,1.0,1.0,-4.04556929748486,353160.5817810993,1548238.8345405762,4.383951421566708,1548238.8345405762,4.383951421566708,0.7626969425159431,0.09182409910411583,3.9607219349559215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9607219349559215,1.2795563876788634,1.2798554284174088,3.0953867864633438,6558.753164283154,15450.508304721896,6480.16457268966,0.00030966358177296206,22696.179536140888,2314.366224566074,19369.6455603826,1975.1541617558087,0.8534319853056683,0.8534319853056683,35744.037916894464,35405.22815468563,1.011976129433082,0.8,4313.926703163707,4273.035954225843,1.011976129433082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5526864742975865,4.880960797006779,-2.4317599853471736,7.312720782353953,3.5,3.5,1.0,0.6,0.00023369440680174504,1.0000157350359604,0.0002336907296697101,198.91343334428888,0.0,7.404014464731704e-07,2.0982976993049647,0.02520731936552256,7.996657511553178e-05,0.00015372783168621327,0.0006088731949727968,0.09182409889250677,0.09182409889250677,0.09182409889250677,0.09202211204081674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502530.43057824427,590.8013306734198,0.0,0.09182409889250677,0.09182409910411583,0.09182409910411583,0.375,0.375,0.5,6.720277320189871,1.1010898966362106,1.1010898966362106,-5.383071766118519e-11,0.0027666848650937936,1.0627884887821324,-5.383071766118519e-11,25966.369609306814,19804.47070925721,0.7626969425159431,1.0756429829180356,3.897214770702956,1.041232887237813,0.6403749519935291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514306837208677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07260478899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2712262710776,261.2712262710776,-11.878773728922397,244.9723357906868,277.5701167514723,129744.27332567958,129769.0694868975,-24.796161217932386,0.0,nan,277.5701167514723,4.420116751472335,271.05056055930385,-2.0994394406961305,264.5310043671644,-8.61899563283555,258.0114481749975,-15.13855182500248,251.49189198284063,-21.65810801715935,244.9723357906868,-28.17766420931318,1.0,1.0,26022.012520719443,26022.012520719443,276.8723599677697,3.7223599677697052,276.8723599677697,276.8723599677697,75464.59420893002,75467.94892923858,-3.3547203085618094,0.0,8546.071908451686,8546.071908451686,0.8831624474400871,3980.525544630701,276.8723599677697,3.7223599677697052,1.0,0.002,0.23893767196288707,0.004682908298072231,0.00037014347238275474,0.0016298565279130083,0.18507173619137737,0.18507173619137737,0.0,2.957629800792727e-13,1.0,1.0021714226737424,1.062788488835963,0.09182409910411583,0.0,0.00019886849150760184,254.47430237345225,0.0,1601762.233161439,268.0444088985981,0.0027666849189245113,1.0,1279610.965237924,2607.596650062267,,,,,,,,,,,,,,,,,,,3.0,15450.508304721896,1450.0,0.375,6.173730061729009,3.5
