time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2075.0,-29.989520657774946,4.881181492333114,34.92589145044291,25.189016537647717,6.2303436472902805,-26.36753422729104,-39.87645877115426,2.6083572166598628,-5.105814848734042,-5.108533677284617,39.85391720980149,41091.58875468038,25723.516561765653,25723.516561765653,66815.10531644603,75474.41889864414,75468.35779093707,25723.516561765653,101191.87435270273,101191.87435270273,101191.87435270273,127158.22894220521,124137.44341627228,3020.785525932932,0.0,89893.5358177475,55510.746558807055,38203.099176600495,25966.354589502484,64169.453766102975,19804.467697328422,1450.0,0.0,0.8868954116154573,2.873146054844602,0.001494314320929203,1.0,1.0,-4.055089101880753,353158.1584001894,1548244.1983257926,4.3839966924149705,1548244.1983257926,4.3839966924149705,0.7626972676917402,0.09182511380627623,3.960689836740546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960689836740546,1.2795570717472755,1.279856107940347,3.0953600462166952,6558.696504909247,15450.414264489715,6480.160941374532,0.0003096763004310971,22696.43408677653,2314.392181507093,19369.634706138673,1975.1530549309575,0.853421935449493,0.853421935449493,35743.806177171035,35405.22815468563,1.0119679282444374,0.8,4313.898734634146,4273.035954225843,1.0119679282444374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55290692172946,4.881181492333114,-2.431829612646461,7.313011104979575,3.5,3.5,1.0,0.6,0.0002336907296697101,1.0000155437738745,0.00023368709729031244,198.91355668324206,0.0,7.314309579325918e-07,2.072875334780965,0.025208050796480492,7.996527154855092e-05,0.00015372545812115918,0.0006088588596287597,0.09182511337302751,0.09182511337302751,0.09182511337302751,0.09202139701427937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502502.4633024201,590.8105354537266,0.0,0.09182511337302751,0.09182511380627623,0.09182511380627623,0.375,0.375,0.5,6.726165843382724,1.091622965182637,1.091622965182637,-1.2050804798491299e-11,0.002718828550598573,1.053444575403887,-1.2050804798491299e-11,25966.354589502484,19804.467697328422,0.7626972676917402,1.07560877625994,3.897271567774148,1.0412291424512734,0.6403605819126779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315894384868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04718242447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2710781299242,261.2710781299242,-11.878921870075771,244.97217883919535,277.56997742065977,129743.25012885466,129768.01790126455,-24.76777240988214,0.0,nan,277.56997742065977,4.419977420659791,271.050417704348,-2.0995822956519987,264.530857988085,-8.61914201191496,258.011298271774,-15.138701728225954,251.49173855548332,-21.658261444516654,244.97217883919535,-28.177821160804626,1.0,1.0,26022.012520719443,26022.012520719443,276.8722319188136,3.722231918813634,276.8722319188136,276.8722319188136,75464.98475642841,75468.35779093707,-3.3730345086514717,0.0,8546.071908451686,8546.071908451686,0.8831644803346442,3980.493285924249,276.8722319188136,3.722231918813634,1.0,0.002,0.23874054086110116,0.004683755733612336,0.0003698379576445757,0.001630162042689507,0.18491897882228786,0.18491897882228786,0.0,3.340825879827314e-13,1.0,1.0021523781310988,1.0534445754159378,0.09182511380627623,0.0,0.00019713092453015288,252.2510119197046,0.0,1601761.9050466001,268.04418515126594,0.002718828562649378,1.0,1279611.5704368881,2607.712751719547,,,,,,,,,,,,,,,,,,,3.0,15450.414264489715,1450.0,0.375,6.173730061729009,3.5
2076.0,-29.98966821511815,4.881393844694248,34.92596965778119,25.189122079778485,6.230197487348268,-26.36768164484157,-39.87660276526583,2.6082109170413745,-5.106038519241338,-5.108710122790324,39.85403996977781,41091.21700588524,25724.517716272767,25724.517716272767,66815.73472215801,75474.81156509802,75468.76438280303,25724.517716272767,101193.28209907579,101193.28209907579,101193.28209907579,127159.6207292195,124136.20048496514,3023.420244254357,0.0,89893.81262590749,55510.25845908931,38203.949074242424,25966.33863014371,64170.28770438614,19804.463818892953,1450.0,0.0,0.8868940686806932,2.8731280274694795,0.001494314320929203,1.0,1.0,-4.064565165534873,353155.7273925466,1548249.475194658,4.384041812448697,1548249.475194658,4.384041812448697,0.7626975870946402,0.09182611885787081,3.96065788629413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96065788629413,1.279557758068446,1.2798567897738315,3.0953334160334687,6558.6400787465245,15450.32094404864,6480.157480469319,0.0003096889723742695,22696.687067314077,2314.417978342663,19369.624361261387,1975.1520000470484,0.8534119672979034,0.8534119672979034,35743.57550392323,35405.22815468563,1.0119597648111975,0.8,4313.870894816896,4273.035954225843,1.0119597648111975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553123039839863,4.881393844694248,-2.4319018813250186,7.313295726019266,3.5,3.5,1.0,0.6,0.00023368709729031244,1.0000153566713486,0.00023368350868946993,198.9136785375433,0.0,7.225295052087951e-07,2.047648617761725,0.0252087733259857,7.996396989543176e-05,0.0001537231273948807,0.0006088447168223315,0.09182611861752075,0.09182611861752075,0.09182611861752075,0.09202068029409266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502474.73721369146,590.8196606054909,0.0,0.09182611861752075,0.09182611885787081,0.09182611885787081,0.375,0.375,0.5,6.73200270896677,1.0821896912013358,1.0821896912013358,1.1596057447604835e-11,0.002671603549003976,1.0441449572554689,1.1596057447604835e-11,25966.33863014371,19804.463818892953,0.7626975870946402,1.0755751172747074,3.8973276410980358,1.0412254193086787,0.6403464668131228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514324841469948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02195570745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2709302219625,261.2709302219625,-11.87906977803749,244.97202360843318,277.5698368354979,129742.22790348573,129766.95669010749,-24.72878662174933,0.0,nan,277.5698368354979,4.419836835497904,271.050274190072,-2.0997258099279748,264.5307115446816,-8.619288455318383,258.0111488992499,-15.13885110075006,251.4915862538404,-21.658413746159567,244.97202360843318,-28.1779763915668,1.0,1.0,26022.012520719443,26022.012520719443,276.87210304977,3.7221030497699985,276.87210304977,276.87210304977,75465.37294641515,75468.76438280303,-3.3914363878720906,0.0,8546.071908451686,8546.071908451686,0.8831665038680608,3980.4611757256007,276.87210304977,3.7221030497699985,1.0,0.002,0.23854513929647964,0.004684595366948635,0.00036953512196585435,0.001630464879160724,0.18476756098292718,0.18476756098292718,0.0,1.1265779975566659e-12,1.0,1.0021334230397778,1.0441449572438728,0.09182611885787081,0.0,0.00019540139375696868,250.0380029603242,0.0,1601761.577947494,268.04396148075864,0.0026716035374079183,1.0,1279612.1775431656,2607.8283210691134,,,,,,,,,,,,,,,,,,,3.0,15450.32094404864,1450.0,0.375,6.173730061729009,3.5
2077.0,-29.98981455137886,4.881598212613122,34.92604672723617,25.189269810821884,6.230096683427191,-26.367823427922268,-39.87673834254963,2.6081055596507623,-5.106251862438114,-5.108877844794454,39.85416354437252,41090.801798979075,25725.475847824506,25725.475847824506,66816.27764680359,75475.16530118456,75469.23882442889,25725.475847824506,101194.7146722534,101194.7146722534,101194.7146722534,127161.04066878988,124135.0084363201,3026.0322324697813,0.0,89894.06303528057,55509.739589155644,38204.803829027696,25966.32599653649,64171.12982556419,19804.462569143197,1450.0,0.0,0.8868927671908355,2.873110901685908,0.001494314320929203,1.0,1.0,-4.073793199451757,353153.4165863204,1548254.7870935756,4.384085540101633,1548254.7870935756,4.384085540101633,0.7626979100464506,0.09182711439626894,3.9606245512829603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9606245512829603,1.279558254322311,1.2798572815516076,3.0953061635951973,6558.5823341000305,15450.228297267338,6480.15528487857,0.00030970199401646024,22696.941321075563,2314.443905010943,19369.61779849371,1975.1513308309882,0.8534021181306831,0.8534021181306831,35743.334834110145,35405.22815468563,1.0119512476175818,0.8,4313.841848520119,4273.035954225843,1.0119512476175818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553329870632722,4.881598212613122,-2.431969903328457,7.313568115941579,3.5,3.5,1.0,0.6,0.00023368350868946993,1.0000152296075258,0.0002336799498355473,198.9137993835926,0.0,7.13821794386802e-07,2.0229709652921968,0.025209487147780086,7.996274434520324e-05,0.00015372076434426668,0.0006088302333038849,0.09182711421795958,0.09182711421795958,0.09182711421795958,0.09201999675196433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502447.2598863237,590.8287037853504,0.0,0.09182711421795958,0.09182711439626894,0.09182711439626894,0.375,0.375,0.5,6.737789198357965,1.0728278890073284,1.0728278890073284,1.404032445861958e-11,0.0026259823563350437,1.0350846453426925,1.404032445861958e-11,25966.32599653649,19804.462569143197,0.7626979100464506,1.0755401855449032,3.897380059177709,1.041220215826489,0.6403315932051662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514333680858176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99727805498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2707867390583,261.2707867390583,-11.879213260941697,244.97187040878157,277.5697030693419,129741.66884843353,129765.65780605543,-23.988957621893665,0.0,nan,277.5697030693419,4.419703069341949,271.050136537214,-2.099863462786004,264.5305700051296,-8.619429994870359,258.0110034729952,-15.138996527004792,251.4914369408874,-21.658563059112566,244.97187040878157,-28.178129591218408,1.0,1.0,26022.012520719443,26022.012520719443,276.8719908435199,3.7219908435199045,276.8719908435199,276.8719908435199,75465.83196956465,75469.23882442889,-3.406854864238994,0.0,8546.071908451686,8546.071908451686,0.8831686150882434,3980.4276740393752,276.8719908435199,3.7219908435199045,1.0,0.002,0.23835142289754532,0.0046854289713511585,0.0003692349037026567,0.0016307650967068328,0.18461745185132833,0.18461745185132833,0.0,4.094892827599672e-13,1.0,1.00211495501575,1.0350846453286522,0.09182711439626894,0.0,0.00019371622924523423,247.88175772170663,0.0,1601761.2651038643,268.04374813756186,0.0026259823422947193,1.0,1279612.754633489,2607.941010092357,,,,,,,,,,,,,,,,,,,3.0,15450.228297267338,1450.0,0.375,6.173730061729009,3.5
2078.0,-29.98995945329129,4.881794777808837,34.92612268043984,25.189401825796836,6.229980184070653,-26.36796548954577,-39.87687391983343,2.607986219879579,-5.106463867556613,-5.109044901416317,39.85428546786073,41090.40418918028,25726.41217400477,25726.41217400477,66816.81636318505,75475.53964358801,75469.71745329129,25726.41217400477,101196.12962729606,101196.12962729606,101196.12962729606,127162.4426109397,124133.82096113142,3028.621649808283,0.0,89894.33122326067,55509.23543092562,38205.66199148339,25966.31298364364,64171.97497512703,19804.460911919505,1450.0,0.0,0.8868914750585795,2.873093837035823,0.001494314320929203,1.0,1.0,-4.082962408467893,353151.11495918385,1548260.0280331473,4.384128953442751,1548260.0280331473,4.384128953442751,0.7626982284467754,0.0918281009025845,3.9605923126117855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605923126117855,1.2795588153957382,1.2798578382021555,3.095279611189162,6558.526072737843,15450.135138836891,6480.151778531833,0.0003097146254777174,22697.193785133735,2314.4696491802742,19369.60731778867,1975.1502620965027,0.8533921638575171,0.8533921638575171,35743.10207919152,35405.22815468563,1.0119430105420664,0.8,4313.813757467255,4273.035954225843,1.0119430105420664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553531994324282,4.881794777808837,-2.432039528944473,7.313834306753311,3.5,3.5,1.0,0.6,0.0002336799498355473,1.0000150803479202,0.0002336764259137438,198.91391904526944,0.0,7.079051552018271e-07,2.0062032098419778,0.02521019505293529,7.996151881233825e-05,0.00015371843102320905,0.0006088160362172668,0.09182810071010171,0.09182810071010171,0.09182810071010171,0.09201931614032305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502420.0175640793,590.8376693989057,0.0,0.09182810071010171,0.0918281009025845,0.0918281009025845,0.375,0.375,0.5,6.743525672471616,1.06353778220722,1.06353778220722,1.1539214028744027e-11,0.0025810338597125337,1.026082492948433,1.1539214028744027e-11,25966.31298364364,19804.460911919505,0.7626982284467754,1.0755056200397717,3.8974324880602262,1.041214897766247,0.6403169639878913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514342447107893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98051029953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2706455802029,261.2706455802029,-11.879354419797096,244.97171897602306,277.5695721843837,129740.90870760316,129764.50910661343,-23.600399010249237,0.0,nan,277.5695721843837,4.419572184383696,271.05000154271715,-2.0999984572828225,264.5304309010523,-8.619569098947693,258.0108602593502,-15.139139740649796,251.49128961769094,-21.65871038230904,244.97171897602306,-28.178281023976922,1.0,1.0,26022.012520719443,26022.012520719443,276.8718797926124,3.7218797926124125,276.8718797926124,276.8718797926124,75466.24662605088,75469.71745329129,-3.4708272404095624,0.0,8546.071908451686,8546.071908451686,0.8831706568709823,3980.3952741748444,276.8718797926124,3.7218797926124125,1.0,0.002,0.2381593810320075,0.004686255224837437,0.0003689372802083883,0.0016310627194032147,0.18446864010419414,0.18446864010419414,0.0,-3.883972136964342e-13,1.0,1.0020966047762656,1.0260824929368937,0.0918281009025845,0.0,0.00019204169862585744,245.7391173687692,0.0,1601760.9547900395,268.04353613244336,0.0025810338481733197,1.0,1279613.3294338696,2608.0530050540447,,,,,,,,,,,,,,,,,,,3.0,15450.135138836891,1450.0,0.375,6.173730061729009,3.5
2079.0,-29.990101994586077,4.881983444367813,34.92619740378095,25.189475970715307,6.2297998665060215,-26.36811180846293,-39.87701770439742,2.6078096801996007,-5.106688919665828,-5.109224327155859,39.85440188000649,41090.06100612758,25727.360011673452,25727.360011673452,66817.42101780104,75475.95805321615,75470.10234271975,25727.360011673452,101197.46235439321,101197.46235439321,101197.46235439321,127163.75599979934,124132.56801060594,3031.1879891933927,0.0,89894.62100707993,55508.76297609421,38206.508923317466,25966.293645406124,64172.80256872359,19804.45398121259,1450.0,0.0,0.8868901399140062,2.8730754718714198,0.001494314320929203,1.0,1.0,-4.092358279775226,353148.6429291871,1548265.0320775048,4.384173812011394,1548265.0320775048,4.384173812011394,0.7626985295499165,0.09182907911925264,3.9605611381806507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605611381806507,1.2795596418143362,1.279858660304578,3.095253248660469,6558.470213702959,15450.041946565914,6480.147965046785,0.0003097271526035444,22697.445607006717,2314.4953278649405,19369.595919026662,1975.1490997462602,0.8533821935031868,0.8533821935031868,35742.87700745206,35405.22815468563,1.0119350453830183,0.8,4313.786593692718,4273.035954225843,1.0119350453830183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55373660298805,4.881983444367813,-2.432120325830752,7.314103770198565,3.5,3.5,1.0,0.6,0.0002336764259137438,1.0000148346874622,0.00023367295944842203,198.9140367576447,0.0,7.009570963440191e-07,1.98651241103895,0.025210896010031632,7.996021910982616e-05,0.00015371620680391764,0.0006088024349761364,0.09182907894329734,0.09182907894329734,0.09182907894329734,0.0920185894148136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502392.99695380067,590.846561629022,0.0,0.09182907894329734,0.09182907911925264,0.09182907911925264,0.375,0.375,0.5,6.749210998813995,1.0542668297080127,1.0542668297080127,5.684341886080802e-14,0.002535407490029229,1.0168660473806312,5.684341886080802e-14,25966.293645406124,19804.45398121259,0.7626985295499165,1.0754727967582058,3.8974880068335893,1.0412108922038317,0.6403033584535074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514351127443177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.960819500724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27050073579,261.27050073579,-11.879499264209983,244.9715688164689,277.5694326551104,129739.44398210837,129763.66057111464,-24.21658900630964,0.0,nan,277.5694326551104,4.419432655110427,271.0498598873875,-2.1001401126124506,264.5302871196661,-8.61971288033385,258.01071435191506,-15.139285648084922,251.49114158419178,-21.658858415808197,244.9715688164689,-28.178431183531075,1.0,1.0,26022.012520719443,26022.012520719443,276.87174540387144,3.7217454038714664,276.87174540387144,276.87174540387144,75466.55439588954,75470.10234271975,-3.5479468302073656,0.0,8546.071908451686,8546.071908451686,0.8831726312495202,3980.363943871554,276.87174540387144,3.7217454038714664,1.0,0.002,0.2379690538302145,0.004687071729857064,0.00036864230369458714,0.001631357696595425,0.18432115184729356,0.18432115184729356,0.0,2.900119380755406e-13,1.0,1.002077816792927,1.0168660473805744,0.09182907911925264,0.0,0.00019032704472368654,243.54514088027312,0.0,1601760.6284467664,268.04331108033415,0.0025354074899723855,1.0,1279613.9467927308,2608.167586064325,,,,,,,,,,,,,,,,,,,3.0,15450.041946565914,1450.0,0.375,6.173730061729009,3.5
2080.0,-29.99023437433176,4.882164601502812,34.92627103661919,25.189620279148244,6.229700431281732,-26.36824089380901,-39.877140045259125,2.607706950285868,-5.106901526940078,-5.109393123275464,39.85451985422302,41089.66417452462,25728.26114130406,25728.26114130406,66817.92531582869,75476.3166491118,75470.5712223719,25728.26114130406,101198.83236367596,101198.83236367596,101198.83236367596,127165.11093373205,124131.37900926861,3033.731924463436,0.0,89894.87584794751,55508.25960608912,38207.35137984265,25966.278570056093,64173.62994989874,19804.450455724585,1450.0,0.0,0.8868888532112456,2.873058207215686,0.001494314320929203,1.0,1.0,-4.101453419860263,353146.3173603913,1548270.1032812113,4.384217043105047,1548270.1032812113,4.384217043105047,0.7626988365811791,0.09183004790185334,3.9605290612110915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9605290612110915,1.2795601256265456,1.279859139794067,3.095227009572364,6558.414616223869,15449.950714403913,6480.144887384698,0.00030973964941667306,22697.693782471204,2314.5206347194207,19369.586719688727,1975.148161674856,0.853372457366013,0.8533724573660131,35742.6454192369,35405.22815468563,1.0119268496227425,0.8,4313.7586434486,4273.035954225843,1.0119268496227425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553931128839566,4.882164601502812,-2.432195353381071,7.314359954883884,3.5,3.5,1.0,0.6,0.00023367295944842203,1.0000137771536974,0.00023366974014449763,198.91414607859633,0.0,6.895286104327913e-07,1.9541240819665306,0.025211585538642063,7.995911325736372e-05,0.00015371384619105831,0.0006087881549502183,0.09183004775905604,0.09183004775905604,0.09183004775905604,0.09201790296402158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502366.2252264622,590.8553719000507,0.0,0.09183004775905604,0.09183004790185334,0.09183004790185334,0.375,0.375,0.5,6.754846667713674,1.0450609961127952,1.0450609961127952,-3.296918293926865e-11,0.002491596335403301,1.007939703415218,-3.296918293926865e-11,25966.278570056093,19804.450455724585,0.7626988365811791,1.0754386967583054,3.897538783517612,1.0412053263621581,0.6402889193988855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514359666375556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.928431171655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27036115264343,261.27036115264343,-11.879638847356546,244.971422189109,277.56930011617226,129738.95094461649,129762.28790196481,-23.336957348330547,0.0,nan,277.56930011617226,4.4193001161722805,271.04972453078057,-2.1002754692194117,264.5301489453613,-8.619851054638673,258.0105733599221,-15.139426640077886,251.49099777451534,-21.65900222548464,244.971422189109,-28.17857781089097,1.0,1.0,26022.012520719443,26022.012520719443,276.8716314726836,3.7216314726836117,276.8716314726836,276.8716314726836,75467.02457409065,75470.5712223719,-3.5466482812480535,0.0,8546.071908451686,8546.071908451686,0.8831746627863786,3980.331706517147,276.8716314726836,3.7216314726836117,1.0,0.002,0.23778038743662402,0.004687882644069565,0.0003683499082968583,0.0016316500923351537,0.18417495414842916,0.18417495414842916,0.0,6.320118040026301e-13,1.0,1.0020596195199054,1.0079397034481872,0.09183004790185334,0.0,0.00018866623829360413,241.42005938384636,0.0,1601760.3191094792,268.0430984730599,0.002491596368372484,1.0,1279614.527577246,2608.278664226601,,,,,,,,,,,,,,,,,,,3.0,15449.950714403913,1450.0,0.375,6.173730061729009,3.5
2081.0,-29.990377378289775,4.88233821384913,34.926343493569476,25.18969892933967,6.229583750601778,-26.36838126537784,-39.87727527329696,2.6075876369499245,-5.107123711009706,-5.109571111237274,39.85463318379067,41089.34416484503,25729.16651209749,25729.16651209749,66818.51067694252,75476.60993065717,75470.9677182299,25729.16651209749,101200.1342303274,101200.1342303274,101200.1342303274,127166.3928217325,124130.13971565558,3036.2531060769224,0.0,89895.087097556,55507.860470672844,38208.02958542572,25966.258591405098,64174.288176830814,19804.442816555602,1450.0,0.0,0.8868875365307594,2.8730399744867974,0.001494314320929203,1.0,1.0,-4.11071414550878,353143.8651659315,1548274.974842425,4.384261281489168,1548274.974842425,4.384261281489168,0.7626991292118968,0.09183100834533195,3.960503673346633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960503673346633,1.2795606858806186,1.2798596960595539,3.0952058132521767,6558.369703764881,15449.878030935028,6480.14287945499,0.00030974976338795865,22697.892619701695,2314.540910474188,19369.58071785246,1975.1475496578812,0.8533647172618892,0.8533647172618892,35742.46212452955,35405.22815468563,1.0119203629485372,0.8,4313.736521719254,4273.035954225843,1.0119203629485372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5541265702261855,4.88233821384913,-2.4322791314522174,7.314617345301348,3.5,3.5,1.0,0.6,0.00023366974014449763,1.000014882872077,0.00023366626251940386,198.91426417328265,0.0,6.403650910906258e-07,1.8147946681508336,0.025212225903733152,7.995789093275323e-05,0.0001537118492117444,0.0006087763434400174,0.09183100805153391,0.09183100805153391,0.09183100805153391,0.09201718239929166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502339.6759112112,590.8641086106186,0.0,0.09183100805153391,0.09183100834533195,0.09183100834533195,0.375,0.375,0.5,6.760431909943627,1.0358830669351278,1.0358830669351278,-6.0254023992456496e-12,0.0024474002275951534,0.9988569657285211,-6.0254023992456496e-12,25966.258591405098,19804.442816555602,0.7626991292118968,1.0754112318976632,3.897587944235218,1.0412037682884088,0.6402773654711099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514367596589204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78910175784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27022334055977,261.27022334055977,-11.87977665944021,244.97127645984662,277.56917022126754,129738.36156375996,129761.40241713995,-23.0408533800101,0.0,nan,277.56917022126754,4.419170221267564,271.0495914689938,-2.100408531006167,264.5300127166779,-8.619987283322075,258.0104339644328,-15.139566035567157,251.49085521213965,-21.659144787860328,244.97127645984662,-28.178723540153356,1.0,1.0,26022.012520719443,26022.012520719443,276.87149987982144,3.721499879821465,276.87149987982144,276.87149987982144,75467.41727685016,75470.9677182299,-3.5504413797461893,0.0,8546.071908451686,8546.071908451686,0.8831762706791466,3980.306191713366,276.87149987982144,3.721499879821465,1.0,0.002,0.2375934111828398,0.004688684454384477,0.00036806012432254203,0.0016319398759609047,0.18403006216127102,0.18403006216127102,0.0,2.8344687708070637e-13,1.0,1.0020411025579106,0.9988569657345465,0.09183100834533195,0.0,0.00018697609487664324,239.25744181993588,0.0,1601759.9981714494,268.04287628899027,0.002447400233620556,1.0,1279615.139987735,2608.3916374689497,,,,,,,,,,,,,,,,,,,3.0,15449.878030935028,1450.0,0.375,6.173730061729009,3.5
2082.0,-29.99051509264504,4.882504365531114,34.926414760792106,25.189760466478788,6.229378105479993,-26.368525772803537,-39.87741497168315,2.607388785480158,-5.107349127838518,-5.1097526428665825,39.854743761486446,41089.00169240625,25730.061796624068,25730.061796624068,66819.06348903032,75477.07299316418,75471.33893533591,25730.061796624068,101201.40073195998,101201.40073195998,101201.40073195998,127167.63709909703,124128.88562977864,3038.7514693183884,0.0,89895.40839185724,55507.374783710206,38208.92623127448,25966.23636713706,64175.16259841154,19804.433250169208,1450.0,0.0,0.886886211767807,2.8730213621657876,0.001494314320929203,1.0,1.0,-4.11999410785495,353141.3641625938,1548279.728123856,4.38430579152148,1548279.728123856,4.38430579152148,0.7626994135828539,0.09183195988564109,3.9604721861052363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604721861052363,1.279561615736921,1.2798606216830797,3.0951789561336085,6558.3127967534,15449.78004117623,6480.137549856198,0.00030976246548638446,22698.154201724414,2314.567584417147,19369.564787325013,1975.1459251961694,0.8533541809251378,0.8533541809251378,35742.23479335744,35405.22815468563,1.0119123178655451,0.8,4313.709085255134,4273.035954225843,1.0119123178655451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554319834301594,4.882504365531114,-2.4323675027344343,7.3148718682655485,3.5,3.5,1.0,0.6,0.00023366626251940386,1.000014332379002,0.00023366291357396782,198.91437789985727,0.0,6.917492365968821e-07,1.9604173365155637,0.02521291765296975,7.995662821885739e-05,0.00015370963430054647,0.0006087627313837217,0.09183195971341787,0.09183195971341787,0.09183195971341787,0.09201644884023467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502313.3588429712,590.872768626179,0.0,0.09183195971341787,0.09183195988564109,0.09183195988564109,0.375,0.375,0.5,6.765966594558477,1.0267222987216655,1.0267222987216655,-1.2050804798491299e-11,0.0024035150280496964,0.9897585350116174,-1.2050804798491299e-11,25966.23636713706,19804.433250169208,0.7626994135828539,1.0753770321547114,3.8976435921948354,1.041198195432141,0.6402633048166719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514376163255993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9347244262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2700793707118,261.2700793707118,-11.879920629288165,244.9711315702928,277.5690271711336,129736.5719083555,129760.64227877604,-24.07037042054306,0.0,nan,277.5690271711336,4.419027171133621,271.0494480509578,-2.100551949042199,264.5298689307863,-8.620131069213699,258.0102898106362,-15.139710189363768,251.49071069046437,-21.65928930953561,244.9711315702928,-28.178868429707165,1.0,1.0,26022.012520719443,26022.012520719443,276.8713617853537,3.7213617853537357,276.8713617853537,276.8713617853537,75467.68945230803,75471.33893533591,-3.6494830278825248,0.0,8546.071908451686,8546.071908451686,0.8831782648624044,3980.2745470357627,276.8713617853537,3.7213617853537357,1.0,0.002,0.23740812821324736,0.004689478112753408,0.0003677729609581866,0.0016322270391875603,0.18388648047909328,0.18388648047909328,0.0,1.457466959620124e-13,1.0,1.0020225527812037,0.9897585350236682,0.09183195988564109,0.0,0.00018528282615936866,237.09082526141702,0.0,1601759.673964962,268.04265087216146,0.002403515040100501,1.0,1279615.764590542,2608.5047967023515,,,,,,,,,,,,,,,,,,,3.0,15449.78004117623,1450.0,0.375,6.173730061729009,3.5
2083.0,-29.990650921076515,4.8826632060135085,34.92648485621407,25.189842853602045,6.2292154931634585,-26.368664279643696,-39.87754995524881,2.6072288515446034,-5.107574282612632,-5.109934518689644,39.85485247735865,41088.65901062127,25730.939141110615,25730.939141110615,66819.59815173189,75477.46787449093,75471.70762978785,25730.939141110615,101202.64677089847,101202.64677089847,101202.64677089847,127168.86010653195,124127.63297822734,3041.2271283046157,0.0,89895.68174462675,55506.91005629642,38209.746320367034,25966.21333563348,64175.959656000516,19804.42293066068,1450.0,0.0,0.8868848919859016,2.873002704992785,0.001494314320929203,1.0,1.0,-4.129228551576659,353138.85843095265,1548284.4013840624,4.384350134288011,1548284.4013840624,4.384350134288011,0.7626996926611179,0.09183290261917339,3.9604417574747877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604417574747877,1.2795623647456498,1.279861366581428,3.095153363831579,6558.258569736392,15449.690261233356,6480.134167429317,0.0003097746372348656,22698.397615609687,2314.592405725675,19369.554677024713,1975.144894232456,0.8533445842760403,0.8533445842760403,35742.01510478731,35405.22815468563,1.011904543260771,0.8,4313.682571172105,4273.035954225843,1.011904543260771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554509225680506,4.8826632060135085,-2.4324580849916417,7.31512129100515,3.5,3.5,1.0,0.6,0.00023366291357396782,1.0000141361192467,0.00023365961053385017,198.91449006912018,0.0,6.661533980310287e-07,1.8878787300199353,0.02521358380636778,7.995540813906751e-05,0.0001537075054349003,0.0006087496229616621,0.0918329024438433,0.0918329024438433,0.0918329024438433,0.0920157143632432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502287.277194383,590.8813509528849,0.0,0.0918329024438433,0.09183290261917339,0.09183290261917339,0.375,0.375,0.5,6.771450958293152,1.017583287652144,1.017583287652144,-3.268496584496461e-11,0.00236023607703828,0.9807059671130105,-3.268496584496461e-11,25966.21333563348,19804.42293066068,0.7626996926611179,1.075344983086676,3.897696044756479,1.0411935950767537,0.6402500131025223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438441305771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86218581971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2699344462192,261.2699344462192,-11.880065553780753,244.97098808471952,277.56888080772285,129735.39929014847,129759.62926723166,-24.22997708317509,0.0,nan,277.56888080772285,4.418880807722871,271.04930226311893,-2.1006977368810453,264.52972371850524,-8.62027628149474,258.0101451739215,-15.139854826078476,251.49056662932756,-21.659433370672417,244.97098808471952,-28.179011915280455,1.0,1.0,26022.012520719443,26022.012520719443,276.8712230515093,3.7212230515092983,276.8712230515093,276.8712230515093,75468.05160112423,75471.70762978785,-3.6560286636231467,0.0,8546.071908451686,8546.071908451686,0.8831801919983785,3980.2439662621614,276.8712230515093,3.7212230515092983,1.0,0.002,0.2372245301669632,0.004690264196705385,0.0003674884076901828,0.0016325115905344622,0.18374420384509138,0.18374420384509138,0.0,-1.7753550365928739e-12,1.0,1.0020040957258844,0.9807059671456955,0.09183290261917339,0.0,0.0001835979055089413,234.9348891281349,0.0,1601759.3509507638,268.04242571738735,0.002360236109723246,1.0,1279616.3903770323,2608.6174034445007,,,,,,,,,,,,,,,,,,,3.0,15449.690261233356,1450.0,0.375,6.173730061729009,3.5
2084.0,-29.990785679240506,4.882814899053132,34.9265538057066,25.189931492228084,6.229065155104117,-26.368800595799716,-39.877680817712076,2.6070800715266444,-5.107798269689624,-5.110115910468558,39.85495959647043,41088.31341526263,25731.796834518347,25731.796834518347,66820.11024978098,75477.85594206835,75472.07973065822,25731.796834518347,101203.87656517657,101203.87656517657,101203.87656517657,127170.0664472526,124126.38621342833,3043.6802338242655,0.0,89895.95602249423,55506.45037773863,38210.56182750622,25966.189882076025,64176.75170958225,19804.41217428423,1450.0,0.0,0.8868835804415254,2.8729840896115366,0.001494314320929203,1.0,1.0,-4.138399068394278,353136.35938240495,1548289.0060175154,4.384394200374313,1548289.0060175154,4.384394200374313,0.762699967312295,0.0918338364381058,3.9604122291746013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9604122291746013,1.2795630619046285,1.2798620596766472,3.0951286006017797,6558.206099423954,15449.601586013425,6480.130041317937,0.00030978637966630896,22698.636106683683,2314.6167250471553,19369.542343801677,1975.1436365937072,0.8533350749694716,0.8533350749694716,35741.80191609719,35405.22815468563,1.0118969986930324,0.8,4313.656841555736,4273.035954225843,1.0118969986930324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554694375002882,4.882814899053132,-2.4325502280309754,7.315365127084108,3.5,3.5,1.0,0.6,0.00023365961053385017,1.000014024747695,0.00023365633356272464,198.91460135464956,0.0,6.570225406803578e-07,1.862001880288134,0.025214240828908458,7.995422532523369e-05,0.0001537053852086165,0.0006087366872701976,0.09183383625349359,0.09183383625349359,0.09183383625349359,0.09201498208117374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502261.43057852826,590.8898557360681,0.0,0.09183383625349359,0.0918338364381058,0.0918338364381058,0.375,0.375,0.5,6.776885344893329,1.008474076038567,1.008474076038567,-2.1316282072803006e-11,0.0023176407789264886,0.9717168420742723,-2.1316282072803006e-11,25966.189882076025,19804.41217428423,0.762699967312295,1.0753129880881478,3.897747541561722,1.0411887244178495,0.6402367262400369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439254989162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83630896998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2697899538078,261.2697899538078,-11.88021004619219,244.97084604431197,277.5687338633078,129734.4122258683,129758.56996557386,-24.15773970554689,0.0,nan,277.5687338633078,4.418733863307807,271.0491562995008,-2.1008437004991833,264.52957873569335,-8.620421264306628,258.01000117191387,-15.139998828086107,251.4904236081188,-21.65957639188119,244.97084604431197,-28.179153955688008,1.0,1.0,26022.012520719443,26022.012520719443,276.8710852003037,3.721085200303719,276.8710852003037,276.8710852003037,75468.44489557996,75472.07973065822,-3.6348350782645866,0.0,8546.071908451686,8546.071908451686,0.8831820621116677,3980.2142903204744,276.8710852003037,3.721085200303719,1.0,0.002,0.2370426054215986,0.004691042917708827,0.00036720644714165315,0.001632793553707389,0.18360322357082656,0.18360322357082656,0.0,8.490421907203505e-13,1.0,1.0019857672570411,0.9717168420955886,0.0918338364381058,0.0,0.00018192461252930942,232.7938295483332,0.0,1601759.0302860255,268.04220173031035,0.0023176408002427706,1.0,1279617.014497301,2608.729244956208,,,,,,,,,,,,,,,,,,,3.0,15449.601586013425,1450.0,0.375,6.173730061729009,3.5
2085.0,-29.990918156044582,4.8829595974277185,34.92662162840536,25.19002096904444,6.228909373423147,-26.36893540309931,-39.87781150555236,2.6069266203558668,-5.108021509499906,-5.110297177017413,39.85506497570124,41087.961177676174,25732.63619419621,25732.63619419621,66820.59737187238,75478.24080837266,75472.45128500598,25732.63619419621,101205.0874792022,101205.0874792022,101205.0874792022,127171.25330838653,124125.1423985654,3046.1109098211314,0.0,89896.21861882725,55505.975245095244,38211.38152636889,25966.165829184338,64177.54735555322,19804.400834024884,1450.0,0.0,0.8868822758267906,2.8729654788788843,0.001494314320929203,1.0,1.0,-4.147517524327725,353133.86207319243,1548293.535868871,4.384438033722077,1548293.535868871,4.384438033722077,0.7627002370818252,0.09183476131234726,3.9603812159095866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603812159095866,1.2795637806857703,1.279862774432436,3.0951026245733972,6558.151059336848,15449.51232584707,6480.127486277712,0.00030979876822961563,22698.880162772577,2314.641611842227,19369.53470661546,1975.1428578174466,0.853325563539587,0.853325563539587,35741.578005902236,35405.22815468563,1.0118890747124032,0.8,4313.629817967316,4273.035954225843,1.0118890747124032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554875566643374,4.8829595974277185,-2.432644153587551,7.315603751015269,3.5,3.5,1.0,0.6,0.00023365633356272464,1.0000137873321433,0.00023365311210966165,198.91471075630108,0.0,6.5183740508455e-07,1.8473072060096147,0.02521489266631354,7.995304410589129e-05,0.00015370328945683336,0.0006087236203883568,0.09183476114888214,0.09183476114888214,0.09183476114888214,0.09201425066870313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502235.816912916,590.8982836580557,0.0,0.09183476114888214,0.09183476131234726,0.09183476131234726,0.375,0.375,0.5,6.78227003834537,0.9993992203274047,0.9993992203274047,1.9895196601282805e-12,0.0022756675174946395,0.9627796526896759,1.9895196601282805e-12,25966.165829184338,19804.400834024884,0.7627002370818252,1.075280702670282,3.8977982990778797,1.0411834064283614,0.6402233003708091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514400622619514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.821614295695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2696455274233,261.2696455274233,-11.880354472576698,244.97070553087846,277.5685855239694,129733.31824279697,129757.46494266404,-24.146699867027042,0.0,nan,277.5685855239694,4.418585523969398,271.04900952534825,-2.1009904746517236,264.5294335267113,-8.620566473288704,258.0098575281255,-15.14014247187447,251.49028152950672,-21.65971847049326,244.97070553087846,-28.179294469121515,1.0,1.0,26022.012520719443,26022.012520719443,276.870947410378,3.7209474103780167,276.870947410378,276.870947410378,75468.82064898442,75472.45128500598,-3.630636021567625,0.0,8546.071908451686,8546.071908451686,0.8831840262698973,3980.1831219891346,276.870947410378,3.7209474103780167,1.0,0.002,0.23686234448523488,0.0046918142318081125,0.00036692706433207517,0.0016330729349433178,0.18346353216603759,0.18346353216603759,0.0,-7.246070063415821e-13,1.0,1.0019675439245328,0.9627796526876864,0.09183476131234726,0.0,0.00018026080605697934,230.66490690413661,0.0,1601758.7113958132,268.04197849050007,0.00227566751550512,1.0,1279617.6381860005,2608.840461989653,,,,,,,,,,,,,,,,,,,3.0,15449.51232584707,1450.0,0.375,6.173730061729009,3.5
2086.0,-29.991051471539993,4.883097525440863,34.92668838180537,25.190154555626236,6.228811401017534,-26.369065184280622,-39.87793381148947,2.606825113242069,-5.108240089241974,-5.110474759540588,39.85516976116446,41087.58002643031,25733.448633827233,25733.448633827233,66821.02866025755,75478.58675554334,75472.84982708977,25733.448633827233,101206.298460917,101206.298460917,101206.298460917,127172.44129540262,124123.92181468842,3048.519480714194,0.0,89896.46866166466,55505.498416745366,38212.189161021444,25966.142834485618,64178.33199550706,19804.390271205753,1450.0,0.0,0.8868809921075469,2.872947244757334,0.001494314320929203,1.0,1.0,-4.156502624916129,353131.415532443,1548298.0402050612,4.384481165094233,1548298.0402050612,4.384481165094233,0.7627005057102111,0.09183567736799388,3.9603510312534205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9603510312534205,1.2795642583231581,1.2798632480591619,3.095077879436377,6558.098627360838,15449.425070895353,6480.124000365661,0.00030981052671018495,22699.116303640672,2314.6656915094018,19369.524286991065,1975.1417953114535,0.8533162272878624,0.8533162272878623,35741.36007777735,35405.22815468563,1.011881362443777,0.8,4313.60351635138,4273.035954225843,1.011881362443777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555050947083281,4.883097525440863,-2.432737196329495,7.315834721770358,3.5,3.5,1.0,0.6,0.00023365311210966165,1.0000138746334342,0.00023364987030335924,198.91482085066565,0.0,6.40794404240257e-07,1.8160113416168884,0.02521553346071778,7.995193866082079e-05,0.00015370117344884086,0.0006087106007729777,0.09183567708885482,0.09183567708885482,0.09183567708885482,0.09201353348782466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502210.43835631845,590.906634071179,0.0,0.09183567708885482,0.09183567736799388,0.09183567736799388,0.375,0.375,0.5,6.787605741102294,0.9903765141452254,0.9903765141452254,3.944933268940076e-11,0.002234670298605579,0.9539721346244505,3.944933268940076e-11,25966.142834485618,19804.390271205753,0.7627005057102111,1.075248001450331,3.8978463622618196,1.041177397146057,0.6402095341042321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514408558690217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7903184313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26950633422103,261.26950633422103,-11.880493665778943,244.97056664746236,277.56844602097,129732.89343964543,129756.16520441051,-23.271764765112408,0.0,nan,277.56844602097,4.418446020970009,271.04887014629526,-2.1011298537047196,264.52929427153464,-8.620705728465339,258.0097183968805,-15.14028160311949,251.49014252218325,-21.65985747781673,244.97056664746236,-28.179433352537615,1.0,1.0,26022.012520719443,26022.012520719443,276.87081646238914,3.720816462389166,276.87081646238914,276.87081646238914,75469.33870085869,75472.84982708977,-3.5111262310820166,0.0,8546.071908451686,8546.071908451686,0.8831859379477998,3980.1527864096875,276.87081646238914,3.720816462389166,1.0,0.002,0.23668372337001614,0.00469257887420441,0.0003666502248006574,0.001633349775799676,0.1833251124003287,0.1833251124003287,0.0,6.003335849269487e-13,1.0,1.0019495842886745,0.9539721345850012,0.09183567736799388,0.0,0.00017862098199792636,228.56666825426777,0.0,1601758.399308747,268.041759910758,0.002234670259156246,1.0,1279618.249198301,2608.950113597264,,,,,,,,,,,,,,,,,,,3.0,15449.425070895353,1450.0,0.375,6.173730061729009,3.5
2087.0,-29.99118096177415,4.883228768964963,34.926754051455084,25.19021633723753,6.228621295512549,-26.369200736014847,-39.878064569178946,2.6066410696066584,-5.1084610355450195,-5.110655027319429,39.85527199000227,41087.25003662797,25734.250775432305,25734.250775432305,66821.50081206027,75479.01474226001,75473.22538055465,25734.250775432305,101207.47615598695,101207.47615598695,101207.47615598695,127173.59412012153,124122.6882071164,3050.905913005127,0.0,89896.76273781605,55505.03347022223,38213.03251954869,25966.117964134577,64179.15048368326,19804.37808080631,1450.0,0.0,0.8868797039683102,2.872928721853579,0.001494314320929203,1.0,1.0,-4.165500348693172,353128.93200954597,1548302.434653067,4.384524445057967,1548302.434653067,4.384524445057967,0.7627007667515373,0.09183658452698638,3.960320900135636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960320900135636,1.2795651189883552,1.2798641047771484,3.095052249678961,6558.04432098036,15449.333254182924,6480.119707134065,0.00030982267737465443,22699.363259865433,2314.69087403603,19369.51145423452,1975.1404867344631,0.8533063783547445,0.8533063783547445,35741.14253585925,35405.22815468563,1.0118736638543655,0.8,4313.577261346511,4273.035954225843,1.0118736638543655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555224104499777,4.883228768964963,-2.4328339959056287,7.316062764870591,3.5,3.5,1.0,0.6,0.00023364987030335924,1.0000134765362667,0.00023364672155484263,198.91492778616274,0.0,6.448433198754095e-07,1.8274859685269105,0.02521617830403766,7.99507568413991e-05,0.00015369911346196013,0.0006086978113757192,0.09183658443540774,0.09183658443540774,0.09183658443540774,0.092012806601087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502185.2855359815,590.9149099634687,0.0,0.09183658443540774,0.09183658452698638,0.09183658452698638,0.375,0.375,0.5,6.7928924153147285,0.9813958159195408,0.9813958159195408,-9.265477274311706e-12,0.0021939917743907245,0.9451546786262384,-9.265477274311706e-12,25966.117964134577,19804.37808080631,0.7627007667515373,1.075215635283824,3.8978974699834628,1.0411714756032615,0.64019622769974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144165450114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.801793058214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2693633947062,261.2693633947062,-11.880636605293773,244.97042892085204,277.5682978685481,129731.37601483207,129755.27412503502,-23.898110202948516,0.0,nan,277.5682978685481,4.418297868548109,271.0487240790371,-2.1012759209629053,264.5291502894344,-8.620849710565551,258.00957649995337,-15.140423500046609,251.49000271041234,-21.659997289587636,244.97042892085204,-28.179571079147934,1.0,1.0,26022.012520719443,26022.012520719443,276.87068013918145,3.720680139181468,276.87068013918145,276.87068013918145,75469.62395683576,75473.22538055465,-3.601423718893784,0.0,8546.071908451686,8546.071908451686,0.8831878462328294,3980.1225046363143,276.87068013918145,3.720680139181468,1.0,0.002,0.23650674413156003,0.004693335734688907,0.0003663759268898585,0.0016336240732736536,0.18318796344492924,0.18318796344492924,0.0,1.6351199907949088e-13,1.0,1.0019316036277173,0.9451546786355038,0.09183658452698638,0.0,0.00017697911718809128,226.46581785239408,0.0,1601758.0849627836,268.04153896445496,0.0021939917836562017,1.0,1279618.8694494895,2609.0598879651257,,,,,,,,,,,,,,,,,,,3.0,15449.333254182924,1450.0,0.375,6.173730061729009,3.5
