time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2088.0,-29.991308579394676,4.883353458897014,34.926818649886236,25.190294009540253,6.228461865662586,-26.36933153486784,-39.87819078667087,2.606484821049163,-5.108681884332384,-5.110835747838349,39.855372413915724,41086.9170221139,25735.037207343557,25735.037207343557,66821.95422945745,75479.39755839367,75473.59607324672,25735.037207343557,101208.63328059028,101208.63328059028,101208.63328059028,127174.72555060961,124121.45522436503,3053.270326244593,0.0,89897.02571690881,55504.580105723275,38213.82845687282,25966.092270019337,64179.92072689216,19804.365128412628,1450.0,0.0,0.8868784200525479,2.8729101433958983,0.001494314320929203,1.0,1.0,-4.174457951187435,353126.4422640069,1548306.7515225513,4.384567583202946,1548306.7515225513,4.384567583202946,0.7627010226440161,0.09183748334572951,3.960291484366395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960291484366395,1.2795658504885248,1.279864832419001,3.0950274914373477,6557.991861237289,15449.246746269031,6480.116591068341,0.0003098344560001548,22699.59826739657,2314.714838134997,19369.502140105546,1975.1395369576305,0.8532971338054893,0.8532971338054893,35740.930158325486,35405.22815468563,1.0118661480386153,0.8,4313.5516296281185,4273.035954225843,1.0118661480386153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555393870682131,4.883353458897014,-2.4329328829206287,7.3162863418176425,3.5,3.5,1.0,0.6,0.00023364672155484263,1.0000132816590093,0.00023364361837997362,198.91503317531908,0.0,6.263330837995887e-07,1.7750279594880345,0.02521680463712146,7.994961607269151e-05,0.00015369710548215112,0.0006086853380127267,0.09183748318503406,0.09183748318503406,0.09183748318503406,0.09201207837499834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502160.3610497442,590.9231105228864,0.0,0.09183748318503406,0.09183748334572951,0.09183748334572951,0.375,0.375,0.5,6.798130277574943,0.9724560403476517,0.9724560403476517,9.663381206337363e-12,0.0021538635059528133,0.9363777966509019,9.663381206337363e-12,25966.092270019337,19804.365128412628,0.7627010226440161,1.075184525635362,3.897946356857102,1.0411660449661204,0.6401833557406995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442430218672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74933504918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2692203489681,261.2692203489681,-11.8807796510319,244.97029274304026,277.56814795488486,129730.28949669366,129754.2053661185,-23.915869424873993,0.0,nan,277.56814795488486,4.418147954884887,271.048576912538,-2.101423087461967,264.5290058701302,-8.620994129869757,258.00943482779354,-15.140565172206436,251.48986378542136,-21.660136214578614,244.97029274304026,-28.179707256959716,1.0,1.0,26022.012520719443,26022.012520719443,276.8705427944609,3.7205427944609255,276.8705427944609,276.8705427944609,75469.97841273693,75473.59607324672,-3.6176605097862193,0.0,8546.071908451686,8546.071908451686,0.8831897092108433,3980.092941788227,276.8705427944609,3.7205427944609255,1.0,0.002,0.2363313993820896,0.004694085230802088,0.00036610416084969084,0.0016338958382459768,0.18305208042484541,0.18305208042484541,0.0,-9.043325983892903e-13,1.0,1.0019137049689995,0.9363777966412385,0.09183748334572951,0.0,0.00017534463133849116,224.37440794810405,0.0,1601757.7715371253,268.0413181156676,0.002153863496289432,1.0,1279619.4912575576,2609.1691726850895,,,,,,,,,,,,,,,,,,,3.0,15449.246746269031,1450.0,0.375,6.173730061729009,3.5
2089.0,-29.99143468088344,4.883471736418872,34.92688219554603,25.190373183600627,6.228310285246736,-26.36946018425908,-39.87831668984143,2.6063357885194303,-5.108901955520366,-5.1110163010236365,39.85547122737771,41086.601186523956,25735.806696414456,25735.806696414456,66822.40788293841,75479.77715227741,75473.96629230915,25735.806696414456,101209.7729887236,101209.7729887236,101209.7729887236,127175.83902771589,124120.2261877336,3055.6128399822874,0.0,89897.2922370925,55504.15078077897,38214.60161812614,25966.066038992285,64180.66765711842,19804.35164934861,1450.0,0.0,0.8868771428119226,2.872891574200245,0.001494314320929203,1.0,1.0,-4.183360414771471,353123.9548365293,1548310.9991731185,4.384610497154955,1548310.9991731185,4.384610497154955,0.7627012740246883,0.09183837345376453,3.9602632334282366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602632334282366,1.2795665484119316,1.2798655265345582,3.0950037247717317,6557.941502524771,15449.161487665544,6480.112552265465,0.00030984572000759255,22699.827495878882,2314.738212934986,19369.490067853472,1975.1383059305138,0.8532879851783003,0.8532879851783003,35740.72619040405,35405.22815468563,1.0118589298406402,0.8,4313.527012860844,4273.035954225843,1.0118589298406402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555559979432378,4.883471736418872,-2.4330333656179315,7.316505102036803,3.5,3.5,1.0,0.6,0.00023364361837997362,1.0000131238819088,0.00023364055210895867,198.91513731252053,0.0,6.172681320169201e-07,1.7493378861359516,0.025217421905253477,7.994847815984902e-05,0.0001536951402201246,0.0006086732129703568,0.09183837334441985,0.09183837334441985,0.09183837334441985,0.09201135113980072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502135.66440826823,590.9312359245237,0.0,0.09183837334441985,0.09183837345376453,0.09183837345376453,0.375,0.375,0.5,6.803319622098821,0.9635597759274219,0.9635597759274219,-4.462208380573429e-11,0.0021143455032870406,0.9276558862521824,-4.462208380573429e-11,25966.066038992285,19804.35164934861,0.7627012740246883,1.0751545076172024,3.8979945478340907,1.0411609963288841,0.6401709842912011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431947189959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72364497582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26907806773943,261.26907806773943,-11.880921932260549,244.9701581656531,277.5679979698151,129729.33661586505,129753.12466727945,-23.788051414392676,0.0,nan,277.5679979698151,4.417997969815133,271.0484300090035,-2.101569990996495,264.52886204812773,-8.621137951872242,258.00929408733805,-15.140705912661929,251.48972612649914,-21.66027387350084,244.9701581656531,-28.179841834346888,1.0,1.0,26022.012520719443,26022.012520719443,276.87040556165323,3.7204055616532514,276.87040556165323,276.87040556165323,75470.35363773118,75473.96629230915,-3.6126545779698063,0.0,8546.071908451686,8546.071908451686,0.8831914984151242,3980.0645495953777,276.87040556165323,3.7204055616532514,1.0,0.002,0.2361576790593565,0.00469482752389925,0.0003658349115601959,0.001634165089496016,0.18291745578009797,0.18291745578009797,0.0,1.0562119755197497e-12,1.0,1.0018959176906135,0.9276558862968045,0.09183837345376453,0.0,0.0001737202111307911,222.29587610888134,0.0,1601757.459903767,268.0410980444796,0.0021143455479091244,1.0,1279620.1124894926,2609.277792428051,,,,,,,,,,,,,,,,,,,3.0,15449.161487665544,1450.0,0.375,6.173730061729009,3.5
2090.0,-29.99155976912874,4.88358394322466,34.926944807324695,25.19049517521637,6.228205679589755,-26.369583224299127,-39.87843421110881,2.6062291344421227,-5.109110659639896,-5.111187001057487,39.85557136679387,41086.24445139108,25736.535181526528,25736.535181526528,66822.7796329176,75480.12017903259,75474.4089668214,25736.535181526528,101210.94414834793,101210.94414834793,101210.94414834793,127176.98786328625,124119.05377869958,3057.9340845866645,0.0,89897.53664450103,55503.69514748676,38215.37944112696,25966.04371493833,64181.42315606529,19804.341284028793,1450.0,0.0,0.8868759109216924,2.872874027460352,0.001494314320929203,1.0,1.0,-4.191994520433411,353121.6031672034,1548315.3038301917,4.384651887460602,1548315.3038301917,4.384651887460602,0.7627015305622129,0.0918392546218803,3.9602339270013527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602339270013527,1.2795670496152112,1.2798660239312432,3.094979609073449,6557.890404253913,15449.07676193256,6480.109295738356,0.0003098571829643716,22700.057193987654,2314.7616356235467,19369.480333876018,1975.1373133410511,0.8532789220903912,0.8532789220903912,35740.514601690425,35405.22815468563,1.0118514419621847,0.8,4313.501476344686,4273.035954225843,1.0118514419621847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555717236703616,4.88358394322466,-2.4331282619001517,7.316712205124812,3.5,3.5,1.0,0.6,0.00023364055210895867,1.0000130184423626,0.0002336375105124943,198.91524061305972,0.0,6.099277199770837e-07,1.7285351584150552,0.025218031832973452,7.994741601615703e-05,0.00015369313609280163,0.0006086607719019492,0.09183925445550688,0.09183925445550688,0.09183925445550688,0.09201066135787009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502111.20315373014,590.9392838402931,0.0,0.09183925445550688,0.0918392546218803,0.0918392546218803,0.375,0.375,0.5,6.8084618367663685,0.9547465666808534,0.9547465666808534,1.7280399333685637e-11,0.0020763414175917205,0.9191924806240763,1.7280399333685637e-11,25966.04371493833,19804.341284028793,0.7627015305622129,1.0751232894255793,3.898039164985651,1.0411545326819807,0.6401578904145621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514439501376046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7028422481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26894077455444,261.26894077455444,-11.88105922544554,244.97002549976824,277.5678560493308,129728.86686145599,129751.82095864977,-22.95409719377361,0.0,nan,277.5678560493308,4.417856049330851,271.04828993943886,-2.1017100605611176,264.5287238294873,-8.621276170512658,258.0091577196095,-15.140842280390473,251.48959160969181,-21.660408390308163,244.97002549976824,-28.179974500231737,1.0,1.0,26022.012520719443,26022.012520719443,276.87028666021376,3.7202866602137874,276.87028666021376,276.87028666021376,75470.80052260162,75474.4089668214,-3.608444219775265,0.0,8546.071908451686,8546.071908451686,0.8831933544642243,3980.0350966363594,276.87028666021376,3.7202866602137874,1.0,0.002,0.23598553512815237,0.004695564465510909,0.0003655681119393882,0.0016344318878274546,0.18278405596969408,0.18278405596969408,0.0,-2.3315724351213873e-13,1.0,1.001878656994118,0.9191924806067959,0.0918392546218803,0.0,0.00017214381869569266,220.2787937488232,0.0,1601757.1635918552,268.0408893403601,0.002076341400311321,1.0,1279620.6998185697,2609.383286585205,,,,,,,,,,,,,,,,,,,3.0,15449.07676193256,1450.0,0.375,6.173730061729009,3.5
2091.0,-29.99168144262495,4.883689991133988,34.927006383233,25.19055576939138,6.228029463660279,-26.369710352001974,-39.87855606302617,2.6060583729109688,-5.109330091440256,-5.1113679698273105,39.85566669456479,41085.9230838479,25737.27424947534,25737.27424947534,66823.19733332325,75480.5092936968,75474.76867312132,25737.27424947534,101212.04292259665,101212.04292259665,101212.04292259665,127178.05897490674,124117.82533213055,3060.233642776189,0.0,89897.79833251354,55503.245418930535,38216.16990398112,25966.0160523101,64182.18595629122,19804.32645658835,1450.0,0.0,0.8868746441726804,2.872855399666928,0.001494314320929203,1.0,1.0,-4.200818580005887,353119.1100419237,1548319.4016608957,4.384694449068681,1548319.4016608957,4.384694449068681,0.7627017720658935,0.09184012774312807,3.9602049109686877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9602049109686877,1.2795678482405375,1.279866818851039,3.094955000951411,6557.8382625962095,15448.991534739156,6480.106551500789,0.0003098689028886071,22700.289594490718,2314.7853338796344,19369.472131166283,1975.1364768974404,0.8532698250628128,0.8532698250628128,35740.30510927798,35405.22815468563,1.0118440282803078,0.8,4313.476192829872,4273.035954225843,1.0118440282803078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555876778480058,4.883689991133988,-2.4332323257033517,7.316922316837339,3.5,3.5,1.0,0.6,0.0002336375105124943,1.0000126630660795,0.00023363455198272407,198.9153410937171,0.0,6.050198925554754e-07,1.7146263755022173,0.02521863685286601,7.994631474632324e-05,0.00015369119576617109,0.0006086486282458407,0.09184012765934092,0.09184012765934092,0.09184012765934092,0.09200993333775553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502086.95182577596,590.9472623377652,0.0,0.09184012765934092,0.09184012774312807,0.09184012774312807,0.375,0.375,0.5,6.813556014213077,0.9459710481011712,0.9459710481011712,1.7109869077103212e-11,0.002037878387056935,0.9105493898214263,1.7109869077103212e-11,25966.0160523101,19804.32645658835,0.7627017720658935,1.0750926423835012,3.8980867661509118,1.0411486666850298,0.6401452750741127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514446994870591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68893346519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2688013629184,261.2688013629184,-11.881198637081582,244.969894336659,277.56770838916555,129727.54380919466,129750.85209273636,-23.30828354170454,0.0,nan,277.56770838916555,4.417708389165568,271.04814557868747,-2.1018544213125097,264.52858276814,-8.621417231859994,258.00901995768425,-15.140980042315732,251.48945714717405,-21.660542852825927,244.969894336659,-28.18010566334098,1.0,1.0,26022.012520719443,26022.012520719443,276.87014778169356,3.7201477816935835,276.87014778169356,276.87014778169356,75471.10576092899,75474.76867312132,-3.662912192332442,0.0,8546.071908451686,8546.071908451686,0.8831951921199419,3980.005935523531,276.87014778169356,3.7201477816935835,1.0,0.002,0.23581500128226995,0.004696292479566306,0.0003653037989408582,0.0016346962007810456,0.18265189947042912,0.18265189947042912,0.0,-2.780961225190559e-13,1.0,1.0018610290515373,0.9105493898043164,0.09184012774312807,0.0,0.00017053373945008564,218.21860920240468,0.0,1601756.8542443416,268.0406699085597,0.002037878369947066,1.0,1279621.3224789817,2609.490960212695,,,,,,,,,,,,,,,,,,,3.0,15448.991534739156,1450.0,0.375,6.173730061729009,3.5
2092.0,-29.99180557399426,4.883790078084156,34.92706697676654,25.190670566540234,6.227928110659811,-26.36983220556219,-39.87867337474597,2.6059547417825084,-5.109545350402811,-5.11154567392393,39.855761494478585,41085.58171374265,25737.98956142082,25737.98956142082,66823.57127516347,75480.83302202985,75475.15259296415,25737.98956142082,101213.14215438497,101213.14215438497,101213.14215438497,127179.13148121623,124116.61966796583,3062.5118132504053,0.0,89898.02863056603,55502.81128924734,38216.90815702076,25965.98932683126,64182.89748385202,19804.31231751573,1450.0,0.0,0.8868733959465904,2.8728371050031045,0.001494314320929203,1.0,1.0,-4.209512685746972,353116.6619053051,1548323.4768080653,4.3847363884043435,1548323.4768080653,4.3847363884043435,0.7627020125534549,0.09184099245913845,3.96017677795509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.96017677795509,1.2795683351960963,1.2798673021345366,3.094931836796497,6557.7891805315685,15448.910918877946,6480.103782979639,0.00030987992712878183,22700.509010354464,2314.8077080709995,19369.463855871298,1975.135633052194,0.8532612130871706,0.8532612130871706,35740.10199186835,35405.22815468563,1.0118368402124058,0.8,4313.451678710363,4273.035954225843,1.0118368402124058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556031192074472,4.883790078084156,-2.433335596804492,7.317125674888649,3.5,3.5,1.0,0.6,0.00023363455198272407,1.0000129188817977,0.00023363153372455567,198.91544360423262,0.0,5.884969583824728e-07,1.6678003800559278,0.025219225349824393,7.994525452300945e-05,0.00015368929745971461,0.000608636786820194,0.09184099243073733,0.09184099243073733,0.09184099243073733,0.09200921791025869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502062.9281867086,590.9551657959316,0.0,0.09184099243073733,0.09184099245913845,0.09184099245913845,0.375,0.375,0.5,6.818602786748565,0.9372461856614223,0.9372461856614223,-3.501554601825774e-11,0.0020003235211447645,0.902032988176984,-3.501554601825774e-11,25965.98932683126,19804.31231751573,0.7627020125534549,1.0750629419035012,3.8981307936862977,1.0411429507677776,0.6401328597556616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454283809408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64210746974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26866680028064,261.26866680028064,-11.881333199719336,244.96976465911678,277.5675689414269,129727.10909499365,129749.60667421445,-22.497579220792506,0.0,nan,277.5675689414269,4.417568941426907,271.0480080849844,-2.10199191501556,264.52844722847897,-8.62155277152101,258.0088863720832,-15.141113627916752,251.48932551559355,-21.660674484406428,244.96976465911678,-28.1802353408832,1.0,1.0,26022.012520719443,26022.012520719443,276.87001500114155,3.720015001141576,276.87001500114155,276.87001500114155,75471.59213293594,75475.15259296415,-3.5604600282094907,0.0,8546.071908451686,8546.071908451686,0.8831969738500275,3979.9776618448655,276.87001500114155,3.720015001141576,1.0,0.002,0.23564605405969238,0.004697013981638695,0.00036504194646448353,0.001634958053712097,0.18252097323224176,0.18252097323224176,0.0,1.7658053838576215e-13,1.0,1.001843658827839,0.9020329882119995,0.09184099245913845,0.0,0.00016894711236253466,216.18843064920873,0.0,1601756.5510389544,268.04045464959717,0.0020003235561603105,1.0,1279621.9339061647,2609.597095550885,,,,,,,,,,,,,,,,,,,3.0,15448.910918877946,1450.0,0.375,6.173730061729009,3.5
2093.0,-29.991928787560738,4.88388436581502,34.92712661748727,25.190784909669333,6.2278031410627825,-26.369955594719052,-39.878790896013356,2.605829947489087,-5.109758176884327,-5.1117216401147685,39.85585518362779,41085.219940889365,25738.6854652692,25738.6854652692,66823.90540615856,75481.2024784044,75475.54590562427,25738.6854652692,101214.23137089347,101214.23137089347,101214.23137089347,127180.19416477854,124115.42536328646,3064.7688014920795,0.0,89898.28600388857,55502.33718038276,38217.72091500645,25965.962793885075,64183.68370889153,19804.298250562606,1450.0,0.0,0.8868721605832333,2.8728189847755967,0.001494314320929203,1.0,1.0,-4.218124034032428,353114.2377254288,1548327.5042149741,4.384777895642112,1548327.5042149741,4.384777895642112,0.7627022501636824,0.09184184892120865,3.9601462042942375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9601462042942375,1.2795689204766838,1.2798678836896025,3.094906527441246,6557.735553044831,15448.822535382593,6480.100614062126,0.00030989196594599676,22700.749256784045,2314.8322063889345,19369.454383764787,1975.134667166136,0.8532517655987186,0.8532517655987186,35739.88125291411,35405.22815468563,1.0118290285519358,0.8,4313.4250378571005,4273.035954225843,1.0118290285519358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556181416064542,4.88388436581502,-2.4334391495422514,7.3173235153572715,3.5,3.5,1.0,0.6,0.00023363153372455567,1.0000128233745156,0.0002336285378183177,198.91554535689778,0.0,6.003781624809143e-07,1.7014717124709111,0.025219825727986873,7.994419241890876e-05,0.0001536873413056469,0.0006086243413196305,0.091841848742802,0.091841848742802,0.091841848742802,0.09200850940557129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502039.1271618885,590.9629958582249,0.0,0.091841848742802,0.09184184892120865,0.09184184892120865,0.375,0.375,0.5,6.82360261439146,0.9285785990102795,0.9285785990102795,1.4779288903810084e-11,0.0019634632304246225,0.8935976060823236,1.4779288903810084e-11,25965.962793885075,19804.298250562606,0.7627022501636824,1.0750306129520395,3.898175806040616,1.0411354030292481,0.6401193818546399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514461719996097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67577880216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2685341414687,261.2685341414687,-11.881465858531271,244.96963614089844,277.5674321420238,129726.26033986935,129748.43961723779,-22.17927736840974,0.0,nan,277.5674321420238,4.417432142023813,271.0478729418389,-2.102127058161102,264.5283137415522,-8.621686258447767,258.00875454136275,-15.14124545863723,251.48919534113585,-21.660804658864123,244.96963614089844,-28.180363859101533,1.0,1.0,26022.012520719443,26022.012520719443,276.86988505757546,3.719885057575482,276.86988505757546,276.86988505757546,75472.03362063895,75475.54590562427,-3.5122849853214575,0.0,8546.071908451686,8546.071908451686,0.8831989101499449,3979.9469353157087,276.86988505757546,3.719885057575482,1.0,0.002,0.23547867852489981,0.004697728774768085,0.0003647825302121817,0.0016352174699509469,0.18239126510609083,0.18239126510609083,0.0,1.631286251913e-13,1.0,1.0018264531898413,0.8935976060675443,0.09184184892120865,0.0,0.0001673754255030628,214.1773670074797,0.0,1601756.2516563463,268.04024182311565,0.0019634632156453335,1.0,1279622.5393527704,2609.70225266872,,,,,,,,,,,,,,,,,,,3.0,15448.822535382593,1450.0,0.375,6.173730061729009,3.5
2094.0,-29.992050818244984,4.883972993856124,34.92718532520392,25.190892302803718,6.22766888827406,-26.370078847536124,-39.87891218913717,2.6056969167732724,-5.1099695434659225,-5.11189676434423,39.85594753772183,41084.87905723029,25739.36462736591,25739.36462736591,66824.24368459621,75481.58221542374,75475.94201143681,25739.36462736591,101215.30663880272,101215.30663880272,101215.30663880272,127181.24269862649,124114.23794636948,3067.0047522570108,0.0,89898.54968417746,55501.87991541397,38218.52196529276,25965.936059823765,64184.45802511653,19804.28393572603,1450.0,0.0,0.8868709343330733,2.8728009451462584,0.001494314320929203,1.0,1.0,-4.226669056525168,353111.8251566878,1548331.474239295,4.384819096761337,1548331.474239295,4.384819096761337,0.7627024841353032,0.09184269678908444,3.960115683453523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960115683453523,1.2795695439307166,1.2798685034556316,3.094881167059058,6557.681817438138,15448.733489476856,6480.097208587882,0.0003099040191503728,22700.99079675851,2314.8568366117393,19369.444204574378,1975.1336291775865,0.8532422385431809,0.8532422385431809,35739.66089497633,35405.22815468563,1.0118212303871668,0.8,4313.3984429884895,4273.035954225843,1.0118212303871668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55632802603129,4.883972993856124,-2.433543602409949,7.317516596266072,3.5,3.5,1.0,0.6,0.0002336285378183177,1.0000127002787713,0.0002336255707084416,198.9156461328014,0.0,5.959323231621814e-07,1.6888722038416222,0.025220421660310036,7.994309624015364e-05,0.00015368544157816407,0.0006086121275121677,0.09184269677093515,0.09184269677093515,0.09184269677093515,0.0920078044292775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502015.545930757,590.970753444833,0.0,0.09184269677093515,0.09184269678908444,0.09184269678908444,0.375,0.375,0.5,6.8285558521452545,0.9199702502141349,0.9199702502141349,-1.0231815394945443e-11,0.0019272208783149836,0.8852277078190696,-1.0231815394945443e-11,25965.936059823765,19804.28393572603,0.7627024841353032,1.0749991612585263,3.898220599849873,1.0411281132645334,0.6401063485050078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514469101208285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66317929353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2684023039485,261.2684023039485,-11.881597696051472,244.9695086911297,277.56729591675656,129725.2853311455,129747.32729753343,-22.04196638790333,0.0,nan,277.56729591675656,4.417295916756586,271.0477384716446,-2.1022615283553705,264.528181026507,-8.621818973492964,258.0086235813964,-15.141376418603556,251.4890661362568,-21.660933863743168,244.9695086911297,-28.180491308870273,1.0,1.0,26022.012520719443,26022.012520719443,276.8697562828053,3.719756282805349,276.8697562828053,276.8697562828053,75472.44727881937,75475.94201143681,-3.4947326174442424,0.0,8546.071908451686,8546.071908451686,0.8832008431024461,3979.9162618707905,276.8697562828053,3.719756282805349,1.0,0.002,0.23531286263436493,0.004698436761160011,0.00036452553084524166,0.001635474469390433,0.18226276542262082,0.18226276542262082,0.0,2.356747609566501e-13,1.0,1.0018093804584,0.8852277078293014,0.09184269678908444,0.0,0.00016581578399106926,212.1817144876115,0.0,1601755.9548635161,268.04003045653405,0.001927220888546799,1.0,1279623.141902097,2609.8066165087057,,,,,,,,,,,,,,,,,,,3.0,15448.733489476856,1450.0,0.375,6.173730061729009,3.5
2095.0,-29.992167924152888,4.88405598631395,34.92724306224274,25.190924503281735,6.227453235014793,-26.37020580823754,-39.87903400612993,2.605491118920658,-5.110185319258619,-5.112076403362257,39.8560369398142,41084.58124033719,25740.04090341623,25740.04090341623,66824.62214375343,75482.02323944858,75476.29975209394,25740.04090341623,101216.34065551017,101216.34065551017,101216.34065551017,127182.24732512637,124113.02775858587,3069.219566540505,0.0,89898.84728830386,55501.43733284431,38219.34439495506,25965.906669616197,64185.251064571254,19804.267362175342,1450.0,0.0,0.8868696957816218,2.8727824259840062,0.001494314320929203,1.0,1.0,-4.235271310253893,353109.3504048874,1548335.3173737552,4.384860711273662,1548335.3173737552,4.384860711273662,0.7627027091393327,0.09184353696674345,3.9600870854117987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600870854117987,1.2795705049827133,1.2798694609353451,3.0948564928552322,6557.629535761053,15448.644362448355,6480.092717722376,0.0003099156979579224,22701.22988443208,2314.8812167694455,19369.43078107685,1975.1322603617803,0.8532326609475863,0.8532326609475863,35739.454419179514,35405.22815468563,1.0118139235032075,0.8,4313.373523547224,4273.035954225843,1.0118139235032075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5564740129904155,4.88405598631395,-2.433652870378653,7.317708856692603,3.5,3.5,1.0,0.6,0.0002336255707084416,1.0000121877440913,0.0002336227233744752,198.9157428417898,0.0,5.902045781515259e-07,1.6726397744814243,0.025221011864888187,7.994199534095163e-05,0.00015368357536748998,0.0006086003420527079,0.09184353684230107,0.09184353684230107,0.09184353684230107,0.09200708282031979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501992.1779009573,590.9784406460004,0.0,0.09184353684230107,0.09184353696674345,0.09184353696674345,0.375,0.375,0.5,6.833462236240596,0.9114006582291267,0.9114006582291267,1.5063505998114124e-11,0.0018910841036472448,0.8768050931083735,1.5063505998114124e-11,25965.906669616197,19804.267362175342,0.7627027091393327,1.0749682363928865,3.898268041658989,1.0411211459861227,0.6400937997267554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514476411565982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.646946864166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2682641860247,261.2682641860247,-11.881735813975297,244.96938222615688,277.5671461458842,129723.47044302734,129746.5624265613,-23.09198353396638,0.0,nan,277.5671461458842,4.417146145884203,271.04759336194587,-2.1024066380541058,264.5280405779956,-8.621959422004352,258.00848779406124,-15.141512205938739,251.4889350101041,-21.66106498989589,244.96938222615688,-28.180617773843096,1.0,1.0,26022.012520719443,26022.012520719443,276.8696185040315,3.71961850403153,276.8696185040315,276.8696185040315,75472.65450821289,75476.29975209394,-3.6452438810520107,0.0,8546.071908451686,8546.071908451686,0.8832026542778333,3979.8875208388577,276.8696185040315,3.71961850403153,1.0,0.002,0.23514861640070167,0.004699136976442269,0.0003642709598293574,0.0016357290392881038,0.1821354799146787,0.1821354799146787,0.0,-8.825388336797246e-13,1.0,1.001792199490901,0.87680509309331,0.09184353696674345,0.0,0.00016424613925955145,210.17326228226796,0.0,1601755.6531447542,268.03981468074136,0.0018910840885837388,1.0,1279623.7599846395,2609.911620826936,,,,,,,,,,,,,,,,,,,3.0,15448.644362448355,1450.0,0.375,6.173730061729009,3.5
2096.0,-29.99228379876801,4.884133453570174,34.927299839212075,25.19098394494506,6.227292457306109,-26.370326173182566,-39.879147231671936,2.6053348314423794,-5.1104009518166436,-5.112256421528986,39.856124705807886,41084.27966572454,25740.703928380335,25740.703928380335,66824.98359410488,75482.40201017488,75476.65201678223,25740.703928380335,101217.35594516256,101217.35594516256,101217.35594516256,127183.23248874312,124111.81916038142,3071.413328361701,0.0,89899.11311646302,55501.02247777997,38220.100709647835,25965.87654358055,64185.97725322838,19804.250106287654,1450.0,0.0,0.8868684612173621,2.8727638594479328,0.001494314320929203,1.0,1.0,-4.243829684755497,353106.8704436881,1548339.0901826215,4.384902191897576,1548339.0901826215,4.384902191897576,0.7627029294793357,0.09184436884555959,3.9600609920139482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600609920139482,1.2795712360496987,1.2798701885295791,3.0948343323498553,6557.582580309348,15448.563112450915,6480.0881151248195,0.0003099261634166526,22701.44659331206,2314.9033149252864,19369.41702360475,1975.1308574900452,0.8532239099384558,0.8532239099384556,35739.26602647047,35405.22815468563,1.011807256563141,0.8,4313.35078654308,4273.035954225843,1.011807256563141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55661713945229,4.884133453570174,-2.4337638963602695,7.317897349930443,3.5,3.5,1.0,0.6,0.0002336227233744752,1.0000120596085895,0.00023361990600985,198.91583853402744,0.0,5.663795510444568e-07,1.6051196476599905,0.02522157824443923,7.994097209801088e-05,0.00015368175127646435,0.0006085891084143162,0.09184436880994774,0.09184436880994774,0.09184436880994774,0.09200636010941463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501969.028423189,590.9860557725391,0.0,0.09184436880994774,0.09184436884555959,0.09184436884555959,0.375,0.375,0.5,6.838321981653081,0.9028694460391193,0.9028694460391193,5.4512838687514886e-11,0.0018554697123249753,0.8684267367734719,5.4512838687514886e-11,25965.87654358055,19804.250106287654,0.7627029294793357,1.0749390740185494,3.8983126862158723,1.0411149982256251,0.6400818593699625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514483426907148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57942673735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2681260302459,261.2681260302459,-11.881873969754054,244.96925727850385,277.56699478198135,129722.45160398899,129745.54991783833,-23.09831384936549,0.0,nan,277.56699478198135,4.416994781981373,271.0474472812942,-2.1025527187057946,264.5278997805909,-8.622100219409106,258.00835227990495,-15.141647720095023,251.48880477920014,-21.66119522079984,244.96925727850385,-28.18074272149613,1.0,1.0,26022.012520719443,26022.012520719443,276.86947970535044,3.719479705350466,276.86947970535044,276.86947970535044,75472.9952474489,75476.65201678223,-3.6567693333345233,0.0,8546.071908451686,8546.071908451686,0.8832043068270651,3979.861296974018,276.86947970535044,3.719479705350466,1.0,0.002,0.2349859317282923,0.004699830172057223,0.00036401880774565316,0.001635981191865398,0.18200940387282658,0.18200940387282658,0.0,-3.8894885576179483e-13,1.0,1.0017751081323687,0.8684267367189591,0.09184436884555959,0.0,0.00016268458286692016,208.17515838431868,0.0,1601755.3523580807,268.03959904818333,0.0018554696578121366,1.0,1279624.3793710365,2610.016085365285,,,,,,,,,,,,,,,,,,,3.0,15448.563112450915,1450.0,0.375,6.173730061729009,3.5
2097.0,-29.992397647860358,4.88420551673203,34.92735567064875,25.191051279567205,6.2271372186428025,-26.370444161213797,-39.87926387982441,2.6051837318104143,-5.11061579704824,-5.11243619956602,39.85621097145522,41083.98949943052,25741.352419467476,25741.352419467476,66825.34191889799,75482.76970810734,75477.00215558523,25741.352419467476,101218.35457505271,101218.35457505271,101218.35457505271,127184.20052175636,124110.61435178482,3073.586169971538,0.0,89899.3653522911,55500.6162949476,38220.83228593723,25965.84594670365,64186.67823264087,19804.23238243022,1450.0,0.0,0.8868672333005078,2.872745310759549,0.001494314320929203,1.0,1.0,-4.252336402935441,353104.39380241564,1548342.7985054636,4.384943449250478,1548342.7985054636,4.384943449250478,0.7627031456275106,0.0918451926242344,3.960033822269638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.960033822269638,1.2795719429829935,1.2798708920228297,3.094811389063311,6557.533966238279,15448.48201230256,6480.084774849543,0.0003099370558465507,22701.6660430356,2314.925692569389,19369.407039298414,1975.1298393741406,0.8532152222916056,0.8532152222916056,35739.0698623431,35405.22815468563,1.0118003146133812,0.8,4313.327111611075,4273.035954225843,1.0118003146133812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556757128502302,4.88420551673203,-2.4338761945593634,7.318081711291393,3.5,3.5,1.0,0.6,0.00023361990600985,1.0000118488129413,0.0002336171379240829,198.9159325536153,0.0,5.604184468789821e-07,1.5882258784550354,0.02522213866288611,7.99399179368846e-05,0.0001536799880729654,0.0006085779505749376,0.09184519258952924,0.09184519258952924,0.09184519258952924,0.09200563866139137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501946.0967878602,590.9935990684811,0.0,0.09184519258952924,0.0918451926242344,0.0918451926242344,0.375,0.375,0.5,6.8431353693192385,0.8943790001278558,0.8943790001278558,-3.575451046344824e-11,0.0018204025178079064,0.8600997966306068,-3.575451046344824e-11,25965.84594670365,19804.23238243022,0.7627031456275106,1.074910907017238,3.8983564153982497,1.0411092108037345,0.6400703484066272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514490368492916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.56253296814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2679885311758,261.2679885311758,-11.882011468824203,244.96913397249315,277.56684308984916,129721.4681531625,129744.45667152977,-22.98851836725438,0.0,nan,277.56684308984916,4.416843089849181,271.04730126638793,-2.102698733612044,264.52775944290795,-8.622240557092027,258.00821761945116,-15.141782380548818,251.48867579596518,-21.6613242040348,244.96913397249315,-28.180866027506823,1.0,1.0,26022.012520719443,26022.012520719443,276.86934089804316,3.7193408980431855,276.86934089804316,276.86934089804316,75473.34906360864,75477.00215558523,-3.653091976593714,0.0,8546.071908451686,8546.071908451686,0.8832060275418551,3979.833991380986,276.86934089804316,3.7193408980431855,1.0,0.002,0.2348247991879443,0.004700516489806275,0.00036376906045159914,0.0016362309390980153,0.18188453022579956,0.18188453022579956,0.0,-4.5038538870612044e-13,1.0,1.0017581210027113,0.8600997966663613,0.0918451926242344,0.0,0.00016113245387769942,206.18911595987316,0.0,1601755.0532823303,268.03938420295174,0.0018204025535624169,1.0,1279624.9979310315,2610.119926816305,,,,,,,,,,,,,,,,,,,3.0,15448.48201230256,1450.0,0.375,6.173730061729009,3.5
2098.0,-29.99250885911455,4.8842722993289405,34.92741057314731,25.191117950622015,6.226986828835816,-26.370559290333638,-39.879372565168865,2.6050372599399974,-5.1108296031106875,-5.112615501518345,39.85629582505164,41083.68532242704,25741.986087181755,25741.986087181755,66825.6714096088,75483.12898753435,75477.35179443812,25741.986087181755,101219.33788161987,101219.33788161987,101219.33788161987,127185.1528751348,124109.41464648796,3075.7382286468396,0.0,89899.61264920606,55500.199413401715,38221.570262004825,25965.814993514927,64187.38525551975,19804.214285297574,1450.0,0.0,0.8868660129146297,2.8727268047229257,0.001494314320929203,1.0,1.0,-4.260786062712555,353101.9237358696,1548346.446133404,4.384984453643509,1548346.446133404,4.384984453643509,0.762703357866632,0.09184600827766357,3.9600073661664403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9600073661664403,1.2795726283417401,1.279871573999547,3.0947890557008906,6557.486644523241,15448.402771745625,6480.081382232234,0.00030994765253590506,22701.880157418764,2314.9475261601838,19369.39689853825,1975.1288053043852,0.853206728439561,0.853206728439561,35738.87885040844,35405.22815468563,1.0117935550010293,0.8,4313.304058494148,4273.035954225843,1.0117935550010293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5568939176472965,4.8842722993289405,-2.4339895591449063,7.318261858473846,3.5,3.5,1.0,0.6,0.0002336171379240829,1.0000115742897453,0.00023361443400293506,198.91602439488247,0.0,5.506163617535481e-07,1.5604467692095552,0.025222689279247864,7.99389357480223e-05,0.0001536782021760606,0.0006085668126364155,0.09184600822991905,0.09184600822991905,0.09184600822991905,0.09200491936229824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501923.3819150242,591.0010708971723,0.0,0.09184600822991905,0.09184600827766357,0.09184600827766357,0.375,0.375,0.5,6.8479027089558535,0.8859324001597884,0.8859324001597884,5.985612006043084e-11,0.0017858984076610795,0.8518294388057939,5.985612006043084e-11,25965.814993514927,19804.214285297574,0.762703357866632,1.0748821945514724,3.898399303083593,1.0411028762674541,0.6400585591526969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449718874387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5347538589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2678522500273,261.2678522500273,-11.88214774997266,244.9690125093596,277.5666919906872,129720.56291720827,129743.34781191061,-22.784894702347938,0.0,nan,277.5666919906872,4.416691990687241,271.0471560944266,-2.1028439055733656,264.52762019816265,-8.622379801837326,258.0080843019045,-15.141915698095488,251.48854840562322,-21.661451594376757,244.9690125093596,-28.180987490640376,1.0,1.0,26022.012520719443,26022.012520719443,276.8692025083201,3.719202508320109,276.8692025083201,276.8692025083201,75473.70880930731,75477.35179443812,-3.642985130805755,0.0,8546.071908451686,8546.071908451686,0.8832077030586403,3979.8074029972727,276.8692025083201,3.719202508320109,1.0,0.002,0.23466520838533508,0.004701196019111882,0.0003635217020200825,0.0016364782978052727,0.18176085101004125,0.18176085101004125,0.0,-1.7464502066744103e-13,1.0,1.001741248654707,0.8518294387459378,0.09184600827766357,0.0,0.00015959071921489907,204.2163721999901,0.0,1601754.7562305718,268.0391703968893,0.0017858983478049595,1.0,1279625.6148516992,2610.2230819124184,,,,,,,,,,,,,,,,,,,3.0,15448.402771745625,1450.0,0.375,6.173730061729009,3.5
2099.0,-29.992620048114738,4.884333914820688,34.927464558944536,25.191175506357126,6.2268351714551455,-26.370674526174312,-39.87948502236975,2.6048896494208975,-5.111042764477702,-5.112794683235781,39.856379173826134,41083.40660696521,25742.606139995405,25742.606139995405,66826.01274696062,75483.47535936786,75477.69802051992,25742.606139995405,101220.30416051533,101220.30416051533,101220.30416051533,127186.08768677601,124108.21806316293,3077.8696236130795,0.0,89899.85002953775,55499.81169991298,38222.264810694185,25965.783526260682,64188.04833695487,19804.195686446223,1450.0,0.0,0.8868647985826583,2.8727083041592603,0.001494314320929203,1.0,1.0,-4.269186772576518,353099.4553380365,1548350.0290796,4.385025254704234,1548350.0290796,4.385025254704234,0.7627035658838143,0.0918468158325722,3.959981872082924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959981872082924,1.279573318852875,1.27987226121196,3.0947674617293592,6557.440889488771,15448.326731528467,6480.078373275294,0.00030995790898700836,22702.086255321927,2314.9685422975153,19369.387904564595,1975.1278881743099,0.8531985865406504,0.8531985865406504,35738.6947839733,35405.22815468563,1.0117870411875418,0.8,4313.281843625432,4273.035954225843,1.0117870411875418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557027767758826,4.884333914820688,-2.4341042202170957,7.318438135037784,3.5,3.5,1.0,0.6,0.00023361443400293506,1.0000115719841822,0.00023361173065168317,198.91611621784648,0.0,5.378532450034725e-07,1.524276096339841,0.025223227132492868,7.993791948465866e-05,0.0001536765145182764,0.0006085562116572628,0.09184681581132637,0.09184681581132637,0.09184681581132637,0.09200420086815667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501900.88204603444,591.008471835931,0.0,0.09184681581132637,0.0918468158325722,0.0918468158325722,0.375,0.375,0.5,6.852624268669618,0.8775307700257144,0.8775307700257144,6.895106707816012e-11,0.0017519187580887774,0.8436079106592729,6.895106707816012e-11,25965.783526260682,19804.195686446223,0.7627035658838143,1.0748553705658621,3.898441246611624,1.0410974391394139,0.6400476049886742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514503850978235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.498583186025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2677168521448,261.2677168521448,-11.882283147855162,244.96889254635562,277.5665411579267,129719.65660432099,129742.2938256438,-22.637221322827504,0.0,nan,277.5665411579267,4.4165411579267015,271.04701143562636,-2.102988564373618,264.52748171331,-8.622518286689967,258.00795199098434,-15.142048009015639,251.48842226866597,-21.661577731334006,244.96889254635562,-28.18110745364436,1.0,1.0,26022.012520719443,26022.012520719443,276.8690638394939,3.719063839493913,276.8690638394939,276.8690638394939,75474.05061581911,75477.69802051992,-3.6474047008086927,0.0,8546.071908451686,8546.071908451686,0.8832093176472758,3979.781781443339,276.8690638394939,3.719063839493913,1.0,0.002,0.2345071503714477,0.004701868740187809,0.0003632767183168034,0.0016367232825277743,0.18163835915840168,0.18163835915840168,0.0,8.445774461740552e-13,1.0,1.0017244752824,0.8436079105903218,0.0918468158325722,0.0,0.0001580579351022595,202.25507983118655,0.0,1601754.4606919202,268.0389572355223,0.0017519186891377103,1.0,1279626.2313583472,2610.325644175447,,,,,,,,,,,,,,,,,,,3.0,15448.326731528467,1450.0,0.375,6.173730061729009,3.5
2100.0,-29.99273216528228,4.884390554885865,34.92751768012368,25.191288662049942,6.2267384706592575,-26.370785101743948,-39.87958920244125,2.604791406486154,-5.111251118489406,-5.112969906497902,39.856462192234986,41083.074092161245,25743.2031880632,25743.2031880632,66826.27728022444,75483.79456896424,75478.06974433092,25743.2031880632,101221.27293239412,101221.27293239412,101221.27293239412,127187.02624239543,124107.04557073026,3079.9806716651615,0.0,89900.07680233828,55499.38699958428,38222.98866972667,25965.753310001313,64188.74197972799,19804.17803243068,1450.0,0.0,0.8868636055925737,2.8726902110137655,0.001494314320929203,1.0,1.0,-4.277453745714695,353097.0414838782,1548353.5978297186,4.385065338760176,1548353.5978297186,4.385065338760176,0.7627037735432324,0.09184761521009678,3.9599548147082153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9599548147082153,1.279573780285136,1.2798727192927062,3.094745200097639,6557.393719762478,15448.248401701545,6480.075299172526,0.00030996848325644797,22702.298639476387,2314.9901994540837,19369.3787158657,1975.1269511877858,0.8531901999643698,0.8531901999643698,35738.499430368494,35405.22815468563,1.0117801279485465,0.8,4313.258266514914,4273.035954225843,1.0117801279485465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557156651861444,4.884390554885865,-2.4342173166317465,7.318607871517612,3.5,3.5,1.0,0.6,0.00023361173065168317,1.000011668594351,0.00023360900476296988,198.91620880739254,0.0,5.37740131799074e-07,1.5239555335185757,0.025223764872624666,7.993697803146029e-05,0.0001536747526202229,0.0006085450765375456,0.09184761518782525,0.09184761518782525,0.09184761518782525,0.09200349763801137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501878.5994917678,591.0158011877684,0.0,0.09184761518782525,0.09184761521009678,0.09184761521009678,0.375,0.375,0.5,6.857300748245495,0.8691897041658194,0.8691897041658194,1.261923898709938e-11,0.001718788008474803,0.835516160783186,1.261923898709938e-11,25965.753310001313,19804.17803243068,0.7627037735432324,1.0748263158369877,3.898481070373472,1.0410903099071398,0.6400355081758115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451051188529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49826262321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2675870886089,261.2675870886089,-11.8824129113911,244.9687741500237,277.56640002719433,129719.29641343556,129740.99162650651,-21.69521307099368,0.0,nan,277.56640002719433,4.416400027194356,271.0468748517728,-2.10312514822715,264.5273496763414,-8.622650323658604,258.0078245008696,-15.14217549913036,251.4882993254515,-21.661700674548484,244.9687741500237,-28.181225849976272,1.0,1.0,26022.012520719443,26022.012520719443,276.8689321126843,3.7189321126843424,276.8689321126843,276.8689321126843,75474.54211005657,75478.06974433092,-3.5276342743454734,0.0,8546.071908451686,8546.071908451686,0.8832110312404304,3979.7545887817564,276.8689321126843,3.7189321126843424,1.0,0.002,0.23435060107307823,0.004702535409511304,0.00036303407493264834,0.0016369659249154966,0.18151703746632417,0.18151703746632417,0.0,-1.5185509100179573e-13,1.0,1.0017079660842696,0.8355161607705668,0.09184761521009678,0.0,0.0001565492140876231,200.32457522646317,0.0,1601754.1719395372,268.03874888151057,0.001718787995855564,1.0,1279626.834244842,2610.426631647311,,,,,,,,,,,,,,,,,,,3.0,15448.248401701545,1450.0,0.375,6.173730061729009,3.5
