time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2101.0,-29.992840782459204,4.884442274608081,34.927569918904766,25.191333365533524,6.226551681494418,-26.370901536015207,-39.87970183426512,2.6046124350110667,-5.111461552071717,-5.11314748532238,39.85654296865162,41082.784390712906,25743.793631820932,25743.793631820932,66826.57802253384,75484.18797785534,75478.41803931654,25743.793631820932,101222.21167113748,101222.21167113748,101222.21167113748,127187.93311992446,124105.86175569677,3082.0713642277,0.0,89900.33825284214,55498.9643839581,38223.74874320449,25965.72144878698,64189.470191991466,19804.158950938716,1450.0,0.0,0.8868624087225356,2.872671864635757,0.001494314320929203,1.0,1.0,-4.285731554253971,353094.59519374784,1548357.0702083798,4.385105553254858,1548357.0702083798,4.385105553254858,0.7627039745457908,0.09184840681822404,3.9599271347191674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9599271347191674,1.2795746163658275,1.2798735520805666,3.0947215457945854,6557.343599132747,15448.1657677164,6480.072312992441,0.00030997972994522725,22702.52335317724,2315.0131138744873,19369.369789973593,1975.1260410000962,0.8531813617653577,0.8531813617653577,35738.29958122665,35405.22815468563,1.0117730556297522,0.8,4313.234146840702,4273.035954225843,1.0117730556297522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557284110298992,4.884442274608081,-2.434333455831417,7.318775730439498,3.5,3.5,1.0,0.6,0.00023360900476296988,1.000011304340979,0.00023360636399697636,198.9162985066193,0.0,5.422234484787879e-07,1.536661252988885,0.025224307096073144,7.993596021310061e-05,0.00015367304454986928,0.0006085340589879349,0.09184840677215889,0.09184840677215889,0.09184840677215889,0.09200278589666669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501856.52504118055,591.0230618885068,0.0,0.09184840677215889,0.09184840681822404,0.09184840681822404,0.375,0.375,0.5,6.861932128457069,0.8608976454499953,0.8608976454499953,1.0118128557223827e-11,0.0016859332506555802,0.8274159310684013,1.0118128557223827e-11,25965.72144878698,19804.158950938716,0.7627039745457908,1.0747973639821684,3.898523744442512,1.04108318424587,0.6400237339213708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514517228401205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51096834268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26745406332327,261.26745406332327,-11.882545936676706,244.96865682106719,277.5662513055794,129717.83694323343,129740.07748985128,-22.240546617826116,0.0,nan,277.5662513055794,4.416251305579408,271.0467324086821,-2.1032675913178878,264.52721351177314,-8.622786488226836,258.00769461486675,-15.142305385133227,251.4881757179709,-21.661824282029073,244.96865682106719,-28.181343178932792,1.0,1.0,26022.012520719443,26022.012520719443,276.86879528883935,3.718795288839374,276.86879528883935,276.86879528883935,75474.80240649403,75478.41803931654,-3.615632822518819,0.0,8546.071908451686,8546.071908451686,0.883212784263107,3979.7267703927632,276.86879528883935,3.718795288839374,1.0,0.002,0.23419556224439197,0.004703194949034806,0.00036279376983270494,0.0016372062306366612,0.18139688491635247,0.18139688491635247,0.0,4.693662992993897e-13,1.0,1.0016914389467724,0.8274159310582831,0.09184840681822404,0.0,0.00015503875404306966,198.39184474859115,0.0,1601753.8811959126,268.03853844792826,0.0016859332405374516,1.0,1279627.4452352605,2610.5277230881625,,,,,,,,,,,,,,,,,,,3.0,15448.1657677164,1450.0,0.375,6.173730061729009,3.5
2102.0,-29.99294783191442,4.884489175847965,34.9276212849229,25.191390991117828,6.226396061055747,-26.371013442616526,-39.87980996081603,2.604461671651578,-5.111671562687263,-5.113325134834377,39.856622258116026,41082.50376825901,25744.371850007024,25744.371850007024,66826.87561826603,75484.5467070142,75478.7614315539,25744.371850007024,101223.13328156092,101223.13328156092,101223.13328156092,127188.82229549458,124104.68048645234,3084.1418090422358,0.0,89900.5840648643,55498.57041466891,38224.45961132822,25965.689013933665,64190.14862526188,19804.139322871615,1450.0,0.0,0.8868612168703542,2.872653503950133,0.001494314320929203,1.0,1.0,-4.2939637585567425,353092.1479429962,1548360.4786728735,4.385145599224267,1548360.4786728735,4.385145599224267,0.7627041713487499,0.09184919057236449,3.959901447507839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959901447507839,1.279575321379238,1.2798742538794483,3.0946997658875692,6557.297450123297,15448.088198337151,6480.06886175739,0.00030999005650080724,22702.732695896553,2315.0344608909827,19369.359474001067,1975.1249890636525,0.8531730401557349,0.8531730401557349,35738.11411966272,35405.22815468563,1.0117664924715395,0.8,4313.211763594721,4273.035954225843,1.0117664924715395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557408929615983,4.884489175847965,-2.4344509378711616,7.318940113719126,3.5,3.5,1.0,0.6,0.00023360636399697636,1.0000111411891581,0.00023360376137328284,198.91638691124564,0.0,5.25291396652951e-07,1.4886758181144633,0.0252248323874698,7.993498311874681e-05,0.00015367138087822954,0.0006085235235802297,0.0918491905410966,0.0918491905410966,0.0918491905410966,0.09200207421922721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501834.661208152,591.0302531532243,0.0,0.0918491905410966,0.09184919057236449,0.09184919057236449,0.375,0.375,0.5,6.8665186467910555,0.8526531117009881,0.8526531117009881,-2.8990143619012088e-12,0.0016535721471200304,0.8193613762776408,-2.8990143619012088e-12,25965.689013933665,19804.139322871615,0.7627041713487499,1.074770034318125,3.8985646983101407,1.0410768170735545,0.6400125976977578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514523735251565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.462982907804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2673213453706,261.2673213453706,-11.882678654629387,244.9685409195522,277.56610177118694,129716.84714237771,129739.03630561059,-22.18916323290123,0.0,nan,277.56610177118694,4.416101771186959,271.0465896008691,-2.103410399130894,264.527077430529,-8.622922569470973,258.00756526020473,-15.142434739795249,251.48805308988156,-21.661946910118417,244.9685409195522,-28.18145908044778,1.0,1.0,26022.012520719443,26022.012520719443,276.86865782062245,3.718657820622468,276.86865782062245,276.86865782062245,75475.13757658831,75478.7614315539,-3.623854965582723,0.0,8546.071908451686,8546.071908451686,0.8832144110780293,3979.700954745378,276.86865782062245,3.718657820622468,1.0,0.002,0.23404202550911987,0.004703847783028936,0.00036255579175769356,0.0016374442094722564,0.18127789587884677,0.18127789587884677,0.0,1.2299501694901238e-12,1.0,1.0016750043832627,0.8193613762805398,0.09184919057236449,0.0,0.00015353666475847848,196.46982392151844,0.0,1601753.5916645324,268.0383284373127,0.0016535721500190448,1.0,1279628.056468311,2610.628257690355,,,,,,,,,,,,,,,,,,,3.0,15448.088198337151,1450.0,0.375,6.173730061729009,3.5
2103.0,-29.99305596792848,4.884531440517802,34.92767182762086,25.191499257367127,6.226299539909096,-26.37112041708086,-39.87991361701859,2.6043639885394536,-5.111876923121315,-5.1134989421444805,39.8567012289349,41082.194803018305,25744.92823535537,25744.92823535537,66827.12303837368,75484.8620998243,75479.12893052203,25744.92823535537,101224.0571658774,101224.0571658774,101224.0571658774,127189.71496004931,124103.52264699935,3086.192313049963,0.0,89900.80864207663,55498.170928959924,38225.15301457412,25965.657794171915,64190.810808746035,19804.120612690338,1450.0,0.0,0.8868600457268867,2.872635538945197,0.001494314320929203,1.0,1.0,-4.302065830872721,353089.75363432796,1548363.873444639,4.385184949456728,1548363.873444639,4.385184949456728,0.7627043678106027,0.09184996635454513,3.9598752503123853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598752503123853,1.2795757800080414,1.2798747092849683,3.094678183333151,6557.25171928032,15448.01167044653,6480.065600612247,0.00031000029551522546,22702.939602702023,2315.0555595133937,19369.34972622,1975.1239950666131,0.8531648352671797,0.8531648352671797,35737.92497576759,35405.22815468563,1.0117597990108793,0.8,4313.188935930375,4273.035954225843,1.0117597990108793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5575290359025615,4.884531440517802,-2.434566849561907,7.319098290079708,3.5,3.5,1.0,0.6,0.00023360376137328284,1.000011254283496,0.00023360113235991426,198.91647621325495,0.0,5.177045016042099e-07,1.467174557546331,0.025225350091971403,7.993404643142408e-05,0.00015366971494185875,0.0006085129009208258,0.09184996629741891,0.09184996629741891,0.09184996629741891,0.09200137736404893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501813.01036683377,591.037374263669,0.0,0.09184996629741891,0.09184996635454513,0.09184996635454513,0.375,0.375,0.5,6.871060983878342,0.8444704622812083,0.8444704622812083,-1.0629719326971099e-11,0.0016220190231592824,0.8114331112717537,-1.0629719326971099e-11,25965.657794171915,19804.120612690338,0.7627043678106027,1.0747424552454998,3.8986029600182537,1.0410699319172403,0.6400011821851116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514530148191012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.441481647234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26719415275886,261.26719415275886,-11.882805847241116,244.96842653553378,277.56596176997897,129716.49240474722,129737.7577843255,-21.26537957826871,0.0,nan,277.56596176997897,4.415961769978992,271.0464547230916,-2.1035452769083918,264.5269476762056,-8.623052323794354,258.00744062932125,-15.142559370678725,251.48793358242182,-21.66206641757816,244.96842653553378,-28.181573464466197,1.0,1.0,26022.012520719443,26022.012520719443,276.8685270154041,3.7185270154041064,276.8685270154041,276.8685270154041,75475.6203557449,75479.12893052203,-3.5085747771227034,0.0,8546.071908451686,8546.071908451686,0.8832160701895142,3979.674626563947,276.8685270154041,3.7185270154041064,1.0,0.002,0.23388996743266247,0.004704494679819311,0.00036232010733850854,0.0016376798925983066,0.18116005366925428,0.18116005366925428,0.0,-6.318470052724123e-14,1.0,1.0016588269287374,0.8114331112823834,0.09184996635454513,0.0,0.00015205800002736456,194.57777397808886,0.0,1601753.3086781127,268.03812307687866,0.0016220190337890017,1.0,1279628.6544810033,2610.727258018531,,,,,,,,,,,,,,,,,,,3.0,15448.01167044653,1450.0,0.375,6.173730061729009,3.5
2104.0,-29.99315875601027,4.884569115443133,34.92772152733581,25.19153980482372,6.226112749329331,-26.371231605469013,-39.880021603871114,2.6041855986342086,-5.112084435663064,-5.1136751593258545,39.85677798585624,41081.91914597648,25745.479007530143,25745.479007530143,66827.39815350663,75485.25343083397,75479.47209662023,25745.479007530143,101224.95110415037,101224.95110415037,101224.95110415037,127190.57602517557,124102.35316484158,3088.222860333985,0.0,89901.06849093166,55497.7623275717,38225.895737066625,25965.624921025195,64191.52065809182,19804.100470437825,1450.0,0.0,0.886858870325339,2.872617315215752,0.001494314320929203,1.0,1.0,-4.3101806532135924,353087.3261420584,1548367.1730519957,4.385224442831,1548367.1730519957,4.385224442831,0.762704557686259,0.09185073450590094,3.9598483375444395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9598483375444395,1.2795766131934454,1.2798755393008185,3.094655135702916,6557.2028841174915,15447.93058956815,6480.062420030707,0.00031001124138981424,22703.1595221853,2315.0779850596587,19369.34021924893,1975.1230256253596,0.8531561521347462,0.853156152134746,35737.73066517453,35405.22815468563,1.0117529227193383,0.8,4313.165484700325,4273.035954225843,1.0117529227193383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5576479304796,4.884569115443133,-2.4346857552122017,7.319254870655335,3.5,3.5,1.0,0.6,0.00023360113235991426,1.0000106977023253,0.00023359863339127062,198.91656109884474,0.0,5.229540751948657e-07,1.4820518491022494,0.025225873046046596,7.993307062105656e-05,0.0001536680617388577,0.000608502218810292,0.09185073444462817,0.09185073444462817,0.09185073444462817,0.09200067178255497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501791.5634433973,591.04442811106,0.0,0.09185073444462817,0.09185073450590094,0.09185073450590094,0.375,0.375,0.5,6.8755591087418875,0.8363374808672006,0.8363374808672006,5.0249582272954285e-11,0.001590723662786786,0.8034945061122585,5.0249582272954285e-11,25965.624921025195,19804.100470437825,0.762704557686259,1.0747143619224715,3.8986441784574324,1.0410627052980173,0.6399898105669475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514536626227696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45635893879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26706376074026,261.26706376074026,-11.88293623925972,244.96831349621172,277.5658140252713,129715.04240655819,129736.84269544072,-21.80028888252642,0.0,nan,277.5658140252713,4.415814025271345,271.0463139194569,-2.1036860805430706,264.52681381364323,-8.623186186356747,258.00731370783257,-15.142686292167411,251.48781360202588,-21.662186397974097,244.96831349621172,-28.181686503788256,1.0,1.0,26022.012520719443,26022.012520719443,276.86839095305663,3.7183909530566552,276.86839095305663,276.86839095305663,75475.87381235925,75479.47209662023,-3.5982842609810177,0.0,8546.071908451686,8546.071908451686,0.883217774617697,3979.6475792321617,276.86839095305663,3.7183909530566552,1.0,0.002,0.23373939010983671,0.0047051345690971,0.00036208671512401997,0.001637913284806086,0.18104335756200998,0.18104335756200998,0.0,-6.989417725145053e-14,1.0,1.0016426277618247,0.8034945060620089,0.09185073450590094,0.0,0.00015057725499217195,192.68306149657948,0.0,1601753.023590055,268.0379155643369,0.0015907236125372037,1.0,1279629.2607844158,2610.8263843221694,,,,,,,,,,,,,,,,,,,3.0,15447.93058956815,1450.0,0.375,6.173730061729009,3.5
2105.0,-29.99326259936348,4.884602508150024,34.927770499592754,25.191626871842914,6.22600790849589,-26.37133554857421,-39.88012099927289,2.604080857465419,-5.112280581889422,-5.113841326012546,39.85685639055584,41081.63614633131,25745.992872968614,25745.992872968614,66827.62901929993,75485.56361133972,75479.8870729068,25745.992872968614,101225.87994587541,101225.87994587541,101225.87994587541,127191.4760884798,124101.24201006284,3090.2340784169587,0.0,89901.2916467859,55497.39259119053,38226.55450621708,25965.596142604398,64192.15064882148,19804.083609607733,1450.0,0.0,0.8868577401195136,2.8726001375096586,0.001494314320929203,1.0,1.0,-4.3180238571407585,353085.0371117794,1548370.5434987147,4.38526241770062,1548370.5434987147,4.38526241770062,0.7627047536610629,0.09185149449650501,3.959824560209776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959824560209776,1.279577104361371,1.279876027385698,3.0946353656320693,6557.160993709711,15447.8585748234,6480.0585270573465,0.0003100205829496712,22703.35220154887,2315.0976328867528,19369.32858289104,1975.1218390470794,0.8531483990090954,0.8531483990090954,35737.55899223761,35405.22815468563,1.0117468475402431,0.8,4313.144765595545,4273.035954225843,1.0117468475402431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557758858040507,4.884602508150024,-2.4347984507607405,7.319400958910765,3.5,3.5,1.0,0.6,0.00023359863339127062,1.0000108075397869,0.0002335961087920308,198.9166468559753,0.0,4.970862488872291e-07,1.4087424293464073,0.025226370132295485,7.993217245604628e-05,0.00015366646093522434,0.0006084922260918174,0.09185149447387475,0.09185149447387475,0.09185149447387475,0.09200000439179022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501770.33247413445,591.0514109360521,0.0,0.09185149447387475,0.09185149449650501,0.09185149449650501,0.375,0.375,0.5,6.880014410642516,0.8282921091022217,0.8282921091022217,1.233502189279534e-11,0.001560744123139557,0.7958174688718032,1.233502189279534e-11,25965.596142604398,19804.083609607733,0.7627047536610629,1.074688437841027,3.8986802355062204,1.0410560846433774,0.6399791209844056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514542783894262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.383049519034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26693810507726,261.26693810507726,-11.883061894922719,244.96820211981043,277.5656740903403,129714.6558165077,129735.66423350712,-21.008416999412574,0.0,nan,277.5656740903403,4.415674090340303,271.0461796962433,-2.103820303756663,264.5266853021182,-8.623314697881767,258.00719090802846,-15.142809091971515,251.48769651392254,-21.662303486077434,244.96820211981043,-28.18179788018955,1.0,1.0,26022.012520719443,26022.012520719443,276.8682733439167,3.718273343916735,276.8682733439167,276.8682733439167,75476.26870448205,75479.8870729068,-3.6183684247516794,0.0,8546.071908451686,8546.071908451686,0.8832192804725072,3979.623683010825,276.8682733439167,3.718273343916735,1.0,0.002,0.23359024483864033,0.00470576979819434,0.0003618555490081475,0.0016381444507508668,0.18092777450407374,0.18092777450407374,0.0,-2.4098561687835307e-13,1.0,1.0016269618387161,0.7958174688594681,0.09185149449650501,0.0,0.00014914520353055672,190.85065181306769,0.0,1601752.7535321475,268.03771941811056,0.001560744110804535,1.0,1279629.8325072613,2610.9223294172316,,,,,,,,,,,,,,,,,,,3.0,15447.8585748234,1450.0,0.375,6.173730061729009,3.5
2106.0,-29.99336729182619,4.884631561589952,34.92781866974683,25.19172071423384,6.2258911181180725,-26.371441450873128,-39.88022067407144,2.6039652762352636,-5.112483891147008,-5.1140144894662125,39.85693118610074,41081.31559294611,25746.513581469622,25746.513581469622,66827.82917441573,75485.88376697607,75480.24094195836,25746.513581469622,101226.75452342798,101226.75452342798,101226.75452342798,127192.31812795275,124100.09241518479,3092.225712767961,0.0,89901.50802576133,55496.9684902282,38227.26615059236,25965.563604524774,64192.829755117134,19804.063590912592,1450.0,0.0,0.8868565873553568,2.8725822212478525,0.001494314320929203,1.0,1.0,-4.325989949264226,353082.6517104121,1548373.7588015117,4.385301150597004,1548373.7588015117,4.385301150597004,0.7627049384540039,0.09185224729996767,3.9597973944695544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9597973944695544,1.2795776458833796,1.279876565803623,3.094612825731131,6557.113234364337,15447.782162965024,6480.056775706118,0.00031003134210386585,22703.56259926888,2315.119087483379,19369.323347985017,1975.1213052352248,0.8531402621634705,0.8531402621634705,35737.36285467746,35405.22815468563,1.0117399066135397,0.8,4313.121093869923,4273.035954225843,1.0117399066135397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5578712628057145,4.884631561589952,-2.434917431009798,7.31954899259975,3.5,3.5,1.0,0.6,0.0002335961087920308,1.0000108959209804,0.00023359356357502057,198.9167333143934,0.0,5.021848154386158e-07,1.4231917669530372,0.025226872317110925,7.993127177569643e-05,0.00015366483701633436,0.0006084816212388695,0.09185224728855165,0.09185224728855165,0.09185224728855165,0.09199931100880938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501749.294611601,591.0583299885739,0.0,0.09185224728855165,0.09185224729996767,0.09185224729996767,0.375,0.375,0.5,6.884426327613769,0.8202997215062169,0.8202997215062169,1.1311840353300795e-11,0.001530598319220644,0.7880245402020023,1.1311840353300795e-11,25965.563604524774,19804.063590912592,0.7627049384540039,1.0746600458194033,3.898717504857275,1.0410481891723826,0.6399673569410035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454900478343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39749885664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26681516109426,261.26681516109426,-11.88318483890572,244.9680918487091,277.5655384734732,129713.94921098412,129734.50426111769,-20.555050133568155,0.0,nan,277.5655384734732,4.415538473473248,271.0460491485414,-2.103950851458592,264.5265598235485,-8.623440176451481,258.0070704986238,-15.142929501376159,251.48758117366935,-21.662418826330622,244.9680918487091,-28.181908151290884,1.0,1.0,26022.012520719443,26022.012520719443,276.86814158767976,3.7181415876797814,276.86814158767976,276.86814158767976,75476.69088115859,75480.24094195836,-3.5500607997673796,0.0,8546.071908451686,8546.071908451686,0.883221000918569,3979.596381441902,276.86814158767976,3.7181415876797814,1.0,0.002,0.23344255340007608,0.004706397351494809,0.00036162662994853527,0.0016383733700182394,0.18081331497426764,0.18081331497426764,0.0,-3.3225158735383786e-14,1.0,1.0016110588065343,0.7880245401906905,0.09185224729996767,0.0,0.00014769136908310547,188.99036987645434,0.0,1601752.4749756712,268.03751610885297,0.0015305983079088037,1.0,1279630.4283028892,2611.0196865383073,,,,,,,,,,,,,,,,,,,3.0,15447.782162965024,1450.0,0.375,6.173730061729009,3.5
2107.0,-29.993471120170476,4.884656399126603,34.927866063435395,25.191812915168725,6.225763438741098,-26.371547664309087,-39.880324120726414,2.6038399820021945,-5.112685069617726,-5.114186120573896,39.857005117428976,41081.010246797465,25747.019488228783,25747.019488228783,66828.02973502624,75486.2331375356,75480.60218099307,25747.019488228783,101227.62166922184,101227.62166922184,101227.62166922184,127193.15294804562,124098.95499500673,3094.1979530388894,0.0,89901.7474956831,55496.55300675905,38227.99387658227,25965.531278823775,64193.52515540605,19804.043676724654,1450.0,0.0,0.8868554455162011,2.8725644589688497,0.001494314320929203,1.0,1.0,-4.3338732675949245,353080.287429921,1548376.936956763,4.385339516480606,1548376.936956763,4.385339516480606,0.7627051210338942,0.09185299263524453,3.959769832369665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959769832369665,1.2795782325194096,1.2798771493197223,3.0945898669854093,6557.0645875371265,15447.701768909365,6480.0537805751455,0.00031004225149078123,22703.781103833186,2315.1413687480626,19369.314395338108,1975.1203923193045,0.8531316570907167,0.8531316570907167,35737.163855112136,35405.22815468563,1.011732864415773,0.8,4313.097076730595,4273.035954225843,1.011732864415773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557980472335366,4.884656399126603,-2.4350364191331786,7.319692818259782,3.5,3.5,1.0,0.6,0.00023359356357502057,1.00001080599618,0.00023359103939114118,198.91681905926015,0.0,5.062862532537128e-07,1.434815241721022,0.02522737860336418,7.993033702205987e-05,0.0001536632265529607,0.000608471008848999,0.09185299262837635,0.09185299262837635,0.09185299262837635,0.09199862369218718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501728.46123526996,591.0651816690448,0.0,0.09185299262837635,0.09185299263524453,0.09185299263524453,0.375,0.375,0.5,6.888795264709255,0.8123629280865998,0.8123629280865998,-1.4381384971784428e-11,0.0015010509561648178,0.780312852978966,-1.4381384971784428e-11,25965.531278823775,19804.043676724654,0.7627051210338942,1.0746316005863674,3.898755297501858,1.041040035941979,0.6399556676057979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514555276544912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40912233141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2666935243983,261.2666935243983,-11.883306475601671,244.9679825321622,277.5654045166201,129713.0701263614,129733.40660907784,-20.33648271638959,0.0,nan,277.5654045166201,4.415404516620129,271.0459201197633,-2.104079880236668,264.52643572281613,-8.623564277183846,258.00695132596275,-15.143048674037232,251.4874669290653,-21.66253307093467,244.9679825321622,-28.182017467837767,1.0,1.0,26022.012520719443,26022.012520719443,276.86801222617134,3.7180122261713677,276.86801222617134,276.86801222617134,75477.09345143675,75480.60218099307,-3.508729556313483,0.0,8546.071908451686,8546.071908451686,0.8832227464648895,3979.568681531513,276.86801222617134,3.7180122261713677,1.0,0.002,0.23329630076805977,0.004707018755581744,0.0003613999410591946,0.001638600058934565,0.1806999705295973,0.1806999705295973,0.0,-6.2406677048265635e-15,1.0,1.0015953210056214,0.7803128529933474,0.09185299263524453,0.0,0.0001462525632593154,187.149316529395,0.0,1601752.1997533184,268.03731493038225,0.0015010509705462027,1.0,1279631.0188257487,2611.1160507460822,,,,,,,,,,,,,,,,,,,3.0,15447.701768909365,1450.0,0.375,6.173730061729009,3.5
2108.0,-29.993570426645203,4.884677026884948,34.927912644068506,25.19182681515815,6.225553436561906,-26.371658040345437,-39.88043203772975,2.6036410499936724,-5.112890056931349,-5.114361678905867,39.85707644045949,41080.77146605237,25747.524667411348,25747.524667411348,66828.29613346372,75486.65265196805,75480.92718419849,25747.524667411348,101228.45185160983,101228.45185160983,101228.45185160983,127193.94847940461,124097.7977802946,3096.1506991100146,0.0,89902.03287936246,55496.17886016017,38228.72668800255,25965.49662779478,64194.223315797324,19804.021783378972,1450.0,0.0,0.8868542931213859,2.8725462792270453,0.001494314320929203,1.0,1.0,-4.341804055140813,353077.8690637795,1548380.0029950885,4.3853782371032475,1548380.0029950885,4.3853782371032475,0.7627052956953555,0.09185373077072545,3.95974510944826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95974510944826,1.279579160813871,1.2798780746009772,3.094568300822968,6557.018891426782,15447.621007079291,6480.048489493368,0.0003100523979250464,22703.99492756471,2315.163172700638,19369.298579940594,1975.1187795975786,0.8531229257994816,0.8531229257994817,35736.9853543038,35405.22815468563,1.011726547636478,0.8,4313.075533574072,4273.035954225843,1.011726547636478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558089524803868,4.884677026884948,-2.4351594101900615,7.3198364370750095,3.5,3.5,1.0,0.6,0.00023359103939114118,1.0000103353860825,0.00023358862516251563,198.91690106987892,0.0,5.021026280079442e-07,1.422958847774514,0.025227880705992186,7.992936188470769e-05,0.00015366167750643347,0.0006084610760157157,0.09185373068586516,0.09185373068586516,0.09185373068586516,0.0919979219121185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501707.8249091959,591.0719683374515,0.0,0.09185373068586516,0.09185373077072545,0.09185373077072545,0.375,0.375,0.5,6.893121005027943,0.8044638454253459,0.8044638454253459,-9.094947017729282e-12,0.00147162197453099,0.7725576237650671,-9.094947017729282e-12,25965.49662779478,19804.021783378972,0.7627052956953555,1.0746047547261073,3.8987961128004467,1.041032863731497,0.6399449879463368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514561496545177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39726593746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26656588449765,261.26656588449765,-11.883434115502325,244.96787402931056,277.5652577396762,129711.36189044394,129732.70205133162,-21.340160887693727,0.0,nan,277.5652577396762,4.415257739676235,271.0457809976215,-2.1042190023784997,264.52630425551854,-8.623695744481438,258.00682751346795,-15.143172486532023,251.4873507713915,-21.662649228608473,244.96787402931056,-28.182125970689412,1.0,1.0,26022.012520719443,26022.012520719443,276.8678746973819,3.7178746973819443,276.8678746973819,276.8678746973819,75477.28825611979,75480.92718419849,-3.638928078697063,0.0,8546.071908451686,8546.071908451686,0.8832243122005425,3979.5438349955016,276.8678746973819,3.7178746973819443,1.0,0.002,0.23315149522495698,0.004707633037648418,0.0003611754910822819,0.001638824508616913,0.18058774554114096,0.18058774554114096,0.0,-3.008049538621993e-13,1.0,1.0015794937511302,0.772557623774162,0.09185373077072545,0.0,0.00014480548379591288,185.2976762288078,0.0,1601751.9203155453,268.03710994306863,0.001471621983625937,1.0,1279631.622860113,2611.2129438248544,,,,,,,,,,,,,,,,,,,3.0,15447.621007079291,1450.0,0.375,6.173730061729009,3.5
2109.0,-29.993668791552224,4.884693753547587,34.927958531912736,25.19192093694585,6.225444628125458,-26.371757449596107,-39.88052689293397,2.6035332857685094,-5.11308325417798,-5.114526750628142,39.8571496074761,41080.46641949176,25747.9927982525,25747.9927982525,66828.45921774425,75486.95688412273,75481.32718612072,25747.9927982525,101229.31998437321,101229.31998437321,101229.31998437321,127194.78627972386,124096.70168797382,3098.0845917500455,0.0,89902.23682573192,55495.77326926396,38229.40395163106,25965.466295350652,64194.87024698171,19804.003358241906,1450.0,0.0,0.8868531874347741,2.8725291918586673,0.001494314320929203,1.0,1.0,-4.349452403804435,353075.5951656741,1548383.148303858,4.385415388388167,1548383.148303858,4.385415388388167,0.7627054770739083,0.0918544608446805,3.9597187213474525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9597187213474525,1.279579665837351,1.2798785766530738,3.0945464569853343,6556.972606956025,15447.547650536737,6480.047117327062,0.0003100628368079811,22704.197735322752,2315.183853336537,19369.294478443677,1975.1183613612884,0.8531151245352881,0.8531151245352881,35736.79483056563,35405.22815468563,1.0117198053989374,0.8,4313.05253937729,4273.035954225843,1.0117198053989374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558190579688097,4.884693753547587,-2.435275769765135,7.319969523312722,3.5,3.5,1.0,0.6,0.00023358862516251563,1.000010237399619,0.00023358623384689428,198.91698230297843,0.0,4.802308766691984e-07,1.3609743044805085,0.025228360936868855,7.992850478276981e-05,0.00015366012037974582,0.0006084508553921827,0.09185446082817295,0.09185446082817295,0.09185446082817295,0.09199725996378771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501687.40032127337,591.0786853925044,0.0,0.09185446082817295,0.0918544608446805,0.0918544608446805,0.375,0.375,0.5,6.897404983342518,0.7966441897966092,0.7966441897966092,5.4001247917767614e-12,0.0014434964501788272,0.7650743468237238,5.4001247917767614e-12,25965.466295350652,19804.003358241906,0.7627054770739083,1.0745777378969326,3.8988304130899527,1.0410249130597218,0.6399337869434086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514567445660491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33528139417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26644261790943,261.26644261790943,-11.883557382090544,244.96776727478107,277.56511796102654,129710.82559490782,129731.43457970672,-20.60898479891615,0.0,nan,277.56511796102654,4.415117961026567,271.04564782379026,-2.1043521762097157,264.5261776865165,-8.623822313483458,258.00670754930337,-15.143292450696606,251.48723741203887,-21.66276258796111,244.96776727478107,-28.18223272521891,1.0,1.0,26022.012520719443,26022.012520719443,276.8677564310138,3.717756431013811,276.8677564310138,276.8677564310138,75477.67458662373,75481.32718612072,-3.6525994969852036,0.0,8546.071908451686,8546.071908451686,0.8832259833926417,3979.5173149541897,276.8677564310138,3.717756431013811,1.0,0.002,0.23300808610640128,0.004708242896568307,0.0003609532123109943,0.001639046787688725,0.18047660615549715,0.18047660615549715,0.0,-2.8102520310824275e-16,1.0,1.001564221036213,0.7650743468183236,0.0918544608446805,0.0,0.00014340906011811138,183.5108497813955,0.0,1601751.6563779635,268.036916745822,0.0014434964447787024,1.0,1279632.1908131633,2611.30652403688,,,,,,,,,,,,,,,,,,,3.0,15447.547650536737,1450.0,0.375,6.173730061729009,3.5
2110.0,-29.993768316393734,4.884706516525601,34.9280036522708,25.192003149446123,6.225329675016194,-26.371858517196728,-39.88062202753497,2.6034198750825057,-5.113283492564847,-5.114698701655055,39.85721923341858,41080.18060656619,25748.468436815187,25748.468436815187,66828.64904338137,75487.28099252866,75481.66621702044,25748.468436815187,101230.13465383562,101230.13465383562,101230.13465383562,127195.56692294787,124095.56753980019,3099.9993831476727,0.0,89902.46681188399,55495.39364964777,38230.08129137358,25965.43226911225,64195.51356048583,19803.981830852284,1450.0,0.0,0.886852059540477,2.8725113783183467,0.001494314320929203,1.0,1.0,-4.3572232499853385,353073.22651560884,1548386.1413934252,4.385453285920487,1548386.1413934252,4.385453285920487,0.7627056474777254,0.09185518398418582,3.959694570793924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959694570793924,1.2795801970154075,1.2798791048951743,3.094526298570284,6556.9298936934765,15447.474203593612,6480.043134455823,0.00031007235931124297,22704.394292173507,2315.203896557286,19369.28257337501,1975.1171473821348,0.8531072145823264,0.8531072145823264,35736.62046183621,35405.22815468563,1.011713634861322,0.8,4313.031494918917,4273.035954225843,1.011713634861322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558293255255825,4.884706516525601,-2.435398227416172,7.320104743941773,3.5,3.5,1.0,0.6,0.00023358623384689428,1.0000103581296538,0.00023358381435546014,198.9170644940509,0.0,4.756732871328363e-07,1.3480580957344581,0.02522883661015599,7.992764516476632e-05,0.00015365858868212796,0.0006084410793604787,0.09185518393168095,0.09185518393168095,0.09185518393168095,0.09199657245636467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501667.16397584736,591.0853402901165,0.0,0.09185518393168095,0.09185518398418582,0.09185518398418582,0.375,0.375,0.5,6.901646643096833,0.7888711377069058,0.7888711377069058,-1.1368683772161603e-12,0.0014152090902257441,0.757475451669734,-1.1368683772161603e-12,25965.43226911225,19803.981830852284,0.7627056474777254,1.0745512229877396,3.898866322736751,1.0410174377749088,0.6399229218387655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514573338374264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32236518542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26632226543137,261.26632226543137,-11.883677734568607,244.96766169448483,277.5649828363632,129710.22276691443,129730.34454031671,-20.121773402273025,0.0,nan,277.5649828363632,4.414982836363208,271.04551860799603,-2.1044813920039473,264.5260543795734,-8.623945620426582,258.0065901512872,-15.143409848712793,251.4871259228835,-21.66287407711647,244.96766169448483,-28.182338305515145,1.0,1.0,26022.012520719443,26022.012520719443,276.86762415094955,3.7176241509495753,276.86762415094955,276.86762415094955,75478.0988459221,75481.66621702044,-3.5673710983392084,0.0,8546.071908451686,8546.071908451686,0.8832275128765763,3979.4930436478935,276.86762415094955,3.7176241509495753,1.0,0.002,0.23286609513980294,0.00470884525655767,0.0003607331254133472,0.0016392668745985417,0.1803665627066736,0.1803665627066736,0.0,1.1888927342607047e-14,1.0,1.001548711768216,0.7574754516708708,0.09185518398418582,0.0,0.00014199090532429444,181.6962172605862,0.0,1601751.3840888022,268.03671650743513,0.0014152090913626125,1.0,1279632.7824349622,2611.4015146379147,,,,,,,,,,,,,,,,,,,3.0,15447.474203593612,1450.0,0.375,6.173730061729009,3.5
2111.0,-29.993860797186905,4.884715430036352,34.92804802916111,25.1920883654617,6.225198748514985,-26.371954842582763,-39.880716463644035,2.603292792792808,-5.113481694283678,-5.114869180282304,39.85728801751969,41079.89150555135,25748.93037157054,25748.93037157054,66828.8218771219,75487.62445915144,75482.01157970598,25748.93037157054,101230.94195127653,101230.94195127653,101230.94195127653,127196.34039410666,124094.44514045269,3101.8952536539728,0.0,89902.69630427349,55494.98864546074,38230.78628756972,25965.39844283014,64196.18473039986,19803.960399910364,1450.0,0.0,0.8868509421854237,2.872493712891101,0.001494314320929203,1.0,1.0,-4.364913794904567,353070.8781604948,1548389.0982996924,4.385490829396142,1548389.0982996924,4.385490829396142,0.7627058157229571,0.09185589981696185,3.9596674837414687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596674837414687,1.2795807916923252,1.2798796966149117,3.0945036917165365,6556.881992483134,15447.396230578188,6480.040742098471,0.00031008312243448573,22704.607564503094,2315.225644282512,19369.27542245879,1975.1164181916142,0.8530988860931101,0.8530988860931101,35736.42489112076,35405.22815468563,1.011706714039575,0.8,4313.007891605444,4273.035954225843,1.011706714039575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558392972597901,4.884715430036352,-2.435520638640418,7.3202360686767705,3.5,3.5,1.0,0.6,0.00023358381435546014,1.000009625018577,0.00023358156612854689,198.9171408679572,0.0,4.812781336464108e-07,1.3639422307539282,0.025229317888289634,7.99267918666542e-05,0.00015365702248880593,0.0006084307155974565,0.0918558997585742,0.0918558997585742,0.0918558997585742,0.09199589078720412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501647.127094879,591.0919294802084,0.0,0.0918558997585742,0.09185589981696185,0.09185589981696185,0.375,0.375,0.5,6.905846375983521,0.7811481577503514,0.7811481577503514,1.8758328224066645e-12,0.0013874859986344745,0.7499553853777456,1.8758328224066645e-12,25965.39844283014,19803.960399910364,0.7627058157229571,1.0745238456920774,3.898902420219805,1.0410092462313474,0.6399117280578533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457930058049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33824932044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26620348543736,261.26620348543736,-11.883796514562619,244.96755814641966,277.5648488244436,129709.3291515367,129729.18801449765,-19.858862960940705,0.0,nan,277.5648488244436,4.414848824443595,271.0453906888522,-2.104609311147783,264.5259325532189,-8.624067446781055,258.00647441765466,-15.143525582345319,251.48701628203537,-21.662983717964607,244.96755814641966,-28.182441853580315,1.0,1.0,26022.012520719443,26022.012520719443,276.8674940841851,3.717494084185148,276.8674940841851,276.8674940841851,75478.48579201235,75482.01157970598,-3.5257876936375396,0.0,8546.071908451686,8546.071908451686,0.883229228330923,3979.465821160176,276.8674940841851,3.717494084185148,1.0,0.002,0.23272550773748818,0.004709441612786203,0.0003605152140340245,0.0016394847851785499,0.18025760701701224,0.18025760701701224,0.0,-7.874256802153923e-13,1.0,1.0015333628579606,0.7499553853758698,0.09185589981696185,0.0,0.00014058734061887302,179.90025231349526,0.0,1601751.1149750696,268.0365183057163,0.0013874859967586417,1.0,1279633.3689901573,2611.4955400769422,,,,,,,,,,,,,,,,,,,3.0,15447.396230578188,1450.0,0.375,6.173730061729009,3.5
2112.0,-29.993956029525997,4.884720479508003,34.92809161923873,25.192062800657027,6.224991406116071,-26.372061285951418,-39.88081984044982,2.603096662321715,-5.113684376104459,-5.11504420459743,39.85735406394282,41079.710794241604,25749.394061571486,25749.394061571486,66829.10485581309,75487.98459671669,75482.31577533075,25749.394061571486,101231.70983690223,101231.70983690223,101231.70983690223,127197.07186573547,124093.29979636882,3103.772069366654,0.0,89902.94244282656,55494.69469107303,38231.38639083725,25965.362028833242,64196.74841967049,19803.936777856507,1450.0,0.0,0.8868498115941431,2.87247556524485,0.001494314320929203,1.0,1.0,-4.372664999214294,353068.46720043494,1548391.9375211059,4.385528817678563,1548391.9375211059,4.385528817678563,0.7627059755941481,0.09185660857278533,3.9596484433337293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596484433337293,1.2795817064229167,1.2798806086822407,3.094486599377046,6556.845775866778,15447.331100621093,6480.036015493331,0.000310091140954575,22704.778903840004,2315.2431160324886,19369.261294319724,1975.1149775223676,0.8530918260139432,0.8530918260139432,35736.28741767259,35405.22815468563,1.011701849159272,0.8,4312.991300016647,4273.035954225843,1.011701849159272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558493068842893,4.884720479508003,-2.435647412907487,7.32036789241549,3.5,3.5,1.0,0.6,0.00023358156612854689,1.0000099113971475,0.00023357925103182449,198.91721951424145,0.0,4.472108696077137e-07,1.2673956044682606,0.02522976509915924,7.992585779257702e-05,0.00015365570833596987,0.0006084225863218646,0.09185660855545456,0.09185660855545456,0.09185660855545456,0.09199519230267898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501627.281847279,591.0984554446777,0.0,0.09185660855545456,0.09185660857278533,0.09185660857278533,0.375,0.375,0.5,6.910003894540786,0.7734561544413054,0.7734561544413054,-3.410605131648481e-11,0.0013598284929798865,0.7423792053831448,-3.410605131648481e-11,25965.362028833242,19803.936777856507,0.7627059755941481,1.074502252528488,3.898939616011096,1.041004513483054,0.639903294255545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514584840805118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.241702694155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2660787950468,261.2660787950468,-11.883921204953197,244.96745509111815,277.56470249896813,129707.80977844422,129728.6568099578,-20.847031513574574,0.0,nan,277.56470249896813,4.414702498968154,271.0452530173997,-2.104746982600261,264.52580353580777,-8.62419646419221,258.0063540542863,-15.143645945713672,251.48690457270084,-21.66309542729914,244.96745509111815,-28.182544908881823,1.0,1.0,26022.012520719443,26022.012520719443,276.8673546546588,3.717354654658834,276.8673546546588,276.8673546546588,75478.62610356096,75482.31577533075,-3.689671769781853,0.0,8546.071908451686,8546.071908451686,0.883230434180921,3979.446685550398,276.8673546546588,3.717354654658834,1.0,0.002,0.23258633452983446,0.00471003089622449,0.0003602994901458123,0.0016397005109902,0.18014974507290615,0.18014974507290615,0.0,1.1360122911807657e-12,1.0,1.001517898845801,0.7423792054172509,0.09185660857278533,0.0,0.00013917315807425622,178.0907009489127,0.0,1601750.8407949237,268.0363156238955,0.0013598285270859378,1.0,1279633.9711849603,2611.590246284852,,,,,,,,,,,,,,,,,,,3.0,15447.331100621093,1450.0,0.375,6.173730061729009,3.5
2113.0,-29.99404883518115,4.884721751705553,34.92813443373828,25.192103173490636,6.224829968737999,-26.372160954770774,-39.880914765503235,2.6029420882217926,-5.113886334064034,-5.115218960952036,39.857418860849016,41079.45819573154,25749.847335093287,25749.847335093287,66829.30553082483,75488.33738153249,75482.6163697196,25749.847335093287,101232.4637048129,101232.4637048129,101232.4637048129,127197.78895131362,124092.15900291306,3105.629948400564,0.0,89903.18189306624,55494.32809422071,38232.05977649503,25965.325246500724,64197.38502299575,19803.912784441283,1450.0,0.0,0.8868486868865416,2.872457439689883,0.001494314320929203,1.0,1.0,-4.380365296635887,353066.05994532147,1548394.7230317234,4.3855666083325024,1548394.7230317234,4.3855666083325024,0.7627061319830839,0.09185731009074008,3.9596248316504545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9596248316504545,1.279582428457365,1.2798813279228405,3.094466400592955,6556.802977067076,15447.258193807927,6480.032346358953,0.0003101006944998077,22704.974767923333,2315.26308861062,19369.25032703153,1975.113859170209,0.8530839837970496,0.8530839837970495,35736.11693902224,35405.22815468563,1.0116958163045948,0.8,4312.970725049606,4273.035954225843,1.0116958163045948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585909164941105,4.884721751705553,-2.4357750031184096,7.320496754823962,3.5,3.5,1.0,0.6,0.00023357925103182449,1.0000096588438976,0.00023357699494809222,198.9172961565357,0.0,4.605126029263783e-07,1.3050927166933561,0.025230225611762167,7.992500009425428e-05,0.0001536542509375702,0.0006084131875010531,0.09185731008551348,0.09185731008551348,0.09185731008551348,0.09199449513746541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501607.63422872144,591.1049162905225,0.0,0.09185731008551348,0.09185731009074008,0.09185731009074008,0.375,0.375,0.5,6.914119453654114,0.7657973451596831,0.7657973451596831,-4.320099833421409e-12,0.0013326268880291536,0.7348536643161765,-4.320099833421409e-12,25965.325246500724,19803.912784441283,0.7627061319830839,1.0744767202155057,3.8989761828717846,1.0409973164309778,0.6398930140381375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514590545870174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27939980638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2659536626413,261.2659536626413,-11.884046337358654,244.96735327546466,277.56455404980954,129706.75350448133,129727.67443826342,-20.920933782102527,0.0,nan,277.56455404980954,4.414554049809567,271.0451138949461,-2.104886105053879,264.5256737400637,-8.624326259936254,258.0062335852241,-15.143766414775882,251.48679343033962,-21.66320656966036,244.96735327546466,-28.182646724535317,1.0,1.0,26022.012520719443,26022.012520719443,276.8672150717022,3.717215071702242,276.8672150717022,276.8672150717022,75478.93630730872,75482.6163697196,-3.6800624108873308,0.0,8546.071908451686,8546.071908451686,0.8832319295336462,3979.422955808707,276.8672150717022,3.717215071702242,1.0,0.002,0.2324485661814166,0.00471061396251731,0.0003600859428805786,0.001639914058942118,0.18004297144028927,0.18004297144028927,0.0,1.822696507614019e-12,1.0,1.0015025376570355,0.7348536643204966,0.09185731009074008,0.0,0.0001377683021301754,176.2930823944718,0.0,1601750.5681181566,268.03611366593594,0.0013326268923492535,1.0,1279634.5724569855,2611.6843314905836,,,,,,,,,,,,,,,,,,,3.0,15447.258193807927,1450.0,0.375,6.173730061729009,3.5
