time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2114.0,-29.994142898156163,4.884719416489577,34.92817652415203,25.192196561861806,6.2247327328767135,-26.372255335054483,-39.88100508050991,2.6028451692125527,-5.114083239597505,-5.115389407432718,39.85748359250157,41079.17145794578,25750.280221599907,25750.280221599907,66829.45167954569,75488.62697237227,75482.94296376589,25750.280221599907,101233.2231853658,101233.2231853658,101233.2231853658,127198.51312065334,124091.04391126626,3107.4692093870844,0.0,89903.3806555331,55493.950869799795,38232.69976192589,25965.289935287543,64197.98969721343,19803.889924538405,1450.0,0.0,0.8868475843533874,2.8724397602258156,0.001494314320929203,1.0,1.0,-4.387928639319796,353063.7120699885,1548397.5057414584,4.385603653978794,1548397.5057414584,4.385603653978794,0.7627062888146061,0.09185800412846637,3.959600244861194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959600244861194,1.2795828828328277,1.279881779517445,3.094446087067968,6556.759935145185,15447.188430838934,6480.030335660626,0.0003101103703758411,22705.165950075527,2315.2825837646424,19369.244316919674,1975.113246309359,0.853076535952614,0.8530765359526141,35735.93941979572,35405.22815468563,1.0116895343074641,0.8,4312.949300359609,4273.035954225843,1.0116895343074641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558684363223027,4.884719416489577,-2.4359004048607877,7.320619821350364,3.5,3.5,1.0,0.6,0.00023357699494809222,1.0000097897088898,0.00023357470831969376,198.91737383722372,0.0,4.4877407592541793e-07,1.2718257311726344,0.025230674385838092,7.992418405805417e-05,0.00015365281089003806,0.0006084037076238055,0.09185800411227198,0.09185800411227198,0.09185800411227198,0.09199381456057869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501588.1865210101,591.1113113301972,0.0,0.09185800411227198,0.09185800412846637,0.09185800412846637,0.375,0.375,0.5,6.918193769155663,0.7581901829172466,0.7581901829172466,-3.4049207897624e-11,0.0013061678351959927,0.7274607681129055,-3.4049207897624e-11,25965.289935287543,19803.889924538405,0.7627062888146061,1.074451234512467,3.8990093099783074,1.0409897879161547,0.6398825204915857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514596105564466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24613282086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2658338907695,261.2658338907695,-11.884166109230478,244.96725284054295,277.5644149409845,129706.38479405211,129726.40949632572,-20.02470227360796,0.0,nan,277.5644149409845,4.4144149409845,271.0449825209086,-2.105017479091373,264.52555010080437,-8.62444989919561,258.00611768073964,-15.143882319260342,251.4866852606372,-21.66331473936279,244.96725284054295,-28.182747159457023,1.0,1.0,26022.012520719443,26022.012520719443,276.86708284091293,3.7170828409129513,276.86708284091293,276.86708284091293,75479.39368839226,75482.94296376589,-3.549275373632554,0.0,8546.071908451686,8546.071908451686,0.8832334866394601,3979.3982460855,276.86708284091293,3.7170828409129513,1.0,0.002,0.23231217802873977,0.004711191608661016,0.0003598745370416284,0.0016401254620567625,0.17993726852081418,0.17993726852081418,0.0,-9.016090825320067e-13,1.0,1.0014874467279233,0.7274607681469547,0.09185800412846637,0.0,0.00013638809936594848,174.527007204208,0.0,1601750.3023539186,268.0359167604025,0.0013061678692452006,1.0,1279635.1588999524,2611.776799314512,,,,,,,,,,,,,,,,,,,3.0,15447.188430838934,1450.0,0.375,6.173730061729009,3.5
2115.0,-29.99423351891979,4.884713506578646,34.928217872118154,25.19221493219959,6.224545612015762,-26.372355605849613,-39.881100005563326,2.602667698677948,-5.114281957394269,-5.115561906293062,39.857546346656896,41078.937304395375,25750.709188144647,25750.709188144647,66829.64649254002,75489.0105090702,75483.24654409358,25750.709188144647,101233.95573223822,101233.95573223822,101233.95573223822,127199.20891430392,124089.91906098237,3109.289853321554,0.0,89903.64286784644,55493.59445105917,38233.387129763636,25965.2531820657,64198.64031182934,19803.865812371892,1450.0,0.0,0.8868464785263652,2.8724218601512,0.001494314320929203,1.0,1.0,-4.395499936329145,353061.3359366556,1548400.2034452562,4.385640810363506,1548400.2034452562,4.385640810363506,0.7627064397758501,0.09185869115458296,3.959577485006432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959577485006432,1.2795837110570776,1.2798826050090744,3.0944262972333267,6556.718002860295,15447.114052140088,6480.0253467961675,0.00031011967294397184,22705.362682831907,2315.3026449227727,19369.22940486995,1975.1117257034718,0.8530684876271768,0.8530684876271768,35735.775091033596,35405.22815468563,1.011683719097483,0.8,4312.929467618924,4273.035954225843,1.011683719097483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587769637541316,4.884713506578646,-2.436028266881097,7.320741773459743,3.5,3.5,1.0,0.6,0.00023357470831969376,1.0000094314623504,0.00023357250538940308,198.91744867525674,0.0,4.5485011596254703e-07,1.2890452286378582,0.025231129235954056,7.992332637633576e-05,0.000153651381943358,0.0006083945524830442,0.09185869107457799,0.09185869107457799,0.09185869107457799,0.09199312657807891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501568.9294318656,591.1176435248121,0.0,0.09185869107457799,0.09185869115458296,0.09185869115458296,0.375,0.375,0.5,6.92222683845468,0.7506254232264951,0.7506254232264951,-9.208633855450898e-12,0.0012799488987980112,0.7200619699639219,-9.208633855450898e-12,25965.2531820657,19803.865812371892,0.7627064397758501,1.0744257934818586,3.8990461208805582,1.0409822726452025,0.6398723883382014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514601740584978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.263352318325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2657106463604,261.2657106463604,-11.884289353639588,244.96715331273367,277.5642679799792,129705.003285612,129725.60856211156,-20.60527649959382,0.0,nan,277.5642679799792,4.414267979979229,271.0448450465315,-2.105154953468457,264.5254221130719,-8.62457788692808,258.0059991796549,-15.14400082034507,251.48657624619108,-21.6634237538089,244.96715331273367,-28.182846687266306,1.0,1.0,26022.012520719443,26022.012520719443,276.86694586484373,3.7169458648437512,276.86694586484373,276.86694586484373,75479.6290098432,75483.24654409358,-3.6175342503847787,0.0,8546.071908451686,8546.071908451686,0.8832349280424238,3979.375372431464,276.86694586484373,3.7169458648437512,1.0,0.002,0.2321771713189287,0.00471176275943077,0.0003596652698142059,0.0016403347306149865,0.17983263490710297,0.17983263490710297,0.0,4.291922720001118e-13,1.0,1.0014723432211374,0.7200619699731305,0.09185869115458296,0.0,0.00013500666487574936,172.75935518778383,0.0,1601750.0348536833,268.0357180426057,0.001279948908006645,1.0,1279635.7524036267,2611.8693379433366,,,,,,,,,,,,,,,,,,,3.0,15447.114052140088,1450.0,0.375,6.173730061729009,3.5
2116.0,-29.99432343334597,4.884704325286473,34.92825859875856,25.192301894444995,6.2244431282612265,-26.372446777234746,-39.88118983162565,2.602566471761044,-5.114468586402836,-5.1157235399471706,39.85761111077857,41078.67020941977,25751.10175297663,25751.10175297663,66829.7719623964,75489.30288427984,75483.62656635577,25751.10175297663,101234.7283193324,101234.7283193324,101234.7283193324,127199.9492596644,124088.85672435861,3111.0925353057764,0.0,89903.84207806774,55493.2339970338,38234.0089789266,25965.220940332,64199.2299192586,19803.84532922252,1450.0,0.0,0.8868454207370543,2.8724050936173344,0.001494314320929203,1.0,1.0,-4.402784821177875,353059.1094802687,1548402.9875579171,4.385676352714112,1548402.9875579171,4.385676352714112,0.7627065979808798,0.09185937043844267,3.9595532835294778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9595532835294778,1.2795841853142598,1.279883076558055,3.094406236786234,6556.675497180094,15447.044994905684,6480.023282111693,0.0003101292243447204,22705.551773236653,2315.3219267779164,19369.22323338989,1975.1110963876442,0.8530611115216614,0.8530611115216614,35735.60035338662,35405.22815468563,1.0116775355487824,0.8,4312.90837863611,4273.035954225843,1.0116775355487824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558861706287972,4.884704325286473,-2.436149051537018,7.320853376823491,3.5,3.5,1.0,0.6,0.00023357250538940308,1.000009357956026,0.0002335703196486228,198.9175229300188,0.0,4.3820127303262284e-07,1.2418624077744531,0.025231567437227088,7.992251477365638e-05,0.0001536499906157467,0.0006083853248568532,0.09185937042398708,0.09185937042398708,0.09185937042398708,0.0919924798830642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501549.87524581776,591.1239090397999,0.0,0.09185937042398708,0.09185937043844267,0.09185937043844267,0.375,0.375,0.5,6.926220125727065,0.7431451002880181,0.7431451002880181,-3.581135388230905e-12,0.0012549535443326931,0.7129387187692942,-3.581135388230905e-12,25965.220940332,19803.84532922252,0.7627065979808798,1.0744013329091662,3.8990773415680384,1.0409746666189945,0.6398623513254466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607169397256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.216169497464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2655923192763,261.2655923192763,-11.884407680723655,244.9670554185475,277.56412921999674,129704.57649725485,129724.3596432438,-19.783145988973615,0.0,nan,277.56412921999674,4.4141292199967666,271.0447144597257,-2.1052855402742807,264.5252996994187,-8.624700300581253,258.00588493912875,-15.14411506087123,251.48647017884065,-21.66352982115933,244.9670554185475,-28.18294458145249,1.0,1.0,26022.012520719443,26022.012520719443,276.86682869866735,3.7168286986673706,276.86682869866735,276.86682869866735,75480.01610084744,75483.62656635577,-3.610465508332709,0.0,8546.071908451686,8546.071908451686,0.8832364607433324,3979.3510499471254,276.86682869866735,3.7168286986673706,1.0,0.002,0.2320434946749283,0.004712329843664691,0.00035945807122646635,0.0016405419289224744,0.17972903561323317,0.17972903561323317,0.0,1.489407555621547e-13,1.0,1.0014578017739664,0.7129387187728753,0.09185937043844267,0.0,0.00013367659861375435,171.05742918611523,0.0,1601749.7830807148,268.03553141359714,0.0012549535479138285,1.0,1279636.308523747,2611.9585144601774,,,,,,,,,,,,,,,,,,,3.0,15447.044994905684,1450.0,0.375,6.173730061729009,3.5
2117.0,-29.994411710194008,4.884691718389963,34.92829858767632,25.192319426592462,6.2242670994022475,-26.372543829254067,-39.881280495878286,2.6023992183348237,-5.11466627116863,-5.115895787034648,39.85767127353858,41078.4378349467,25751.512826468366,25751.512826468366,66829.95066141506,75489.65604840528,75483.91621254364,25751.512826468366,101235.429039012,101235.429039012,101235.429039012,127200.61235688705,124087.73554556801,3112.876811319049,0.0,89904.0806720222,55492.886605144435,38234.66007430863,25965.18331787506,64199.84339218369,19803.820365428655,1450.0,0.0,0.8868443255657694,2.872387209431923,0.001494314320929203,1.0,1.0,-4.410278338669457,353056.73683885235,1548405.5738675564,4.385713151181998,1548405.5738675564,4.385713151181998,0.7627067416772377,0.09186004333776725,3.959531421612879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959531421612879,1.279584965921836,1.2798838545509827,3.0943872638893986,6556.6352958883845,15446.975531057913,6480.019368475123,0.0003101381776332496,22705.73739642167,2315.3408550750432,19369.21153526828,1975.1099035112177,0.8530536223994551,0.8530536223994551,35735.44250747019,35405.22815468563,1.011671949764649,0.8,4312.889328306221,4273.035954225843,1.011671949764649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895044426562,4.884691718389963,-2.4362785236763824,7.320970242066345,3.5,3.5,1.0,0.6,0.0002335703196486228,1.0000091875289603,0.0002335681737342624,198.91759583245397,0.0,4.347821417772389e-07,1.232172589796695,0.025232002219368867,7.992169560542761e-05,0.0001536486240431952,0.0006083765547866155,0.09186004328049618,0.09186004328049618,0.09186004328049618,0.09199179351753184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501530.9966342238,591.130116528179,0.0,0.09186004328049618,0.09186004333776725,0.09186004333776725,0.375,0.375,0.5,6.930172635595779,0.7357003655180847,0.7357003655180847,-1.1993961379630491e-11,0.0012295158660435845,0.7056174483652171,-1.1993961379630491e-11,25965.18331787506,19803.820365428655,0.7627067416772377,1.0743769594161743,3.899112424335428,1.040967502882594,0.6398526174590012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612555898854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20647967949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2654714784273,261.2654714784273,-11.88452852157269,244.96695847522145,277.56398448163026,129703.33588910571,129723.53931467915,-20.203425573425534,0.0,nan,277.56398448163026,4.41398448163028,271.0445792803491,-2.1054207196508514,264.5251740790775,-8.62482592092249,258.00576887778436,-15.144231122215615,251.48636367650104,-21.663636323498935,244.96695847522145,-28.18304152477853,1.0,1.0,26022.012520719443,26022.012520719443,276.866690343898,3.7166903438979944,276.866690343898,276.866690343898,75480.26556659584,75483.91621254364,-3.6506459477968747,0.0,8546.071908451686,8546.071908451686,0.8832378452766289,3979.3290787209435,276.866690343898,3.7166903438979944,1.0,0.002,0.23191118523083706,0.004712889015662158,0.00035925298280700273,0.0016407470170836454,0.17962649140350137,0.17962649140350137,0.0,-1.0935176375514999e-13,1.0,1.0014428555269725,0.7056174483772111,0.09186004333776725,0.0,0.00013230940177380013,169.30799288017946,0.0,1601749.5179178906,268.03533372883135,0.001229515878037546,1.0,1279636.9011601547,2612.0501076357036,,,,,,,,,,,,,,,,,,,3.0,15446.975531057913,1450.0,0.375,6.173730061729009,3.5
2118.0,-29.994501095266063,4.884675842483596,34.92833789144136,25.19240373456853,6.224168379756194,-26.37263414779793,-39.88137018224222,2.6023014315751074,-5.11485920531635,-5.116064003899443,39.85773147771034,41078.18678041035,25751.905104436322,25751.905104436322,66830.09188484668,75489.94911240986,75484.23184842496,25751.905104436322,101236.13695286127,101236.13695286127,101236.13695286127,127201.28406178884,124086.64107062672,3114.6429911621203,0.0,89904.28691120147,55492.54902624528,38235.26431661799,25965.147108927573,64200.411425545564,19803.796497952357,1450.0,0.0,0.8868432507597627,2.8723697420343273,0.001494314320929203,1.0,1.0,-4.417632225493492,353054.419724852,1548408.1619627276,4.385749265423324,1548408.1619627276,4.385749265423324,0.7627068860758827,0.0918607091478452,3.959508607078106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959508607078106,1.2795854240991693,1.2798843100893145,3.094368326261303,6556.5951693269035,15446.907649789042,6480.016147660345,0.00031014714190613033,22705.92031306273,2315.359507381494,19369.201908037372,1975.1089218068732,0.8530463262876097,0.8530463262876097,35735.27778333924,35405.22815468563,1.0116661205837638,0.8,4312.869447848708,4273.035954225843,1.0116661205837638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903512487444,4.884675842483596,-2.4364059213931126,7.321081763876709,3.5,3.5,1.0,0.6,0.0002335681737342624,1.0000093028761354,0.0002335660008986866,198.9176696501514,0.0,4.268601254342177e-07,1.209721595480573,0.0252324290794943,7.992088528023953e-05,0.00015364728845402288,0.0006083677610879161,0.0918607090882331,0.0918607090882331,0.0918607090882331,0.0919911226140132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501512.3128872205,591.1362598857368,0.0,0.0918607090882331,0.0918607091478452,0.0918607091478452,0.375,0.375,0.5,6.934085044960546,0.7283060084459407,0.7283060084459407,1.3358203432289883e-11,0.0012047985831031838,0.6984317784059613,1.3358203432289883e-11,25965.147108927573,19803.796497952357,0.7627068860758827,1.0743534146972473,3.899144256418878,1.040960492322558,0.6398430456796917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514617844301807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.184028685166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.265355508201,261.265355508201,-11.884644491798952,244.96686282125,277.56384819513994,129702.96222080699,129722.35132278425,-19.38910197725341,0.0,nan,277.56384819513994,4.413848195139963,271.04445112038553,-2.105548879614446,264.5250540455875,-8.624945954412453,258.00565697081316,-15.144343029186814,251.4862598960301,-21.66374010396987,244.96686282125,-28.183137178749973,1.0,1.0,26022.012520719443,26022.012520719443,276.8665590604787,3.716559060478744,276.8665590604787,276.8665590604787,75480.71186459159,75484.23184842496,-3.5199838333646767,0.0,8546.071908451686,8546.071908451686,0.8832392901388205,3979.3061501134966,276.8665590604787,3.716559060478744,1.0,0.002,0.23178021776029314,0.004713442902288289,0.0003590499763774671,0.0016409500239170083,0.17952498818873355,0.17952498818873355,0.0,2.944753815792289e-13,1.0,1.001428185632719,0.6984317783926031,0.0918607091478452,0.0,0.0001309674251742325,167.59082590280062,0.0,1601749.2592871631,268.0351407946836,0.0012047985697449803,1.0,1279637.4799294267,2612.140038625801,,,,,,,,,,,,,,,,,,,3.0,15446.907649789042,1450.0,0.375,6.173730061729009,3.5
2119.0,-29.99458137985738,4.884656483667319,34.92837636918777,25.19228240652012,6.223836710621522,-26.372739570809628,-39.881469612568594,2.601994901574406,-5.115066200773413,-5.116245674724789,39.85778624635352,41078.058330059495,25752.323057859674,25752.323057859674,66830.38138791917,75490.43190295603,75484.43672991345,25752.323057859674,101236.75978777312,101236.75978777312,101236.75978777312,127201.8640135505,124085.47354273968,3116.390470810817,0.0,89904.60197679006,55492.25036420189,38235.94623620907,25965.10422577738,64201.05046198645,19803.767091459475,1450.0,0.0,0.88684212712844,2.8723508585205964,0.001494314320929203,1.0,1.0,-4.4252517176065,353051.9173021077,1548410.5163932685,4.3857870202933595,1548410.5163932685,4.3857870202933595,0.7627070131996191,0.09186136857463657,3.9594900327855185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594900327855185,1.2795868509739778,1.2798857345169363,3.0943503598616147,6556.557100681873,15446.835564052884,6480.009461677076,0.0003101554979772486,22706.106400662356,2315.3784830357317,19369.181923185955,1975.1068839191728,0.8530384550043745,0.8530384550043745,35735.14367420955,35405.22815468563,1.011661374797256,0.8,4312.85326229751,4273.035954225843,1.011661374797256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559125348015274,4.884656483667319,-2.4365441013674145,7.321200585034734,3.5,3.5,1.0,0.6,0.0002335660008986866,1.0000083557327515,0.0002335640492999103,198.91773595235617,0.0,4.32215389270715e-07,1.2248984131932064,0.02523286129488357,7.991998692626308e-05,0.00015364601397242355,0.0006083598609010355,0.09186136854946625,0.09186136854946625,0.09186136854946625,0.09199040129451516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501493.80378112954,591.1423454869883,0.0,0.09186136854946625,0.09186136857463657,0.09186136857463657,0.375,0.375,0.5,6.937956031095948,0.7209077405676112,0.7209077405676112,6.269829100347124e-11,0.0011794739513675268,0.6909939571182804,6.269829100347124e-11,25965.10422577738,19803.767091459475,0.7627070131996191,1.0743308947107728,3.8991853866815953,1.0409546402591894,0.6398346761379221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462319909891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19920550288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26522317314306,261.26522317314306,-11.884776826856921,244.96676767641662,277.5636786698596,129700.08541047706,129722.21055693353,-22.12514645646162,0.0,nan,277.5636786698596,4.413678669859621,271.04429647119014,-2.1057035288098405,264.52491427248555,-8.625085727514431,258.0055320737997,-15.144467926200264,251.48614987510683,-21.663850124893145,244.96676767641662,-28.183232323583354,1.0,1.0,26022.012520719443,26022.012520719443,276.86640136341475,3.716401363414775,276.86640136341475,276.86640136341475,75480.58613195481,75484.43672991345,-3.8505979586334433,0.0,8546.071908451686,8546.071908451686,0.8832404664622764,3979.2874829494463,276.86640136341475,3.716401363414775,1.0,0.002,0.23165063953187554,0.0047139882897706455,0.0003588491121609418,0.0016411508883060785,0.1794245560804709,0.1794245560804709,0.0,4.67020085798131e-13,1.0,1.0014130003691648,0.6909939570555821,0.09186136857463657,0.0,0.00012957819187102884,165.81319189360025,0.0,1601748.9835606497,268.03493379922656,0.0011794738886692357,1.0,1279638.1049878877,2612.2330436882066,,,,,,,,,,,,,,,,,,,3.0,15446.835564052884,1450.0,0.375,6.173730061729009,3.5
2120.0,-29.994665599730613,4.884633947273841,34.928414152789365,25.192378169763856,6.223786984765835,-26.372820341278906,-39.8815464816056,2.6019417263014257,-5.11526091026434,-5.116416292416409,39.85784316874719,41077.811292996004,25752.70436720239,25752.70436720239,66830.51566019839,75490.63872048425,75484.7216555925,25752.70436720239,101237.42602279488,101237.42602279488,101237.42602279488,127202.49199520164,124084.37206876872,3118.119926432913,0.0,89904.75146164751,55491.94707054044,38236.4493234523,25965.065972406752,64201.515295859055,19803.741415456643,1450.0,0.0,0.8868410519712255,2.8723331282888345,0.001494314320929203,1.0,1.0,-4.432571346187444,353049.56714108255,1548412.9634140616,4.385823146457218,1548412.9634140616,4.385823146457218,0.7627071480004022,0.0918620205142698,3.9594705271559003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594705271559003,1.2795871017398157,1.279885982843977,3.0943345097589123,6556.523516216206,15446.78089433608,6480.007777362196,0.00031016304148735133,22706.256012019458,2315.3937391483796,19369.176888656064,1975.1063705399974,0.8530326126157951,0.8530326126157952,35735.00284055381,35405.22815468563,1.0116563910513918,0.8,4312.836265167259,4273.035954225843,1.0116563910513918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559207660839161,4.884633947273841,-2.4366750412698384,7.321308988543679,3.5,3.5,1.0,0.6,0.0002335640492999103,1.0000087653104985,0.00023356200205644164,198.917805504515,0.0,3.882076100692993e-07,1.100180366936394,0.02523324950249364,7.991929242015587e-05,0.00015364475687975444,0.0006083518865174215,0.09186202050063182,0.09186202050063182,0.09186202050063182,0.09198972193980245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501475.49902331753,591.1483639520839,0.0,0.09186202050063182,0.0918620205142698,0.0918620205142698,0.375,0.375,0.5,6.941787077310423,0.7135553879729741,0.7135553879729741,-5.2807536121690646e-11,0.0011553821520919882,0.6838449462289873,-5.2807536121690646e-11,25965.065972406752,19803.741415456643,0.7627071480004022,1.074310298676215,3.8992137819052184,1.0409491949251377,0.6398261957478361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514628008716157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07448745662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2651027221203,261.2651027221203,-11.884897277879702,244.9666748315218,277.56353061271017,129700.56339757254,129720.70164786768,-20.1382502951619,0.0,nan,277.56353061271017,4.41353061271019,271.0441594564893,-2.1058405435106806,264.5247883002367,-8.62521169976327,258.0054171440028,-15.144582855997157,251.4860459877612,-21.663954012238776,244.9666748315218,-28.183325168478177,1.0,1.0,26022.012520719443,26022.012520719443,276.86626408568117,3.716264085681189,276.86626408568117,276.86626408568117,75481.13891780465,75484.7216555925,-3.5827377878449624,0.0,8546.071908451686,8546.071908451686,0.8832417017671067,3979.2678797916797,276.86626408568117,3.716264085681189,1.0,0.002,0.23152239667391566,0.004714529623245956,0.0003586503249214459,0.001641349675103248,0.17932516246072294,0.17932516246072294,0.0,2.469378868052985e-14,1.0,1.0013984043126456,0.6838449462817948,0.0918620205142698,0.0,0.0001282428218648212,164.1044768316425,0.0,1601748.7238024587,268.03473908973564,0.0011553822048995244,1.0,1279638.6920167939,2612.322515633515,,,,,,,,,,,,,,,,,,,3.0,15446.78089433608,1450.0,0.375,6.173730061729009,3.5
2121.0,-29.994752436204596,4.884608829103479,34.92845150903445,25.19256763570013,6.223802211958537,-26.37289697138658,-39.88162275692446,2.601946746015366,-5.115428294580283,-5.116561723669803,39.85790640244998,41077.474872929546,25753.0141733912,25753.0141733912,66830.48904632074,75490.82039820123,75485.18937512522,25753.0141733912,101238.20354851642,101238.20354851642,101238.20354851642,127203.24233586097,124083.40958514909,3119.8327507118756,0.0,89904.87605340466,55491.5542754429,38237.02419773529,25965.03878734455,64202.06298507984,19803.724738389963,1450.0,0.0,0.886840082199877,2.8723180353047626,0.001494314320929203,1.0,1.0,-4.4392954084111125,353047.56392003386,1548415.6817533826,4.385855731620634,1548415.6817533826,4.385855731620634,0.7627073042556889,0.09186266430702492,3.9594437020489934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594437020489934,1.279587082656967,1.2798859611369084,3.0943135920280658,6556.479194054602,15446.71619435879,6480.009071313232,0.00031017314009046984,22706.44131317723,2315.4126346078665,19369.180756362304,1975.1067649362733,0.853025821581376,0.853025821581376,35734.809158915945,35405.22815468563,1.0116495371575045,0.8,4312.812889845437,4273.035954225843,1.0116495371575045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559274538356708,4.884608829103479,-2.4367882351157673,7.321397064219246,3.5,3.5,1.0,0.6,0.00023356200205644164,1.000009037644738,0.00023355989122511974,198.91787721761287,0.0,4.0723317811989763e-07,1.15409882679179,0.02523365673567176,7.991860328376342e-05,0.00015364339877267823,0.0006083423876318829,0.09186266421453379,0.09186266421453379,0.09186266421453379,0.09198913797855372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501457.4037353195,591.1543138092394,0.0,0.09186266421453379,0.09186266430702492,0.09186266430702492,0.375,0.375,0.5,6.945581295060199,0.7063488283690731,0.7063488283690731,-4.1097791836364195e-11,0.0011334290895206323,0.6772663152586915,-4.1097791836364195e-11,25965.03878734455,19803.724738389963,0.7627073042556889,1.0742853486847046,3.899236793011803,1.0409399003557211,0.6398154975561408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633054088015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12840591648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2649976613328,261.2649976613328,-11.885002338667164,244.96658400690944,277.56341131574834,129701.33669153831,129718.9018395287,-17.56514799039539,0.0,nan,277.56341131574834,4.4134113157483625,271.04404585399834,-2.105954146001636,264.52468039221304,-8.625319607786935,258.0053149304495,-15.144685069550462,251.4859494686783,-21.664050531321664,244.96658400690944,-28.183415993090534,1.0,1.0,26022.012520719443,26022.012520719443,276.8661733836107,3.7161733836107373,276.8661733836107,276.8661733836107,75481.75740959193,75485.18937512522,-3.431965533294715,0.0,8546.071908451686,8546.071908451686,0.8832434006179594,3979.2409205592385,276.8661733836107,3.7161733836107373,1.0,0.002,0.2313953826620533,0.004715069810195193,0.0003584534601184145,0.0016415465409226981,0.17922673005920725,0.17922673005920725,0.0,1.0411125087039785e-12,1.0,1.001384972505298,0.6772663152997893,0.09186266430702492,0.0,0.00012701397018911385,162.53205423481185,0.0,1601748.4986731368,268.0345717054197,0.001133429130618424,1.0,1279639.192388163,2612.4050299779497,,,,,,,,,,,,,,,,,,,3.0,15446.71619435879,1450.0,0.375,6.173730061729009,3.5
2122.0,-29.994833432077872,4.884580703543192,34.92848817833947,25.19254832239824,6.22358035489341,-26.372992053401443,-39.88171310685573,2.6017389759794636,-5.115619880961788,-5.1167300015154575,39.857961290002905,41077.27991949999,25753.37506552602,25753.37506552602,66830.654985026,75491.22364292105,75485.46950206028,25753.37506552602,101238.8445675863,101238.8445675863,101238.8445675863,127203.84516257924,124082.31731153488,3121.5278510443654,0.0,89905.1463115931,55491.22474117866,38237.69063379382,25965.00059499294,64202.69122878676,19803.698968940993,1450.0,0.0,0.8868390263178562,2.872300542058831,0.001494314320929203,1.0,1.0,-4.44651745916957,353045.24601348594,1548418.0413050333,4.385891210232825,1548418.0413050333,4.385891210232825,0.7627074336659139,0.09186330245449739,3.9594225869932345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9594225869932345,1.2795880511257263,1.2798869271307418,3.0942947486184367,6556.439267130745,15446.644177206585,6480.003750664226,0.00031018197210556117,22706.630660473806,2315.4319426586862,19369.164852586364,1975.105143202456,0.853018007920608,0.8530180079206079,35734.65670459214,35405.22815468563,1.011644142198517,0.8,4312.7944902236595,4273.035954225843,1.011644142198517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559352443740624,4.884580703543192,-2.436918959719358,7.32149966326255,3.5,3.5,1.0,0.6,0.00023355989122511974,1.0000084297781207,0.00023355792238365572,198.91794410734587,0.0,4.1988208571831265e-07,1.189945830925698,0.025234076617757478,7.991778699240633e-05,0.0001536421042327134,0.0006083340178121742,0.09186330236682583,0.09186330236682583,0.09186330236682583,0.09198846821549006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501439.45833297196,591.16021390743,0.0,0.09186330236682583,0.09186330245449739,0.09186330245449739,0.375,0.375,0.5,6.9493362723973435,0.6991809565354288,0.6991809565354288,-3.0127011996228248e-12,0.0011101205536760972,0.6702125423458938,-3.0127011996228248e-12,25965.00059499294,19803.698968940993,0.7627074336659139,1.0742615267459847,3.8992719579590904,1.0409322990351677,0.6398062002279749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514638256216452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.164252920615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2648841704511,261.2648841704511,-11.885115829548852,244.96649368879702,277.5632746520956,129699.43578484989,129718.41036943106,-18.97458458116051,0.0,nan,277.5632746520956,4.413274652095595,271.0439184594496,-2.106081540550349,264.5245622667713,-8.625437733228694,258.0052060741336,-15.144793925866395,251.4858498814594,-21.66415011854059,244.96649368879702,-28.18350631120296,1.0,1.0,26022.012520719443,26022.012520719443,276.86603788420854,3.7160378842085606,276.86603788420854,276.86603788420854,75481.8775070733,75485.46950206028,-3.59199498698581,0.0,8546.071908451686,8546.071908451686,0.8832447378464945,3979.2196999282005,276.86603788420854,3.7160378842085606,1.0,0.002,0.2312696864491111,0.004715600197492783,0.0003582586198790391,0.0016417413798744654,0.17912930993951953,0.17912930993951953,0.0,-2.464955323189244e-13,1.0,1.001370570000588,0.6702125423489065,0.09186330245449739,0.0,0.0001256961771770648,160.84582742431502,0.0,1601748.2436635331,268.0343801190382,0.0011101205566887984,1.0,1279639.7713650102,2612.4933527184485,,,,,,,,,,,,,,,,,,,3.0,15446.644177206585,1450.0,0.375,6.173730061729009,3.5
2123.0,-29.99491539705011,4.8845496237063895,34.92852416920269,25.192561104800575,6.223421463641981,-26.37308171097039,-39.88179884674025,2.6015877774647325,-5.115811553237847,-5.116898756807788,39.85801504891794,41077.079341419296,25753.72957982401,25753.72957982401,66830.8089212433,75491.53583888727,75485.7433226716,25753.72957982401,101239.4729024956,101239.4729024956,101239.4729024956,127204.43472272993,124081.22940266924,3123.205320060694,0.0,89905.35707344124,55490.92299431934,38238.260087913215,25964.96182023432,64203.221908147534,19803.67267083935,1450.0,0.0,0.8868379720864039,2.8722829928536986,0.001494314320929203,1.0,1.0,-4.453692924350889,353042.92154209386,1548420.35233952,4.385926633441649,1548420.35233952,4.385926633441649,0.7627075598241967,0.09186393430145168,3.959403147756176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959403147756176,1.279588756791212,1.2798876304416127,3.094277850397074,6556.403461827408,15446.582718258556,6480.000453815771,0.0003101899523209148,22706.79537252762,2315.448738613861,19369.15499808571,1975.1041383230472,0.8530113862531197,0.8530113862531197,35734.51634982299,35405.22815468563,1.0116391754161473,0.8,4312.777550889946,4273.035954225843,1.0116391754161473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559428972347993,4.8845496237063895,-2.4370508254262346,7.3216004491326245,3.5,3.5,1.0,0.6,0.00023355792238365572,1.0000085306448057,0.0002335559300009746,198.91801179744115,0.0,3.9163789629632174e-07,1.1099017981037758,0.025234468255653775,7.991701235891452e-05,0.0001536409100247412,0.0006083263027760837,0.09186393419033885,0.09186393419033885,0.09186393419033885,0.09198779683281613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501421.6972060988,591.1660533093785,0.0,0.09186393419033885,0.09186393430145168,0.09186393430145168,0.375,0.375,0.5,6.9530521544702975,0.6920454844042752,0.6920454844042752,9.549694368615746e-12,0.0010872035699662774,0.6632058324569243,9.549694368615746e-12,25964.96182023432,19803.67267083935,0.7627075598241967,1.0742402830824254,3.8993034582400785,1.04092609272561,0.6397977877214059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451464310845417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08420888779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2647694182513,261.2647694182513,-11.885230581748658,244.9664041901048,277.56313464638885,129698.41802977737,129717.6034938689,-19.185464091509974,0.0,nan,277.56313464638885,4.413134646388869,271.04378855514574,-2.106211444854239,264.52444246387205,-8.625557536127928,258.0050963726326,-15.144903627367398,251.4857502813638,-21.66424971863617,244.9664041901048,-28.183595809895166,1.0,1.0,26022.012520719443,26022.012520719443,276.8659011694389,3.7159011694389505,276.8659011694389,276.8659011694389,75482.13755354511,75485.7433226716,-3.605769126486848,0.0,8546.071908451686,8546.071908451686,0.8832459689435437,3979.200163494957,276.8659011694389,3.7159011694389505,1.0,0.002,0.23114529934825262,0.004716124675688935,0.0003580658073592178,0.001641934192823973,0.1790329036796089,0.1790329036796089,0.0,1.8319070219097178e-13,1.0,1.0013562631161153,0.6632058324473746,0.09186393430145168,0.0,0.00012438706767009823,159.17071105563392,0.0,1601747.9891298125,268.03418844676213,0.001087203560416583,1.0,1279640.3519840948,2612.5810851818796,,,,,,,,,,,,,,,,,,,3.0,15446.582718258556,1450.0,0.375,6.173730061729009,3.5
2124.0,-29.99499606396701,4.884515676468561,34.928559498078315,25.192593794222944,6.223275795055049,-26.373168878046773,-39.881884202454216,2.601448609015479,-5.1160016002939415,-5.117066330359263,39.85806792524488,41076.874631004044,25754.07366758164,25754.07366758164,66830.94829858569,75491.8598021389,75486.01864577597,25754.07366758164,101240.09231335761,101240.09231335761,101240.09231335761,127205.01544312955,124080.15015090865,3124.865292220899,0.0,89905.58146951864,55490.61836131969,38238.847897998836,25964.92312977193,64203.77102777077,19803.64637691531,1450.0,0.0,0.8868369270636642,2.8722655626615157,0.001494314320929203,1.0,1.0,-4.460802600298052,353040.6133601414,1548422.6254356806,4.385961747285189,1548422.6254356806,4.385961747285189,0.7627076836675872,0.09186455923709043,3.9593829176997706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593829176997706,1.279589406681901,1.2798882779345322,3.0942604690412634,6556.366632820151,15446.517502795494,6479.996117829838,0.00031019812180806534,22706.96806505138,2315.466348350495,19369.14203753359,1975.1028167145348,0.853004328100717,0.853004328100717,35734.37028505035,35405.22815468563,1.0116340065771035,0.8,4312.759922419302,4273.035954225843,1.0116340065771035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559503250189692,4.884515676468561,-2.4371825943435623,7.3216982708121225,3.5,3.5,1.0,0.6,0.0002335559300009746,1.000008395552505,0.00023355396918636355,198.91807841558781,0.0,3.963208016679172e-07,1.1231731519268773,0.02523486457645544,7.991624120318079e-05,0.00015363968879779382,0.0006083183593066937,0.09186455922688733,0.09186455922688733,0.09186455922688733,0.09198713021815856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501404.1198724901,591.1718321884218,0.0,0.09186455922688733,0.09186455923709043,0.09186455923709043,0.375,0.375,0.5,6.956729286469277,0.6849482639739222,0.6849482639739222,2.177102942368947e-11,0.0010647300653090497,0.6562637300611982,2.177102942368947e-11,25964.92312977193,19803.64637691531,0.7627076836675872,1.074218416322991,3.899334997592572,1.0409193607907947,0.6397891272342338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514648018751068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09748024162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2646549541229,261.2646549541229,-11.885345045877102,244.96631570626968,277.56299420196507,129697.54659793906,129716.68389721864,-19.137299279584354,0.0,nan,277.56299420196507,4.412994201965091,271.04365850284086,-2.1063414971591214,264.5243228036879,-8.625677196312097,258.00498710456435,-15.145012895435627,251.48565140540958,-21.664348594590393,244.96631570626968,-28.183684293730295,1.0,1.0,26022.012520719443,26022.012520719443,276.8657658122212,3.715765812221207,276.8657658122212,276.8657658122212,75482.45199293888,75486.01864577597,-3.566652837092988,0.0,8546.071908451686,8546.071908451686,0.8832472501226477,3979.1798322882696,276.8657658122212,3.715765812221207,1.0,0.002,0.23102220939135004,0.004716643576342788,0.00035787500524732537,0.0016421249947276531,0.17893750262366268,0.17893750262366268,0.0,-2.5021651417489466e-14,1.0,1.0013420877002615,0.6562637300394272,0.09186455923709043,0.0,0.0001230899247257101,157.51090556952408,0.0,1601747.7371199986,268.03399839970604,0.0010647300435380203,1.0,1279640.9285367317,2612.6680244236663,,,,,,,,,,,,,,,,,,,3.0,15446.517502795494,1450.0,0.375,6.173730061729009,3.5
2125.0,-29.995075654184,4.884478945722994,34.92859417988419,25.192631442938023,6.223132059247848,-26.373254882848247,-39.88196557676417,2.6013112878417646,-5.116190095513673,-5.117232778000999,39.858119908554436,41076.641486836976,25754.40768858928,25754.40768858928,66831.04917542625,75492.16468359833,75486.2947196724,25754.40768858928,101240.70240826168,101240.70240826168,101240.70240826168,127205.58690867857,124079.07898028824,3126.50792839033,0.0,89905.78121389248,55490.279785483755,38239.44603156525,25964.884500416883,64204.33053198213,19803.62006851177,1450.0,0.0,0.8868358910034524,2.8722482458181826,0.001494314320929203,1.0,1.0,-4.4678500699922665,353038.3206988085,1548424.8601451686,4.385996560034041,1548424.8601451686,4.385996560034041,0.7627078051586869,0.09186517753559134,3.959361063834562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959361063834562,1.2795900479362672,1.2798889168295056,3.0942418395799893,6556.327159227185,15446.453317114503,6479.994167511522,0.00031020698781651044,22707.14384578519,2315.4842729969146,19369.13620790163,1975.102222257512,0.8529974680852189,0.8529974680852189,35734.21249590819,35405.22815468563,1.0116284228501238,0.8,4312.740878941467,4273.035954225843,1.0116284228501238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559575354933258,4.884478945722994,-2.437314284863866,7.321793230586859,3.5,3.5,1.0,0.6,0.00023355396918636355,1.0000082834980184,0.00023355203455854807,198.9181441445888,0.0,3.900414745589541e-07,1.105377538900076,0.02523525461793,7.99155060242913e-05,0.00015363846316207225,0.0006083101489512895,0.0918651775325944,0.0918651775325944,0.0918651775325944,0.091986468164553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501386.7246232449,591.1775511081044,0.0,0.0918651775325944,0.09186517753559134,0.09186517753559134,0.375,0.375,0.5,6.960368009370123,0.677893881603211,0.677893881603211,6.679101716144942e-11,0.001042682487309321,0.6493827080087158,6.679101716144942e-11,25964.884500416883,19803.62006851177,0.7627078051586869,1.0741955166643817,3.8993654052480773,1.0409118609551682,0.6397799205518614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514652851288123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07968462859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2645409992901,261.2645409992901,-11.885459000709886,244.96622825630536,277.5628537422609,129696.64353143495,129715.69568174951,-19.052150314558805,0.0,nan,277.5628537422609,4.41285374226095,271.04352864509303,-2.106471354906944,264.5242035478745,-8.625796452125485,258.0048784507068,-15.145121549293151,251.48555335349982,-21.664446646500153,244.96622825630536,-28.18377174369462,1.0,1.0,26022.012520719443,26022.012520719443,276.86563166876545,3.715631668765468,276.86563166876545,276.86563166876545,75482.75742234265,75486.2947196724,-3.5372973297489807,0.0,8546.071908451686,8546.071908451686,0.8832486341372501,3979.1578691537347,276.86563166876545,3.715631668765468,1.0,0.002,0.23090040526949132,0.0047171569450476306,0.0003576861959799783,0.0016423138047764326,0.17884309798998915,0.17884309798998915,0.0,7.564109928692719e-13,1.0,1.0013280365631512,0.6493827079419248,0.09186517753559134,0.0,0.00012180409205570654,155.86557121228367,0.0,1601747.4875237038,268.0338099044863,0.0010426824205183038,1.0,1279641.5012149122,2612.7542144618237,,,,,,,,,,,,,,,,,,,3.0,15446.453317114503,1450.0,0.375,6.173730061729009,3.5
2126.0,-29.995154205192737,4.884439512929726,34.928628228276274,25.192663992662006,6.222989964545271,-26.37333978820983,-39.882046811375744,2.6011755474768146,-5.116377081330427,-5.117398131479502,39.85817099183752,41076.431982049464,25754.731934353757,25754.731934353757,66831.16391640322,75492.47923630942,75486.57101326741,25754.731934353757,101241.30294762117,101241.30294762117,101241.30294762117,127206.14886615869,124078.01549193283,3128.133374225862,0.0,89905.99785945045,55489.972088979,38240.02863385717,25964.84591853753,64204.8745523947,19803.593734602917,1450.0,0.0,0.8868348637692608,2.872231039097808,0.001494314320929203,1.0,1.0,-4.474836836915699,353036.04311917943,1548427.0561653804,4.3860310762735795,1548427.0561653804,4.3860310762735795,0.7627079242732651,0.09186578916524031,3.959341129821112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959341129821112,1.2795906818018599,1.279889548367487,3.094224728368413,6556.290902623144,15446.389719188464,6479.99018269804,0.00031021504134331096,22707.31288655406,2315.501510358182,19369.12429702747,1975.101007686363,0.852990593550007,0.852990593550007,35734.068568315895,35405.22815468563,1.0116233296509276,0.8,4312.72350840585,4273.035954225843,1.0116233296509276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559645349505952,4.884439512929726,-2.4374458984004113,7.321885411330137,3.5,3.5,1.0,0.6,0.00023355203455854807,1.0000081753453638,0.00023355012520561477,198.91820901540476,0.0,3.848325746653573e-07,1.0906155166016227,0.025235639450504666,7.991477211374724e-05,0.00015363726244480084,0.0006083023322708205,0.09186578915474355,0.09186578915474355,0.09186578915474355,0.09198581055449874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501369.5098188518,591.1832106092849,0.0,0.09186578915474355,0.09186578916524031,0.09186578916524031,0.375,0.375,0.5,6.963968653290665,0.6708857032195397,0.6708857032195397,4.331468517193571e-11,0.001021050149063285,0.6425612945637909,4.331468517193571e-11,25964.84591853753,19803.593734602917,0.7627079242732651,1.0741736721839426,3.8993958018590824,1.0409048282130873,0.6397712365052414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465761932601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06492260629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26442770481,261.26442770481,-11.885572295190002,244.96614184666117,277.56271356294764,129695.81814452728,129714.75988884791,-18.941744320615037,0.0,nan,277.56271356294764,4.412713562947658,271.04339921970916,-2.106600780290819,264.52408487642947,-8.625915123570508,258.0047705331911,-15.145229466808871,251.48545618992114,-21.66454381007884,244.96614184666117,-28.183858153338804,1.0,1.0,26022.012520719443,26022.012520719443,276.8654986451805,3.715498645180503,276.8654986451805,276.8654986451805,75483.06719933689,75486.57101326741,-3.5038139305252116,0.0,8546.071908451686,8546.071908451686,0.883249896565838,3979.1378354702174,276.8654986451805,3.715498645180503,1.0,0.002,0.2307798759425812,0.004717664817991502,0.00035749936242808635,0.0016425006374388854,0.17874968121404317,0.17874968121404317,0.0,-1.3302813711701944e-13,1.0,1.0013141067112736,0.6425612945204762,0.09186578916524031,0.0,0.00012052929711734479,154.23435927433886,0.0,1601747.240276488,268.03362291866955,0.0010210501057485999,1.0,1279642.0701282239,2612.8396732454867,,,,,,,,,,,,,,,,,,,3.0,15446.389719188464,1450.0,0.375,6.173730061729009,3.5
