time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2127.0,-29.995231767988017,4.884397458428092,34.92866165721856,25.19269905695694,6.222849764212649,-26.37342361478582,-39.88212790628893,2.6010416108723735,-5.116562531858165,-5.117562362668093,39.858221211304055,41076.22008338737,25755.046539322673,25755.046539322673,66831.26662271004,75492.78557711597,75486.84786978572,25755.046539322673,101241.8944091084,101241.8944091084,101241.8944091084,127206.70181638197,124076.96003491952,3129.741781462456,0.0,89906.2045799713,55489.66029927169,38240.6047563329,25964.807407273573,64205.41216360647,19803.567395593185,1450.0,0.0,0.8868338453734181,2.8722139455118234,0.001494314320929203,1.0,1.0,-4.481761757273489,353033.78100881004,1548429.2150530082,4.386065295588149,1548429.2150530082,4.386065295588149,0.7627080411174385,0.09186639419115138,3.9593206259069307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9593206259069307,1.2795913072459504,1.2798901715143403,3.0942071921608556,6556.253745503617,15446.326652154024,6479.987094875255,0.00031022333532394145,22707.482690765206,2315.5188255688954,19369.115067318526,1975.100066517978,0.8529838085132905,0.8529838085132905,35733.92052577434,35405.22815468563,1.0116180908404149,0.8,4312.705641239452,4273.035954225843,1.0116180908404149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559713262930826,4.884397458428092,-2.4375773928363498,7.321974851264441,3.5,3.5,1.0,0.6,0.00023355012520561477,1.000008072499914,0.00023354823988746832,198.91827307014802,0.0,3.798050658706505e-07,1.0763675566774236,0.025236019255570535,7.991403947151724e-05,0.00015363608573409752,0.0006082945231306178,0.09186639417578768,0.09186639417578768,0.09186639417578768,0.09198515748568958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501352.47400311456,591.1888111746931,0.0,0.09186639417578768,0.09186639419115138,0.09186639419115138,0.375,0.375,0.5,6.967531553905515,0.6639266233838725,0.6639266233838725,-2.262368070660159e-11,0.0009998308099170572,0.6358006053945928,-2.262368070660159e-11,25964.807407273573,19803.567395593185,0.7627080411174385,1.0741519477822818,3.8994255003823324,1.0408977120559937,0.6397625791844164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662325110628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.050674646365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26431521268285,261.26431521268285,-11.885684787317132,244.96605647610698,277.5625739492515,129694.98920489814,129713.7968044705,-18.807599572339086,0.0,nan,277.5625739492515,4.4125739492515095,271.04327045464123,-2.1067295453587462,264.5239669599896,-8.626033040010384,258.0046634653702,-15.145336534629791,251.48535997073765,-21.66464002926233,244.96605647610698,-28.183943523892992,1.0,1.0,26022.012520719443,26022.012520719443,276.8653668097547,3.7153668097546984,276.8653668097547,276.8653668097547,75483.37385217137,75486.84786978572,-3.4740176143532153,0.0,8546.071908451686,8546.071908451686,0.8832511950854744,3979.1172290364652,276.8653668097547,3.7153668097546984,1.0,0.002,0.23066061016240935,0.004718167257066693,0.00035731448718466985,0.0016426855125006848,0.17865724359233492,0.17865724359233492,0.0,-3.1464544511528025e-13,1.0,1.0013003004342802,0.6358006054172165,0.09186639419115138,0.0,0.0001192657512630721,152.61754023297772,0.0,1601746.9954048526,268.0334374681418,0.000999830832540738,1.0,1279642.6351798133,2612.924386282981,,,,,,,,,,,,,,,,,,,3.0,15446.326652154024,1450.0,0.375,6.173730061729009,3.5
2128.0,-29.99530868748192,4.884352859812297,34.928694479631154,25.192736880295,6.222711051884205,-26.373506713551492,-39.88220886150373,2.600909077905025,-5.116746508060601,-5.117725521997324,39.85827056473722,41076.00306600254,25755.35183315977,25755.35183315977,66831.35489916231,75493.08333031791,75487.12479075011,25755.35183315977,101242.47662390988,101242.47662390988,101242.47662390988,127207.24557227538,124075.91227462677,3131.3332976486136,0.0,89906.40045930084,55489.341232157494,38241.176919048165,25964.768948365498,64205.94586741366,19803.541037204766,1450.0,0.0,0.8868328355678612,2.872196959879888,0.001494314320929203,1.0,1.0,-4.488626446429635,353031.53367443936,1548431.336713055,4.386099226311597,1548431.336713055,4.386099226311597,0.7627081556776731,0.0918669926710556,3.9592994104625268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592994104625268,1.2795919261277928,1.2798907881281667,3.0941891157783936,6556.215443818287,15446.264029731667,6479.985038576868,0.0003102319305707865,22707.653839394265,2315.5362778720832,19369.10892090504,1975.0994397582294,0.8529771088593325,0.8529771088593324,35733.7673456746,35405.22815468563,1.0116126702318327,0.8,4312.687154024207,4273.035954225843,1.0116126702318327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559779166372025,4.884352859812297,-2.4377087842985117,7.322061644110809,3.5,3.5,1.0,0.6,0.00023354823988746832,1.0000080055518674,0.00023354637021988806,198.91833659366085,0.0,3.7502422987874477e-07,1.0628186674763627,0.025236394279800414,7.991330809756876e-05,0.00015363493178989957,0.0006082866948621999,0.0918669926598381,0.0918669926598381,0.0918669926598381,0.09198450876646218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501335.6155730423,591.1943533333233,0.0,0.0918669926598381,0.0918669926710556,0.0918669926710556,0.375,0.375,0.5,6.971057038646428,0.6570186726153224,0.6570186726153224,-1.460875864722766e-11,0.000979013936728279,0.6290990755676944,-1.460875864722766e-11,25964.768948365498,19803.541037204766,0.7627081556776731,1.0741302014045055,3.8994545017837083,1.0408904346206527,0.6397538812188074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514666971696835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03712575716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2642035707833,261.2642035707833,-11.885796429216668,244.96597208035382,277.56243506120387,129694.1439853627,129712.80943640372,-18.665451041052396,0.0,nan,277.56243506120387,4.412435061203894,271.04314246505317,-2.106857534946812,264.5238498688632,-8.626150131136797,258.00455727270173,-15.145442727298246,251.48526467652397,-21.66473532347601,244.96597208035382,-28.184027919646155,1.0,1.0,26022.012520719443,26022.012520719443,276.86523605372923,3.7152360537292566,276.86523605372923,276.86523605372923,75483.67668834036,75487.12479075011,-3.448102409747662,0.0,8546.071908451686,8546.071908451686,0.8832525386655085,3979.0959075148394,276.86523605372923,3.7152360537292566,1.0,0.002,0.23054259697023227,0.004718664301118531,0.00035713155323313325,0.001642868446476301,0.1785657766165666,0.1785657766165666,0.0,-2.905657485452462e-13,1.0,1.0012866145472672,0.6290990755823032,0.0918669926710556,0.0,0.00011801316447929543,151.0147430284172,0.0,1601746.752822909,268.0332534919394,0.0009790139513370377,1.0,1279643.1965428032,2613.0083724892015,,,,,,,,,,,,,,,,,,,3.0,15446.264029731667,1450.0,0.375,6.173730061729009,3.5
2129.0,-29.9953841970746,4.884305791850335,34.928726707295866,25.192771665193163,6.2225718552393445,-26.373588591840374,-39.88228583531452,2.600776249933281,-5.1169290786493775,-5.117887666276205,39.858319045225635,41075.78705349072,25755.648154675837,25755.648154675837,66831.43520816656,75493.39145992146,75487.40119778826,25755.648154675837,101243.04935246409,101243.04935246409,101243.04935246409,127207.77987199929,124074.87180488711,3132.908067112175,0.0,89906.60988676705,55489.02613155491,38241.759728013494,25964.730519535187,64206.49024754868,19803.51464172739,1450.0,0.0,0.8868318340881806,2.872180076343372,0.001494314320929203,1.0,1.0,-4.49543299429115,353029.30033242377,1548433.4208478227,4.386132877327088,1548433.4208478227,4.386132877327088,0.7627082679262833,0.09186758470338245,3.9592792730518336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592792730518336,1.2795925463469797,1.279891406099675,3.094171878661615,6556.178920436229,15446.201141427746,6479.98157843254,0.00031024006515427513,22707.822228833724,2315.5534488162343,19369.09857830209,1975.0983851062383,0.8529703281588924,0.8529703281588923,35733.621949059685,35405.22815468563,1.0116075250640415,0.8,4312.669606193123,4273.035954225843,1.0116075250640415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559843132968259,4.884305791850335,-2.4378400943403795,7.3221458861907145,3.5,3.5,1.0,0.6,0.00023354637021988806,1.0000078588178698,0.0002335445348359243,198.9183989528498,0.0,3.719111650487588e-07,1.0539962417481825,0.025236766190965463,7.991261269856933e-05,0.00015363375752131873,0.0006082789517952285,0.09186758466597407,0.09186758466597407,0.09186758466597407,0.09198386418173653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501318.9329527889,591.1998376049559,0.0,0.09186758466597407,0.09186758470338245,0.09186758470338245,0.375,0.375,0.5,6.974545424660832,0.6501630707739992,0.6501630707739992,-1.4779288903810084e-12,0.0009585876268261018,0.6224546719850537,-1.4779288903810084e-12,25964.730519535187,19803.51464172739,0.7627082679262833,1.0741081829296992,3.899483552830258,1.0408828601360607,0.6397450926708914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467157974733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02830333143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2640927086646,261.2640927086646,-11.8859072913354,244.96588872129726,277.56229669602504,129693.32141154564,129711.8564912581,-18.535079712490333,0.0,nan,277.56229669602504,4.4122966960250665,271.0430151010883,-2.106984898911662,264.5237335061234,-8.626266493876585,258.0044519112052,-15.145548088794783,251.48517031624817,-21.664829683751805,244.96588872129726,-28.184111278702716,1.0,1.0,26022.012520719443,26022.012520719443,276.8651062526182,3.7151062526182272,276.8651062526182,276.8651062526182,75483.98020204758,75487.40119778826,-3.420995740685612,0.0,8546.071908451686,8546.071908451686,0.8832538139723817,3979.0756694170927,276.8651062526182,3.7151062526182272,1.0,0.002,0.23042582578376722,0.004719155986090084,0.0003569505441353273,0.0016430494552694625,0.17847527206766364,0.17847527206766364,0.0,-5.952100791406512e-13,1.0,1.0012730449091474,0.6224546719865316,0.09186758470338245,0.0,0.00011677115916927456,149.42548452651644,0.0,1601746.512434101,268.0330709213506,0.0009585876283040307,1.0,1279643.7544128967,2613.09165673588,,,,,,,,,,,,,,,,,,,3.0,15446.201141427746,1450.0,0.375,6.173730061729009,3.5
2130.0,-29.995458800528258,4.884256326490746,34.92875835137619,25.19280285285788,6.222434265902965,-26.373669493878193,-39.882362669426925,2.6006449591872345,-5.117110310216276,-5.118048854990954,39.858366658224185,41075.58417892854,25755.935842315375,25755.935842315375,66831.52002124392,75493.69714553736,75487.67674564145,25755.935842315375,101243.61258795683,101243.61258795683,101243.61258795683,127208.30469009688,124073.83846178644,3134.4662283104376,0.0,89906.82063176789,55488.72806833184,38242.3250704845,25964.692102140045,64207.017172624546,19803.488195115508,1450.0,0.0,0.8868308406113322,2.872163288691569,0.001494314320929203,1.0,1.0,-4.502182003959945,353027.08016208134,1548435.4676925081,4.386166259488061,1548435.4676925081,4.386166259488061,0.7627083778699335,0.0918681702807807,3.9592600919895764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9592600919895764,1.2795931593629146,1.279892016910118,3.0941554063643304,6556.144017614905,15446.139626050133,6479.977601779879,0.0003102478111213969,22707.985467706065,2315.570094548706,19369.08669182117,1975.0971730225071,0.8529636730376952,0.8529636730376952,35733.48345735712,35405.22815468563,1.0116026242460945,0.8,4312.6528917118085,4273.035954225843,1.0116026242460945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559905235779165,4.884256326490746,-2.437971347230754,7.3222276737215,3.5,3.5,1.0,0.6,0.0002335445348359243,1.000007764513979,0.00023354272149019858,198.91846056374263,0.0,3.650916395351837e-07,1.0346697064427106,0.025237131282604998,7.991191856721596e-05,0.00015363261626870833,0.0006082714864206455,0.0918681702730264,0.0918681702730264,0.0918681702730264,0.09198322349907724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501302.42465239076,591.2052644817267,0.0,0.0918681702730264,0.0918681702807807,0.0918681702807807,0.375,0.375,0.5,6.977997023805481,0.6433606859139331,0.6433606859139331,-6.66773303237278e-11,0.0009385447746694808,0.6158668510310008,-6.66773303237278e-11,25964.692102140045,19803.488195115508,0.7627083778699335,1.0740869992402935,3.899512175594318,1.0408756388972757,0.6397366828067139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514676103336954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00897679613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26398271304305,261.26398271304305,-11.886017286956928,244.9658063815731,277.562159044504,129692.5399292654,129710.93013940017,-18.390210134754113,0.0,nan,277.562159044504,4.412159044504051,271.0428885119303,-2.107111488069677,264.52361797932514,-8.62638202067484,258.0043474467631,-15.145652553236857,251.48507691416245,-21.66492308583753,244.9658063815731,-28.18419361842689,1.0,1.0,26022.012520719443,26022.012520719443,276.86497730653565,3.7149773065356726,276.86497730653565,276.86497730653565,75484.28111977108,75487.67674564145,-3.3956258703692583,0.0,8546.071908451686,8546.071908451686,0.8832550287125964,3979.056392449524,276.86497730653565,3.7149773065356726,1.0,0.002,0.23031028612265375,0.004719642352791429,0.00035677144360913356,0.0016432285566436676,0.17838572180456677,0.17838572180456677,0.0,2.528012521541001e-13,1.0,1.001259590419936,0.6158668510976781,0.0918681702807807,0.0,0.00011553963605889165,147.84963774612044,0.0,1601746.2741513774,268.0328896897837,0.0009385448413468112,1.0,1279644.308995054,2613.174244700872,,,,,,,,,,,,,,,,,,,3.0,15446.139626050133,1450.0,0.375,6.173730061729009,3.5
2131.0,-29.99553297200037,4.884204731494537,34.9287895219471,25.19288115380334,6.222343328163041,-26.37374534197358,-39.88243873519821,2.6005556978860236,-5.117280216077802,-5.118199694889815,39.858416280963496,41075.35424431047,25756.191397939703,25756.191397939703,66831.54564225017,75493.95709129918,75488.02291398056,25756.191397939703,101244.21431192027,101244.21431192027,101244.21431192027,127208.87232941101,124072.86392190045,3136.0084075105583,0.0,89906.99496288992,55488.41239994057,38242.86951438816,25964.658017490736,64207.5275318789,19803.465239442925,1450.0,0.0,0.8868298925511061,2.8721475832815977,0.001494314320929203,1.0,1.0,-4.508664312853284,353025.0025451945,1548437.6009363728,4.386198115636698,1548437.6009363728,4.386198115636698,0.7627084949897123,0.09186874911975579,3.959238419717566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959238419717566,1.2795935773005358,1.279892432624885,3.094137458918854,6556.105989131575,15446.078445182984,6479.97602781866,0.0003102563633741528,22708.15379926109,2315.5872595902874,19369.081987145757,1975.0966932791277,0.8529571429878203,0.8529571429878203,35733.3269783829,35405.22815468563,1.0115970869167124,0.8,4312.634006357364,4273.035954225843,1.0115970869167124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559960402287671,4.884204731494537,-2.43809559485648,7.322300326351018,3.5,3.5,1.0,0.6,0.00023354272149019858,1.0000077195591053,0.00023354091865727348,198.91852181791901,0.0,3.6070794022993614e-07,1.022246302611639,0.025237491990545226,7.991123138266689e-05,0.0001536314901075317,0.0006082636981121987,0.09186874908775589,0.09186874908775589,0.09186874908775589,0.09198262218784922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501286.0979535306,591.2106317174004,0.0,0.09186874908775589,0.09186874911975579,0.09186874911975579,0.375,0.375,0.5,6.981413218617042,0.6366488105384747,0.6366488105384747,-3.467448550509289e-12,0.0009194788120225894,0.6095353820365403,-3.467448550509289e-12,25964.658017490736,19803.465239442925,0.7627084949897123,1.0740656955372199,3.89953714857454,1.0408677644388107,0.6397280166864647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514680572644718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9965533923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26387770669277,261.26387770669277,-11.88612229330721,244.96572537456223,277.56203003881416,129692.18700275202,129709.74305393522,-17.556051183219857,0.0,nan,277.56203003881416,4.41203003881418,271.04276910598304,-2.1072308940169364,264.5235081730977,-8.626491826902281,258.00424724027897,-15.145752759721006,251.4849863074204,-21.665013692579578,244.96572537456223,-28.18427462543775,1.0,1.0,26022.012520719443,26022.012520719443,276.8648669727714,3.7148669727714037,276.8648669727714,276.8648669727714,75484.64818657379,75488.02291398056,-3.3747274067718536,0.0,8546.071908451686,8546.071908451686,0.8832564012205384,3979.0346118161538,276.8648669727714,3.7148669727714037,1.0,0.002,0.2301959301246776,0.004720125222664249,0.00035659418444543533,0.001643405815585044,0.17829709222271767,0.17829709222271767,0.0,3.0479525153781495e-14,1.0,1.001246659147318,0.6095353820400078,0.09186874911975579,0.0,0.00011435597227751021,146.33502847244537,0.0,1601746.050354334,268.0327197839222,0.000919478815490038,1.0,1279644.827970426,2613.253693558468,,,,,,,,,,,,,,,,,,,3.0,15446.078445182984,1450.0,0.375,6.173730061729009,3.5
2132.0,-29.995608336120043,4.884150933374971,34.928820151629004,25.1929442974739,6.2222389654050865,-26.373823605988246,-39.88251137835903,2.600454234444514,-5.117455836985243,-5.118356161646338,39.85846301191713,41075.121022153704,25756.45576967987,25756.45576967987,66831.57679183358,75494.23924931587,75488.31564251287,25756.45576967987,101244.77141219274,101244.77141219274,101244.77141219274,127209.3923254271,124071.85792852448,3137.53439690263,0.0,89907.19217766683,55488.09455816428,38243.441799447275,25964.62091323436,64208.06271268164,19803.439747764678,1450.0,0.0,0.8868289263067091,2.8721312833518042,0.001494314320929203,1.0,1.0,-4.5152470269350715,353022.84743573674,1548439.6098661867,4.386230582846512,1548439.6098661867,4.386230582846512,0.7627086031389242,0.09186932203455662,3.959218268590921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959218268590921,1.2795940518396896,1.2798929049678553,3.0941205633917255,6556.0701895369975,15446.016612591162,6479.972544233706,0.00031026433217497094,22708.319187884696,2315.604124536381,19369.071574477206,1975.0956314824336,0.852950472213327,0.852950472213327,35733.181482287444,35405.22815468563,1.011591938244455,0.8,4312.616446520032,4273.035954225843,1.011591938244455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560017471921302,4.884150933374971,-2.438224551964011,7.322375485338982,3.5,3.5,1.0,0.6,0.00023354091865727348,1.0000078436918116,0.0002335390868486503,198.91858405707205,0.0,3.586168605458164e-07,1.0163201827868436,0.02523785060740577,7.991057512336697e-05,0.0001536303435339065,0.0006082560627293417,0.09186932200263612,0.09186932200263612,0.09186932200263612,0.09198199995172152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501269.9312048711,591.2159461828521,0.0,0.09186932200263612,0.09186932203455662,0.09186932203455662,0.375,0.375,0.5,6.984793558253948,0.6299960629280577,0.6299960629280577,3.927880243281834e-11,0.0009003246610745919,0.6031091347112465,3.927880243281834e-11,25964.62091323436,19803.439747764678,0.7627086031389242,1.0740435245749078,3.8995637701526196,1.0408595738340782,0.639719052199982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514685016076148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99062727248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26377545359145,261.26377545359145,-11.886224546408528,244.9656451299047,277.56190577726625,129691.65318233348,129708.74891525607,-17.095732922588542,0.0,nan,277.56190577726625,4.41190577726627,271.04265364783333,-2.107346352166644,264.5234015183376,-8.62659848166237,258.00414938883677,-15.145850611163212,251.48489725937026,-21.66510274062972,244.9656451299047,-28.18435487009529,1.0,1.0,26022.012520719443,26022.012520719443,276.86474475900684,3.7147447590068623,276.86474475900684,276.86474475900684,75485.0244975266,75488.31564251287,-3.291144986273139,0.0,8546.071908451686,8546.071908451686,0.8832576773931409,3979.0143599338758,276.86474475900684,3.7147447590068623,1.0,0.002,0.23008277561485796,0.004720601773639604,0.0003564187824518909,0.0016435812173547215,0.17820939122594542,0.17820939122594542,0.0,-1.9338784046363244e-13,1.0,1.0012335338871445,0.6031091346719677,0.09186932203455662,0.0,0.00011315448135888923,144.7976077475491,0.0,1601745.8198417379,268.03254416301473,0.0009003246217957894,1.0,1279645.366305009,2613.3343024715173,,,,,,,,,,,,,,,,,,,3.0,15446.016612591162,1450.0,0.375,6.173730061729009,3.5
2133.0,-29.99568301365543,4.884095013581373,34.92885026024741,25.19300946677106,6.2221209533921025,-26.373902616952407,-39.88258793307466,2.600340555896348,-5.117629362698153,-5.118510955137506,39.85850923322195,41074.88201501117,25756.71036945111,25756.71036945111,66831.59238446227,75494.53840331432,75488.61420656605,25756.71036945111,101245.32457601716,101245.32457601716,101245.32457601716,127209.9087775053,124070.86440033426,3139.0443771710484,0.0,89907.39204179315,55487.75607325965,38244.03996503723,25964.584201488142,64208.62416652537,19803.414524502867,1450.0,0.0,0.8868279704241085,2.8721151547552295,0.001494314320929203,1.0,1.0,-4.521752012496279,353020.7153819835,1548441.596889438,4.386262701932259,1548441.596889438,4.386262701932259,0.7627087100962644,0.09186988883315413,3.9591957443980266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591957443980266,1.2795945831218822,1.279893434030036,3.0941016761251094,6556.0301696854485,15445.950692927956,6479.97016137985,0.00031027330194973525,22708.498858386974,2315.6224458287975,19369.06445196757,1975.0949051885782,0.8529434099874001,0.8529434099874001,35733.018851894114,35405.22815468563,1.0115861832467756,0.8,4312.596818754469,4273.035954225843,1.0115861832467756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560072432090865,4.884095013581373,-2.4383528526449556,7.322447866226328,3.5,3.5,1.0,0.6,0.0002335390868486503,1.0000077722384948,0.0002335372717412769,198.91864572924618,0.0,3.6438077758848747e-07,1.0326551236857735,0.02523821498818336,7.99098835324197e-05,0.0001536292033162306,0.0006082480879848794,0.09186988885039266,0.09186988885039266,0.09186988885039266,0.09198138427851142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501253.9341274461,591.2212048053605,0.0,0.09186988885039266,0.09186988883315413,0.09186988883315413,0.375,0.375,0.5,6.9881384259339505,0.6234032333070445,0.6234032333070445,-1.4551915228366852e-11,0.0008815924393275054,0.5967589426412019,-1.4551915228366852e-11,25964.584201488142,19803.414524502867,0.7627087100962644,1.074020476198694,3.899590611081778,1.0408507151801638,0.6397097360080987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468953095883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.006962213374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26367427473076,261.26367427473076,-11.886325725269216,244.96556550350323,277.5617830459466,129690.84992796733,129707.76605807034,-16.916130102994437,0.0,nan,277.5617830459466,4.411783045946606,271.04253953748974,-2.1074604625102324,264.5232960289851,-8.626703971014877,258.00405252047256,-15.145947479527422,251.4848090119871,-21.66519098801288,244.96556550350323,-28.18443449649675,1.0,1.0,26022.012520719443,26022.012520719443,276.8646249013384,3.714624901338425,276.8646249013384,276.8646249013384,75485.36724044733,75488.61420656605,-3.246966118720593,0.0,8546.071908451686,8546.071908451686,0.8832591038510992,3978.9917231200166,276.8646249013384,3.714624901338425,1.0,0.002,0.22997080846484969,0.004721073328850003,0.00035624522113230885,0.0016437547803133821,0.17812261056615442,0.17812261056615442,0.0,1.4456907893034554e-12,1.0,1.0012205635880593,0.5967589426557538,0.09186988883315413,0.0,0.00011196712482175193,143.27827208781642,0.0,1601745.5923631694,268.0323706373018,0.0008815924538794206,1.0,1279645.8988824696,2613.4139724705333,,,,,,,,,,,,,,,,,,,3.0,15445.950692927956,1450.0,0.375,6.173730061729009,3.5
2134.0,-29.995751866881825,4.884036953115472,34.928879813244485,25.19300845395776,6.221931549320781,-26.37398352527517,-39.882664767187066,2.6001632075278605,-5.1178058194890355,-5.118668776824165,39.858553415604504,41074.68776059139,25756.96725459456,25756.96725459456,66831.65501518596,75494.89314273275,75488.88067433865,25756.96725459456,101245.84792893322,101245.84792893322,101245.84792893322,127210.39361552468,124069.85534113718,3140.5382743874875,0.0,89907.62338507712,55487.436832050145,38244.65172558553,25964.545686591457,64209.19741217699,19803.387765277093,1450.0,0.0,0.8868270065017632,2.8720987042296784,0.001494314320929203,1.0,1.0,-4.528293487286305,353018.5416305541,1548443.4962613068,4.386295091213101,1548443.4962613068,4.386295091213101,0.762708810865268,0.09187044979627357,3.9591750396853684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591750396853684,1.2795954098245361,1.2798942586030435,3.0940834964610167,6555.9916491587355,15445.88464534752,6479.966640323666,0.00031028188510905867,22708.676045861816,2315.6405139228805,19369.053927295008,1975.0938319706536,0.8529362913178118,0.8529362913178118,35732.86935844699,35405.22815468563,1.01158089313166,0.8,4312.5787764791385,4273.035954225843,1.01158089313166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560127885601188,4.884036953115472,-2.438483943713117,7.322520896828589,3.5,3.5,1.0,0.6,0.0002335372717412769,1.0000071660620022,0.0002335355982107004,198.9187025914655,0.0,3.6105870056544407e-07,1.0232403574024684,0.025238576046883926,7.990918942298137e-05,0.00015362808231829555,0.0006082404689093248,0.09187044975693626,0.09187044975693626,0.09187044975693626,0.09198075746256411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501238.1000707351,591.2264096955731,0.0,0.09187044975693626,0.09187044979627357,0.09187044979627357,0.375,0.375,0.5,6.991447658920473,0.6168533148421602,0.6168533148421602,-5.8548721426632255e-12,0.0008629573351299769,0.5903752895378602,-5.8548721426632255e-12,25964.545686591457,19803.387765277093,0.762708810865268,1.073998216935326,3.899619951741175,1.0408423981096457,0.6397009994833195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514694004712554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99754744709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26356801409236,261.26356801409236,-11.88643198590762,244.9654867399433,277.561649288233,129689.3151484028,129707.08090316814,-17.765754765354984,0.0,nan,277.561649288233,4.411649288233036,271.04241677860347,-2.10758322139651,264.5231842689354,-8.626815731064596,258.0039517592453,-15.14604824075468,251.4847192495935,-21.66528075040648,244.9654867399433,-28.18451326005669,1.0,1.0,26022.012520719443,26022.012520719443,276.86449825979804,3.714498259798063,276.86449825979804,276.86449825979804,75485.52606601141,75488.88067433865,-3.3546083272376563,0.0,8546.071908451686,8546.071908451686,0.8832604150802498,3978.970914883795,276.86449825979804,3.714498259798063,1.0,0.002,0.22986003503010966,0.004721539038004559,0.00035607350686161273,0.0016439264932828143,0.17803675343080635,0.17803675343080635,0.0,1.4442700507766304e-13,1.0,1.0012075245461443,0.5903752895437151,0.09187044979627357,0.0,0.00011077341288513634,141.7508036531405,0.0,1601745.3616492134,268.03219418051094,0.000862957340984849,1.0,1279646.4418779386,2613.49404900896,,,,,,,,,,,,,,,,,,,3.0,15445.88464534752,1450.0,0.375,6.173730061729009,3.5
2135.0,-29.995821690677108,4.883976796646016,34.92890881223818,25.19301756927746,6.221787279812661,-26.3740607936478,-39.882740972656734,2.6000263827024805,-5.117981984943015,-5.118826611316636,39.858596533022755,41074.52616393746,25757.218775503825,25757.218775503825,66831.74493944128,75495.18042819313,75489.13942142513,25757.218775503825,101246.35819692895,101246.35819692895,101246.35819692895,127210.86497121467,124068.84880062412,3142.0161705905507,0.0,89907.81937785646,55487.1842083556,38245.15018833429,25964.506774285725,64209.65696262002,19803.360624959278,1450.0,0.0,0.8868260463670106,2.8720822481646753,0.001494314320929203,1.0,1.0,-4.534797469749833,353016.36771326035,1548445.3498535852,4.386327353272524,1548445.3498535852,4.386327353272524,0.7627089086310619,0.0918710046664679,3.9591581120596073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591581120596073,1.2795960481907769,1.2798948949768196,3.0940687239988494,6555.96034808405,15445.829376916554,6479.963023310387,0.0003102888284326199,22708.822641863426,2315.6554625548406,19369.04311580027,1975.0927295050062,0.8529303091254798,0.8529303091254798,35732.74713644014,35405.22815468563,1.0115765680733804,0.8,4312.564025577735,4273.035954225843,1.0115765680733804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560182181140239,4.883976796646016,-2.4386156057715604,7.322592402417577,3.5,3.5,1.0,0.6,0.0002335355982107004,1.0000072670807492,0.00023353390110098342,198.91876025525536,0.0,3.3289653102751315e-07,0.9434287689319723,0.025238908943414955,7.990850099812602e-05,0.00015362709721257437,0.0006082339681613337,0.09187100464189761,0.09187100464189761,0.09187100464189761,0.09198013086320071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501222.43285017647,591.2315596506658,0.0,0.09187100464189761,0.0918710046664679,0.0918710046664679,0.375,0.375,0.5,6.994721446257553,0.6103441541790744,0.6103441541790744,3.410605131648481e-12,0.0008446263736345827,0.5840291415668162,3.410605131648481e-12,25964.506774285725,19803.360624959278,0.7627089086310619,1.0739799938468066,3.899646547646865,1.0408363492480224,0.6396939044207821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514698129548091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91773585862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2634616105482,261.2634616105482,-11.8865383894518,244.96540892501497,277.5615142960733,129688.48207681868,129706.27172522673,-17.789648408067286,0.0,nan,277.5615142960733,4.411514296073335,271.0422932218903,-2.107706778109673,264.5230721476611,-8.626927852338895,258.00385107342623,-15.146148926573744,251.48462999922322,-21.66537000077676,244.96540892501497,-28.184591074985008,1.0,1.0,26022.012520719443,26022.012520719443,276.8643707020326,3.7143707020326246,276.8643707020326,276.8643707020326,75485.77527344284,75489.13942142513,-3.3641479822981637,0.0,8546.071908451686,8546.071908451686,0.8832614871057891,3978.9539026199054,276.8643707020326,3.7143707020326246,1.0,0.002,0.22975044838410835,0.00472199946118443,0.00035590363113381407,0.001644096368522561,0.17795181556690703,0.17795181556690703,0.0,-3.436248681432108e-13,1.0,1.0011945617278095,0.5840291415634056,0.0918710046664679,0.0,0.00010958662458856269,140.23219374198277,0.0,1601745.1317174267,268.03201801505696,0.0008446263702239776,1.0,1279646.9849169757,2613.5736594721084,,,,,,,,,,,,,,,,,,,3.0,15445.829376916554,1450.0,0.375,6.173730061729009,3.5
2136.0,-29.995890338920134,4.883914607562866,34.92893726755945,25.193045020010345,6.221650100951694,-26.37413629492551,-39.882813196722395,2.5998960568696785,-5.118156879770936,-5.1189835241726875,39.85863884058418,41074.33056184063,25757.462689219046,25757.462689219046,66831.79325105967,75495.47114669961,75489.39688664791,25757.462689219046,101246.85957586695,101246.85957586695,101246.85957586695,127211.32745883884,124067.84925912251,3143.478199716344,0.0,89908.0132394396,55486.89142760991,38245.690902033,25964.467882971883,64210.15878500488,19803.33344489118,1450.0,0.0,0.8868250938545829,2.8720658848728493,0.001494314320929203,1.0,1.0,-4.54124605848375,353014.20649993647,1548447.168631525,4.386359359256562,1548447.168631525,4.386359359256562,0.7627090042495606,0.091871553446216,3.959139009263575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959139009263575,1.2795966564480583,1.2798955012044293,3.0940523244672025,6555.92559944438,15445.770603997635,6479.960227080789,0.0003102965862102114,22708.981177239104,2315.6716286641317,19369.034757682875,1975.0918772142247,0.8529239866161935,0.8529239866161935,35732.609208993905,35405.22815468563,1.0115716872526848,0.8,4312.547379196182,4273.035954225843,1.0115716872526848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560234834522768,4.883914607562866,-2.43874713777304,7.322661745335905,3.5,3.5,1.0,0.6,0.00023353390110098342,1.0000071447359076,0.00023353223257485575,198.91881694824733,0.0,3.375869609173455e-07,0.9567214472397572,0.02523924653037587,7.990784854553206e-05,0.00015362605255545136,0.0006082268975114636,0.09187155343844926,0.09187155343844926,0.09187155343844926,0.09197950802666148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501206.93226255465,591.2366547522146,0.0,0.09187155343844926,0.091871553446216,0.091871553446216,0.375,0.375,0.5,6.997960084886528,0.6038781624268381,0.6038781624268381,-2.5011104298755527e-11,0.0008266444017408503,0.5777374656889265,-2.5011104298755527e-11,25964.467882971883,19803.33344489118,0.7627090042495606,1.0739596956701145,3.899672979715588,1.0408289671862176,0.6396858587341291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451470231253043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93102853693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26335584154265,261.26335584154265,-11.88664415845733,244.96533215375356,277.5613795293245,129687.66392557863,129705.34748413692,-17.68355855826659,0.0,nan,277.5613795293245,4.411379529324506,271.0421700542472,-2.107829945752769,264.5229605791055,-8.627039420894505,258.00375110396,-15.146248896039992,251.48454162886517,-21.665458371134804,244.96533215375356,-28.184667846246413,1.0,1.0,26022.012520719443,26022.012520719443,276.8642439159091,3.714243915909151,276.8642439159091,276.8642439159091,75486.05650438851,75489.39688664791,-3.340382259397302,0.0,8546.071908451686,8546.071908451686,0.8832626968839195,3978.9347043098933,276.8642439159091,3.714243915909151,1.0,0.002,0.2296420384267784,0.004722454803599722,0.0003557355789895958,0.0016442644208069625,0.1778677894947979,0.1778677894947979,0.0,-2.0344186404952502e-13,1.0,1.0011817098035072,0.5777374657139376,0.091871553446216,0.0,0.00010840993707773482,138.72650764359014,0.0,1601744.9037622388,268.03184312022904,0.0008266444267519546,1.0,1279647.5247847156,2613.652597791751,,,,,,,,,,,,,,,,,,,3.0,15445.770603997635,1450.0,0.375,6.173730061729009,3.5
2137.0,-29.99595810619448,4.8838504511475405,34.92896519049309,25.19307016571986,6.221516484684347,-26.374210647102622,-39.88288521124048,2.599769025508169,-5.118330349467726,-5.1191393620971155,39.85868038654047,41074.15135992402,25757.698769104987,25757.698769104987,66831.85012902902,75495.76299048493,75489.65399273494,25757.698769104987,101247.35276183992,101247.35276183992,101247.35276183992,127211.78184555587,124066.8573426054,3144.924502950462,0.0,89908.21399102759,55486.62089238352,38246.21455404896,25964.429083715953,64210.64363776491,19803.306283392398,1450.0,0.0,0.8868241495707788,2.872049630577471,0.001494314320929203,1.0,1.0,-4.547636966596883,353012.06010287424,1548448.9546711484,4.386391088791419,1548448.9546711484,4.386391088791419,0.7627090978793132,0.09187209617899805,3.95912119666591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95912119666591,1.279597249359368,1.2798960921190583,3.094036970342074,6555.893065895677,15445.712856251052,6479.956323369442,0.0003103037965407596,22709.1340539769,2315.6872177529435,19369.02308922842,1975.0906873630058,0.8529177309531295,0.8529177309531294,35732.480597015136,35405.22815468563,1.0115671360814749,0.8,4312.531857092864,4273.035954225843,1.0115671360814749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560285796825282,4.8838504511475405,-2.438878410005263,7.322728861152804,3.5,3.5,1.0,0.6,0.00023353223257485575,1.0000070530505354,0.00023353058547183488,198.91887291372137,0.0,3.3190124336415334e-07,0.9406081236940106,0.025239578431619236,7.990719799083781e-05,0.00015362503458401795,0.0006082201307601189,0.09187209617845028,0.09187209617845028,0.09187209617845028,0.09197888953536566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501191.5970194445,591.241695427966,0.0,0.09187209617845028,0.09187209617899805,0.09187209617899805,0.375,0.375,0.5,7.001163888131047,0.5974579729220295,0.5974579729220295,-9.549694368615746e-12,0.0008090126294177935,0.5715023955002607,-9.549694368615746e-12,25964.429083715953,19803.306283392398,0.7627090978793132,1.0739403059583497,3.8996991396623004,1.0408219937188492,0.6396782376398207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514706425090385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91491521338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.263250995667,261.263250995667,-11.886749004332955,244.96525642095008,277.5612455703814,129686.92176956122,129704.45098894407,-17.529219382850293,0.0,nan,277.5612455703814,4.411245570381425,271.04204774052147,-2.107952259478509,264.5228499106225,-8.627150089377494,258.0036520806963,-15.14634791930365,251.48445425083025,-21.665545749169723,244.96525642095008,-28.184743579049893,1.0,1.0,26022.012520719443,26022.012520719443,276.8641181626937,3.714118162693751,276.8641181626937,276.8641181626937,75486.3436160612,75489.65399273494,-3.310376673733117,0.0,8546.071908451686,8546.071908451686,0.883263824953141,3978.9168026492393,276.8641181626937,3.714118162693751,1.0,0.002,0.22953479465633597,0.004722905138344582,0.00035556933427097914,0.0016444306662394676,0.17778466713548957,0.17778466713548957,0.0,5.104467196148654e-13,1.0,1.0011689731420415,0.5715023955098104,0.09187209617899805,0.0,0.00010724375197805299,137.23425926808966,0.0,1601744.677963358,268.03166965053225,0.0008090126389674879,1.0,1279648.0609534634,2613.7308381460944,,,,,,,,,,,,,,,,,,,3.0,15445.712856251052,1450.0,0.375,6.173730061729009,3.5
2138.0,-29.996024925453714,4.883784388278356,34.92899259005895,25.193097756151133,6.221382150727325,-26.37428421783765,-39.882953314203746,2.599641443006681,-5.11850255633226,-5.119294269560253,39.85872112834063,41073.947363687636,25757.927543934413,25757.927543934413,66831.87490762206,75496.04384755944,75489.90938232184,25757.927543934413,101247.83692625625,101247.83692625625,101247.83692625625,127212.22723692082,124065.87202311699,3146.3552138038363,0.0,89908.39856611015,55486.320354616066,38246.753568326756,25964.390310664578,64211.14387899134,19803.27908657709,1450.0,0.0,0.8868232129340969,2.872033470224521,0.001494314320929203,1.0,1.0,-4.553974923034048,353009.9265314936,1548450.7061413263,4.386422561415372,1548450.7061413263,4.386422561415372,0.7627091893793909,0.09187263298951127,3.9591021402632527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9591021402632527,1.2795978447846923,1.279896685575702,3.094020638124331,6555.8584598860925,15445.655533822488,6479.954108479691,0.00031031154535159593,22709.289980614612,2315.7031178449943,19369.016468774735,1975.0900122646099,0.8529115831146089,0.8529115831146089,35732.343004285416,35405.22815468563,1.0115622671144233,0.8,4312.515251108049,4273.035954225843,1.0115622671144233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560335182193366,4.883784388278356,-2.4390095119162187,7.322793900194574,3.5,3.5,1.0,0.6,0.00023353058547183488,1.0000069543869465,0.00023352896142107396,198.91892809630616,0.0,3.276398764840005e-07,0.9285314099556574,0.02523990607149572,7.990658277630562e-05,0.00015362400269552926,0.0006082131178676776,0.09187263290946247,0.09187263290946247,0.09187263290946247,0.09197827484686391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501176.4254978811,591.2466822109842,0.0,0.09187263290946247,0.09187263298951127,0.09187263298951127,0.375,0.375,0.5,7.004333147271714,0.5910848810141829,0.5910848810141829,8.242295734817162e-12,0.0007917132280113037,0.5653193465262234,8.242295734817162e-12,25964.390310664578,19803.27908657709,0.7627091893793909,1.0739198371519343,3.899724591257009,1.0408142710176538,0.639670077223562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514710484875701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90283849964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2631469260247,261.2631469260247,-11.88685307397526,244.96518169502954,277.56111215701424,129686.12062488137,129703.52006611844,-17.399441237055214,0.0,nan,277.56111215701424,4.411112157014259,271.04192606464744,-2.108073935352536,264.5227399722297,-8.627260027770262,258.0035538798044,-15.146446120195606,251.48436778742274,-21.665632212577236,244.96518169502954,-28.184818304970435,1.0,1.0,26022.012520719443,26022.012520719443,276.86399313908714,3.713993139087165,276.86399313908714,276.86399313908714,75486.61976780984,75489.90938232184,-3.289614512003027,0.0,8546.071908451686,8546.071908451686,0.8832650317915213,3978.897650964569,276.86399313908714,3.713993139087165,1.0,0.002,0.22942870742406246,0.004723350478119906,0.00035540488192204334,0.0016445951179543368,0.17770244096102167,0.17770244096102167,0.0,-1.2361986434505923e-13,1.0,1.0011563423877385,0.5653193465179811,0.09187263298951127,0.0,0.00010608721366747387,135.754353802519,0.0,1601744.4541076338,268.0314974436677,0.000791713219769008,1.0,1279648.5939204285,2613.8084372054877,,,,,,,,,,,,,,,,,,,3.0,15445.655533822488,1450.0,0.375,6.173730061729009,3.5
2139.0,-29.99609086262374,4.883716482211825,34.929019477460784,25.19312429884451,6.221251367551163,-26.37435663961239,-39.883025049325056,2.5995171444249934,-5.118673314826253,-5.119448072075933,39.858761146138335,41073.77336569571,25758.148727290976,25758.148727290976,66831.92209298669,75496.32738785371,75490.1646387742,25758.148727290976,101248.31336606517,101248.31336606517,101248.31336606517,127212.66502001925,124064.89455333016,3147.7704666890922,0.0,89908.5909393581,55486.05494811914,38247.26221248772,25964.35165395409,64211.61386644181,19803.25192972049,1450.0,0.0,0.8868222845426138,2.872017422130239,0.001494314320929203,1.0,1.0,-4.5602540666541245,353007.8081884473,1548452.4264894398,4.386453757030848,1548452.4264894398,4.386453757030848,0.7627092790011827,0.09187316370269784,3.9590841969905863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590841969905863,1.2795984249243326,1.2798972637725885,3.094005212787521,6555.825775448382,15445.598797370109,6479.950789589997,0.000310318813368752,22709.44149348988,2315.718567858533,19369.00654839134,1975.089000667031,0.8529054558186231,0.852905455818623,35732.21344855456,35405.22815468563,1.0115576825553654,0.8,4312.499615103851,4273.035954225843,1.0115576825553654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560382928798643,4.883716482211825,-2.439140298823278,7.322856781035103,3.5,3.5,1.0,0.6,0.00023352896142107396,1.0000068625846603,0.00023352735881980354,198.91898255044535,0.0,3.2305443653722665e-07,0.9155362731465003,0.025240229125932257,7.990593475506662e-05,0.00015362302666600732,0.000608206497167253,0.09187316370116891,0.09187316370116891,0.09187316370116891,0.09197766460974934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501161.4165595325,591.2516154812157,0.0,0.09187316370116891,0.09187316370269784,0.09187316370269784,0.375,0.375,0.5,7.0074681766994,0.5847609470923203,0.5847609470923203,1.3642420526593924e-12,0.0007747572497009969,0.5591940054218298,1.3642420526593924e-12,25964.35165395409,19803.25192972049,0.7627092790011827,1.0739010059727918,3.8997498364156042,1.0408073877724835,0.6396626854937474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514714487869682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.889843362835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2630438944686,261.2630438944686,-11.886956105531397,244.96510797755107,277.5609798113812,129685.38739349447,129702.61327690355,-17.225883409047693,0.0,nan,277.5609798113812,4.410979811381196,271.0418054446461,-2.1081945553538617,264.522631077866,-8.627368922133996,258.00345671105777,-15.146543288942212,251.4842823443093,-21.665717655690685,244.96510797755107,-28.184892022448906,1.0,1.0,26022.012520719443,26022.012520719443,276.86386920484955,3.7138692048495727,276.86386920484955,276.86386920484955,75486.90360323444,75490.1646387742,-3.2610355397482635,0.0,8546.071908451686,8546.071908451686,0.8832661681348044,3978.879617975539,276.86386920484955,3.7138692048495727,1.0,0.002,0.22932376601847101,0.004723790907978924,0.00035524220547544224,0.0016447577949400786,0.1776211027377211,0.1776211027377211,0.0,4.1552091628593857e-13,1.0,1.0011438291671186,0.5591940054204656,0.09187316370269784,0.0,0.00010494138841992987,134.2881556669262,0.0,1601744.2324251523,268.0313266851737,0.0007747572483367549,1.0,1279649.1230853866,2613.8853236076907,,,,,,,,,,,,,,,,,,,3.0,15445.598797370109,1450.0,0.375,6.173730061729009,3.5
