time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2140.0,-29.99615799625587,4.883646855645152,34.929045893803874,25.19319369401785,6.2211668939088405,-26.374425507256316,-39.883092453796394,2.599434404574138,-5.118839574185415,-5.119597876350181,39.85880132608952,41073.56319862973,25758.35518488798,25758.35518488798,66831.91838351771,75496.57254595686,75490.44157109679,25758.35518488798,101248.79675598477,101248.79675598477,101248.79675598477,127213.11120058777,124063.94064265606,3149.170557931712,0.0,89908.75909816315,55485.76810786017,38247.767767003315,25964.314444602984,64212.0822116063,19803.22590385727,1450.0,0.0,0.8868213759217879,2.8720017904485364,0.001494314320929203,1.0,1.0,-4.566411868987473,353005.744923447,1548454.1538074564,4.386484288359825,1548454.1538074564,4.386484288359825,0.762709369666166,0.0918736884578649,3.959064952113359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959064952113359,1.2795988121695399,1.27989764905744,3.0939892366739743,6555.791923980857,15445.542527042357,6479.948528436525,0.0003103263888957451,22709.594357670143,2315.7341556668325,19368.999789652295,1975.0883114674527,0.8528994170743712,0.8528994170743712,35732.07449472364,35405.22815468563,1.0115527654325056,0.8,4312.4828448485405,4273.035954225843,1.0115527654325056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604274965705764,4.883646855645152,-2.4392686198027453,7.322915475447897,3.5,3.5,1.0,0.6,0.00023352735881980354,1.0000069871138435,0.00023352572714896257,198.91903799270847,0.0,3.187878141444929e-07,0.9034446652854928,0.0252405479137464,7.99053258593035e-05,0.00015362203296050004,0.0006081996065663189,0.09187368845907135,0.09187368845907135,0.09187368845907135,0.09197706976002165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501146.57140192477,591.2564948914935,0.0,0.09187368845907135,0.0918736884578649,0.0918736884578649,0.375,0.375,0.5,7.010569617273341,0.5784987821517689,0.5784987821517689,4.320099833421409e-12,0.0007583021647405985,0.5531860073626831,4.320099833421409e-12,25964.314444602984,19803.22590385727,0.762709369666166,1.0738813163905543,3.899772818838742,1.0407997386422998,0.6396547469567294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514718438021714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.877751754975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2629458134447,261.2629458134447,-11.887054186555304,244.9650352995022,277.5608563273782,129685.10870488417,129701.50690732055,-16.39820243639012,0.0,nan,277.5608563273782,4.410856327378212,271.04169212184763,-2.1083078781523454,264.52252791624585,-8.627472083754128,258.0033637106261,-15.146636289373873,251.48419950506795,-21.66580049493203,244.9650352995022,-28.184964700497773,1.0,1.0,26022.012520719443,26022.012520719443,276.8637518052082,3.713751805208233,276.8637518052082,276.8637518052082,75487.29729695558,75490.44157109679,-3.1442741412029136,0.0,8546.071908451686,8546.071908451686,0.8832673869075551,3978.8602768739256,276.8637518052082,3.713751805208233,1.0,0.002,0.22921994855627284,0.004724227017295553,0.00035508127315681437,0.0016449187268953922,0.17754063657840718,0.17754063657840718,0.0,5.220650300952201e-14,1.0,1.0011315553340971,0.553186007358363,0.0918736884578649,0.0,0.00010381744234497059,132.84995256608457,0.0,1601744.0166627895,268.03116042581456,0.0007583021604204987,1.0,1279649.6384937232,2613.960767619126,,,,,,,,,,,,,,,,,,,3.0,15445.542527042357,1450.0,0.375,6.173730061729009,3.5
2141.0,-29.99622235081074,4.883575513110266,34.92907181924439,25.193202844262146,6.2210044197037275,-26.37449967375591,-39.883160626608856,2.599281742598231,-5.119007174258968,-5.119749187159587,39.858839991459625,41073.367020261016,25758.56110319487,25758.56110319487,66831.92812345589,75496.8863586302,75490.69752879473,25758.56110319487,101249.25863198959,101249.25863198959,101249.25863198959,127213.53478567021,124062.97929692823,3150.5554887419903,0.0,89908.96339907002,55485.461658694,38248.33526708447,25964.27615368062,64212.61142076509,19803.19893652054,1450.0,0.0,0.8868204651104377,2.871985996989301,0.001494314320929203,1.0,1.0,-4.572574342348105,353003.66091787966,1548455.8160187975,4.386514893337097,1548455.8160187975,4.386514893337097,0.7627094558425923,0.09187420753491149,3.9590456070011464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590456070011464,1.2795995239444962,1.2798983589106299,3.093972397549027,6555.756243895734,15445.482334576549,6479.94572774637,0.0003103343562784561,22709.75692729472,2315.7507331550246,19368.991418202,1975.0874578170935,0.8528929428972676,0.8528929428972676,35731.93481702968,35405.22815468563,1.0115478226993115,0.8,4312.465987230629,4273.035954225843,1.0115478226993115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560471947926553,4.883575513110266,-2.4393985034341172,7.322974016544383,3.5,3.5,1.0,0.6,0.00023352572714896257,1.000006697876512,0.00023352416303295596,198.91909113989817,0.0,3.245703940074978e-07,0.9198324966172488,0.025240872484140406,7.99047100271228e-05,0.00015362101712183975,0.0006081926129792675,0.09187420752981054,0.09187420752981054,0.09187420752981054,0.09197646950314134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501131.88182906527,591.2613230524571,0.0,0.09187420752981054,0.09187420753491149,0.09187420753491149,0.375,0.375,0.5,7.013637477238369,0.5722873534622295,0.5722873534622295,-3.325340003357269e-11,0.0007420129006163734,0.5471748448114795,-3.325340003357269e-11,25964.27615368062,19803.19893652054,0.7627094558425923,1.0738602538764006,3.8997985872011838,1.0407913125589494,0.6396464200952696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514722459853295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89413958631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26284494454313,261.26284494454313,-11.887155055456844,244.96496324281762,277.56072664626305,129683.89057076248,129700.75488055483,-16.864309792387424,0.0,nan,277.56072664626305,4.410726646263072,271.0415739656043,-2.108426034395677,264.5224212849037,-8.627578715096263,258.0032686041745,-15.146731395825498,251.4841159234956,-21.66588407650437,244.96496324281762,-28.18503675718236,1.0,1.0,26022.012520719443,26022.012520719443,276.8636304447316,3.7136304447316206,276.8636304447316,276.8636304447316,75487.4918123488,75490.69752879473,-3.2057164459256455,0.0,8546.071908451686,8546.071908451686,0.8832686120272769,3978.840835036152,276.8636304447316,3.7136304447316206,1.0,0.002,0.22911725571958266,0.004724657859051686,0.00035492208197116865,0.001645077917852487,0.17746104098558432,0.17746104098558432,0.0,-1.763446159930293e-13,1.0,1.0011192746886903,0.5471748448447329,0.09187420753491149,0.0,0.00010269281997560464,131.41088341867535,0.0,1601743.7995987714,268.030992825741,0.0007420129338697734,1.0,1279650.1590850546,2614.036247094634,,,,,,,,,,,,,,,,,,,3.0,15445.482334576549,1450.0,0.375,6.173730061729009,3.5
2142.0,-29.996284313025278,4.883502502181298,34.929097259028985,25.193226138968043,6.2208704759458,-26.374568834129402,-39.88322810092939,2.599154996929898,-5.11917392846334,-5.119899948594255,39.858877826352206,41073.189847252026,25758.761310747046,25758.761310747046,66831.95115799908,75497.16476561983,75490.94940216346,25758.761310747046,101249.71071291051,101249.71071291051,101249.71071291051,127213.94845994154,124062.02308924473,3151.92537069681,0.0,89909.14688427547,55485.1889092425,38248.842194481076,25964.23774703104,64213.079941512115,19803.17182223759,1450.0,0.0,0.8868195601017094,2.871970257627637,0.001494314320929203,1.0,1.0,-4.578690603590417,353001.58448958147,1548457.4425276385,4.386545303377639,1548457.4425276385,4.386545303377639,0.7627095397592423,0.09187472090713965,3.95902741160454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95902741160454,1.2796001153179684,1.279898948420663,3.0939567480585604,6555.723084503322,15445.426623489433,6479.943232451788,0.00031034176497006955,22709.90764568526,2315.7661021536674,19368.98395959951,1975.0866972513052,0.8528869540902557,0.8528869540902557,35731.803440513446,35405.22815468563,1.0115431737218439,0.8,4312.450131476927,4273.035954225843,1.0115431737218439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560515166508258,4.883502502181298,-2.4395284319330006,7.323030934114299,3.5,3.5,1.0,0.6,0.00023352416303295596,1.0000064488896838,0.00023352265707110182,198.91914231139796,0.0,3.1113253447193414e-07,0.8817496026934614,0.025241183616674878,7.990410050901836e-05,0.00015362006252393762,0.0006081860385046724,0.0918747209030958,0.0918747209030958,0.0918747209030958,0.09197587158160889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501117.3499898738,591.2660992941351,0.0,0.0918747209030958,0.09187472090713965,0.09187472090713965,0.375,0.375,0.5,7.016671998724736,0.5661249159464887,0.5661249159464887,1.0459189070388675e-11,0.0007260201309122749,0.5412093450038356,1.0459189070388675e-11,25964.23774703104,19803.17182223759,0.7627095397592423,1.0738413894572336,3.8998227894421937,1.0407840773074946,0.6396389938726371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726315198327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.856056692384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2627446058024,261.2627446058024,-11.887255394197553,244.96489236711275,277.56059684448417,129683.08107504951,129699.85674591929,-16.775670869796794,0.0,nan,277.56059684448417,4.410596844484189,271.0414559490393,-2.1085440509606883,264.5223150535444,-8.627684946455588,258.00317415805205,-15.14682584194793,251.484033262582,-21.66596673741799,244.96489236711275,-28.185107632887224,1.0,1.0,26022.012520719443,26022.012520719443,276.86350915571086,3.713509155710881,276.86350915571086,276.86350915571086,75487.75148041465,75490.94940216346,-3.1979217488114955,0.0,8546.071908451686,8546.071908451686,0.883269764335072,3978.822548662563,276.86350915571086,3.713509155710881,1.0,0.002,0.22901567904116418,0.004725083825564967,0.0003547646203123969,0.001645235379697605,0.17738231015619846,0.17738231015619846,0.0,1.0001981881613276e-14,1.0,1.001107086994668,0.5412093449933764,0.09187472090713965,0.0,0.00010157666267747894,129.98264524242663,0.0,1601743.5839446154,268.03082607153664,0.0007260201204530858,1.0,1279650.6777855158,2614.111160325638,,,,,,,,,,,,,,,,,,,3.0,15445.426623489433,1450.0,0.375,6.173730061729009,3.5
2143.0,-29.996347221883575,4.883427875346521,34.92912222036857,25.193243740964704,6.220743733280771,-26.3746381263458,-39.883295505400724,2.599034637696405,-5.119339550051279,-5.120049879812812,39.8589148981191,41073.028614182156,25758.95521953528,25758.95521953528,66831.98383371744,75497.42877966439,75491.19882594989,25758.95521953528,101250.15404548516,101250.15404548516,101250.15404548516,127214.35339245934,124061.07306605493,3153.280326404399,0.0,89909.3262309596,55484.943267794224,38249.314403517084,25964.19934697417,64213.513750491256,19803.144660306563,1450.0,0.0,0.8868186620810895,2.8719546019998,0.001494314320929203,1.0,1.0,-4.584756610279328,352999.51950450335,1548459.0362322477,4.3865754786459235,1548459.0362322477,4.3865754786459235,0.7627096216473317,0.09187522859319135,3.9590111421148975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590111421148975,1.2796006769364245,1.2798995082431475,3.0939426756114448,6555.6932666765315,15445.374632243233,6479.940093536438,0.00031034839014652506,22710.046272547286,2315.7802381595434,19368.974577171473,1975.0857405099066,0.8528813347503118,0.8528813347503118,35731.685969552134,35405.22815468563,1.0115390168192826,0.8,4312.435953976387,4273.035954225843,1.0115390168192826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560557025382793,4.883427875346521,-2.439658185644319,7.32308606099084,3.5,3.5,1.0,0.6,0.00023352265707110182,1.0000065474179334,0.00023352112811067982,198.91919426470736,0.0,2.995646403782442e-07,0.8489661908319441,0.025241483181315257,7.990349162617671e-05,0.00015361916544492511,0.0006081799876388504,0.09187522856769416,0.09187522856769416,0.09187522856769416,0.091975277067471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501102.97488401167,591.2708239503302,0.0,0.09187522856769416,0.09187522859319135,0.09187522859319135,0.375,0.375,0.5,7.019673454892033,0.5600114564887804,0.5600114564887804,-4.490630090003833e-12,0.0007103297615458359,0.5352932695334971,-4.490630090003833e-12,25964.19934697417,19803.144660306563,0.7627096216473317,1.0738239169694876,3.8998461938322757,1.0407775549146951,0.6396321617561059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514730027225164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82327328052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2626452694169,261.2626452694169,-11.88735473058307,244.96482235961986,277.5604681792113,129682.40332075674,129699.01140655343,-16.60808579666999,0.0,nan,277.5604681792113,4.410468179211307,271.04133901531634,-2.108660984683638,264.5222098513825,-8.627790148617464,258.00308068743925,-15.146919312560726,251.48395152353245,-21.666048476467523,244.96482235961986,-28.185177640380118,1.0,1.0,26022.012520719443,26022.012520719443,276.86338841027367,3.7133884102736943,276.86338841027367,276.86338841027367,75488.01552580201,75491.19882594989,-3.1833001478808,0.0,8546.071908451686,8546.071908451686,0.883270794675222,3978.806197825472,276.86338841027367,3.7133884102736943,1.0,0.002,0.22891520934948495,0.004725505004469009,0.0003546088741770002,0.0016453911258782626,0.17730443708850008,0.17730443708850008,0.0,5.526265209332415e-14,1.0,1.0010949999469876,0.5352932695379877,0.09187522859319135,0.0,0.00010046967665941866,128.56614166077952,0.0,1601743.3700396463,268.0306604499487,0.000710329766036466,1.0,1279651.1936293459,2614.185462299708,,,,,,,,,,,,,,,,,,,3.0,15445.374632243233,1450.0,0.375,6.173730061729009,3.5
2144.0,-29.99640755016798,4.883351687111357,34.92914671182549,25.193270458281063,6.220615368309271,-26.37470525831655,-39.88335885861886,2.5989130763655193,-5.119503886699306,-5.120198832328968,39.85895125995647,41072.84470120784,25759.142587558836,25759.142587558836,66831.98728876667,75497.70421415678,75491.44687149228,25759.142587558836,101250.58945905112,101250.58945905112,101250.58945905112,127214.75048372612,124060.12999959642,3154.6204841296963,0.0,89909.5093672062,55484.66635055937,38249.82557405204,25964.161024675006,64213.986598727046,19803.117509465625,1450.0,0.0,0.8868177716128981,2.8719390457833454,0.001494314320929203,1.0,1.0,-4.590769176490596,352997.46800872736,1548460.5994164825,4.386605400178675,1548460.5994164825,4.386605400178675,0.7627097016786237,0.09187573057282557,3.958993235838395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958993235838395,1.2796012441809534,1.2799000736635862,3.093927310435264,6555.660709711975,15445.319332028637,6479.9373585719095,0.00031035565212407767,22710.195246940373,2315.7954293199386,19368.96640217947,1975.084906892718,0.8528753800471597,0.8528753800471597,35731.556680350295,35405.22815468563,1.0115344417128536,0.8,4312.420350139419,4273.035954225843,1.0115344417128536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560597472309729,4.883351687111357,-2.439787641263578,7.3231393283749355,3.5,3.5,1.0,0.6,0.00023352112811067982,1.0000062788397108,0.00023351966187815356,198.91924408687112,0.0,3.0413957520724484e-07,0.8619315561373319,0.025241787320890465,7.990291934331211e-05,0.0001536182087673677,0.0006081734494116192,0.09187573056235997,0.09187573056235997,0.09187573056235997,0.09197468652131338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501088.75536521676,591.2754974020347,0.0,0.09187573056235997,0.09187573057282557,0.09187573057282557,0.375,0.375,0.5,7.02264213481246,0.5539476192842585,0.5539476192842585,6.821210263296962e-12,0.0006949456296752032,0.5294296558383849,6.821210263296962e-12,25964.161024675006,19803.117509465625,0.7627097016786237,1.0738047581861623,3.899869774551402,1.0407699448159091,0.6396245876754528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514733795965309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.836238645825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2625468402658,261.2625468402658,-11.88745315973415,244.9647534934633,277.56034018706674,129681.64894715355,129698.1053532746,-16.45640612104427,0.0,nan,277.56034018706674,4.410340187066765,271.0412228483708,-2.1087771516291696,264.52210550963076,-8.627894490369215,258.0029881708843,-15.147011829115684,251.48387083217912,-21.666129167820856,244.9647534934633,-28.185246506536686,1.0,1.0,26022.012520719443,26022.012520719443,276.8632684822667,3.713268482266699,276.8632684822667,276.8632684822667,75488.28637873386,75491.44687149228,-3.160492758426699,0.0,8546.071908451686,8546.071908451686,0.8832719286716929,3978.788202017587,276.8632684822667,3.713268482266699,1.0,0.002,0.22881583690261637,0.004725921465113617,0.00035445482858057083,0.0016455451714861285,0.1772274142902854,0.1772274142902854,0.0,6.669925028957024e-14,1.0,1.0010830197602694,0.5294296558315637,0.09187573057282557,0.0,9.93724325242033e-05,127.16210281943955,0.0,1601743.1580649144,268.03049611330067,0.000694945622853993,1.0,1279651.7061053906,2614.259115479466,,,,,,,,,,,,,,,,,,,3.0,15445.319332028637,1450.0,0.375,6.173730061729009,3.5
2145.0,-29.99646885704599,4.883273989257987,34.929170740843794,25.193289841432147,6.220490944994183,-26.374772876849317,-39.883422281686194,2.598794964671743,-5.119667024780085,-5.120346881371507,39.858986897070096,41072.6703881258,25759.323741870943,25759.323741870943,66831.99412999675,75497.95978740737,75491.69286948464,25759.323741870943,101251.01661135559,101251.01661135559,101251.01661135559,127215.13935994652,124059.19338746769,3155.945972478837,0.0,89909.6793641153,55484.40672842947,38250.302928539815,25964.122748590937,64214.425677130756,19803.090344289976,1450.0,0.0,0.8868168883671175,2.871923581159858,0.001494314320929203,1.0,1.0,-4.596730965990446,352995.4289650746,1548462.1314474873,4.386635079064132,1548462.1314474873,4.386635079064132,0.7627097798004626,0.0918762269871623,3.958976637738209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958976637738209,1.2796017952890635,1.2799006230241068,3.0939130066192755,6555.630401642306,15445.26818111166,6479.934967591881,0.00031036241864593677,22710.333399562907,2315.809516966845,19368.959255380163,1975.0841781220054,0.8528698770997764,0.8528698770997764,35731.436836507004,35405.22815468563,1.0115302008493299,0.8,4312.405886257163,4273.035954225843,1.0115302008493299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560636577889683,4.883273989257987,-2.439916839987484,7.323190829245471,3.5,3.5,1.0,0.6,0.00023351966187815356,1.0000063806931534,0.0002335181718703531,198.91929471722977,0.0,2.916618657795802e-07,0.8265697276193303,0.025242078982756246,7.990234643328073e-05,0.00015361731544487285,0.0006081673629983126,0.09187622693910412,0.09187622693910412,0.09187622693910412,0.09197409965849994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501074.6900081181,591.280120118498,0.0,0.09187622693910412,0.0918762269871623,0.0918762269871623,0.375,0.375,0.5,7.025578316957677,0.5479334812847583,0.5479334812847583,-2.000888343900442e-11,0.0006798565914323262,0.5236159153810718,-2.000888343900442e-11,25964.122748590937,19803.090344289976,0.7627097798004626,1.0737868001949893,3.8998923441298823,1.04076293488985,0.6396174995730495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473741011034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80087681731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2624494227551,261.2624494227551,-11.887550577244895,244.96468542793104,277.560213417577,129680.96377722562,129697.25104561573,-16.28726839010259,0.0,nan,277.560213417577,4.41021341757704,271.0411078196764,-2.1088921803235507,264.522002221723,-8.62799777827695,258.0028966237667,-15.147103376233304,251.48379102585628,-21.6662089741437,244.96468542793104,-28.185314572068933,1.0,1.0,26022.012520719443,26022.012520719443,276.8631492181437,3.7131492181437125,276.8631492181437,276.8631492181437,75488.54698301235,75491.69286948464,-3.1458864722953876,0.0,8546.071908451686,8546.071908451686,0.8832729798212663,3978.7715209269004,276.8631492181437,3.7131492181437125,1.0,0.002,0.22871755244074693,0.004726333235228298,0.00035430246912113606,0.0016456975307009437,0.17715123456056803,0.17715123456056803,0.0,-1.7792017859008524e-13,1.0,1.0010711411541897,0.5236159154010807,0.0918762269871623,0.0,9.828444773642967e-05,125.76991129243319,0.0,1601742.9479046164,268.0303329752199,0.0006798566114412097,1.0,1279652.2154727017,2614.3321518558614,,,,,,,,,,,,,,,,,,,3.0,15445.26818111166,1450.0,0.375,6.173730061729009,3.5
2146.0,-29.996528930298712,4.883194834966554,34.929194316121404,25.193314637895696,6.220364908526761,-26.374839546405404,-39.883489336911566,2.598675524623102,-5.119828841718572,-5.120493908484555,39.859021860018046,41072.51185819192,25759.498514386603,25759.498514386603,66832.01037257853,75498.23529105131,75491.93778808387,25759.498514386603,101251.43630247048,101251.43630247048,101251.43630247048,127215.5208809855,124058.26396230899,3157.2569186765013,0.0,89909.86662937501,55484.15962307496,38250.78556255562,25964.084578515012,64214.87014107063,19803.06321453612,1450.0,0.0,0.8868160127644861,2.8719082206232343,0.001494314320929203,1.0,1.0,-4.602638657615557,352993.4040060188,1548463.6344981065,4.386664501163608,1548463.6344981065,4.386664501163608,0.762709856172743,0.09187671775419518,3.958959619794755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958959619794755,1.2796023526107283,1.2799011785692072,3.0938983596876226,6555.599366551717,15445.213687820926,6479.931519775653,0.0003103693062468784,22710.47832360468,2315.8242951063494,19368.94894962673,1975.0831272276191,0.8528639808301681,0.8528639808301681,35731.31396115033,35405.22815468563,1.0115258527146134,0.8,4312.3910565033575,4273.035954225843,1.0115258527146134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560674305838333,4.883194834966554,-2.440045680850533,7.323240515817087,3.5,3.5,1.0,0.6,0.0002335181718703531,1.0000062523026956,0.0002335167118531861,198.9193443288196,0.0,2.9639130079157434e-07,0.8399729464433217,0.025242375374057036,7.990174071755403e-05,0.00015361643115279907,0.0006081612478709126,0.09187671774891981,0.09187671774891981,0.09187671774891981,0.09197351692276534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501060.7776418759,591.284692488586,0.0,0.09187671774891981,0.09187671775419518,0.09187671775419518,0.375,0.375,0.5,7.028482292849281,0.5419696759628891,0.5419696759628891,1.4210854715202004e-12,0.0006650667659755527,0.5178552508689904,1.4210854715202004e-12,25964.084578515012,19803.06321453612,0.762709856172743,1.073769107068968,3.899915419672741,1.040755984178718,0.639610603711596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514741082882692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81428003613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26235279846077,261.26235279846077,-11.88764720153921,244.9646182158766,277.5600873810428,129680.23640139335,129696.39105311404,-16.154651720682157,0.0,nan,277.5600873810428,4.4100873810428425,271.0409935480314,-2.1090064519685825,264.52189971497546,-8.628100285024516,258.0028058819291,-15.1471941180709,251.48371204890898,-21.666287951090993,244.9646182158766,-28.185381784123365,1.0,1.0,26022.012520719443,26022.012520719443,276.8630308496474,3.713030849647396,276.8630308496474,276.8630308496474,75488.81772706873,75491.93778808387,-3.12006101514271,0.0,8546.071908451686,8546.071908451686,0.8832740575586318,3978.754417893729,276.8630308496474,3.713030849647396,1.0,0.002,0.22862034610338336,0.004726740380602617,0.0003541517806085113,0.0016458482191953879,0.17707589030425563,0.17707589030425563,0.0,-1.9610094798006017e-13,1.0,1.0010593706809932,0.5178552508675693,0.09187671775419518,0.0,9.720632379756339e-05,124.39033677739994,0.0,1601742.7397059323,268.0301711582814,0.0006650667645544672,1.0,1279652.721323445,2614.4045313239976,,,,,,,,,,,,,,,,,,,3.0,15445.213687820926,1450.0,0.375,6.173730061729009,3.5
2147.0,-29.99658821496327,4.883114275785749,34.92921744575394,25.193336011748784,6.220240456056924,-26.37490534786934,-39.88355244565753,2.5985575888638373,-5.11998937095251,-5.120639938230672,39.859056149339764,41072.35034325339,25759.667101092284,25759.667101092284,66832.01744434568,75498.50839452085,75492.18133777737,25759.667101092284,101251.84843886965,101251.84843886965,101251.84843886965,127215.89494496248,124057.34148843602,3158.553456526457,0.0,89910.05519814238,55483.91335728883,38251.26871205949,25964.04650609283,64215.31521815232,19803.036113780254,1450.0,0.0,0.8868151446780462,2.871892961690488,0.001494314320929203,1.0,1.0,-4.608494039390564,352991.3927924826,1548465.1085892285,4.386693670742118,1548465.1085892285,4.386693670742118,0.7627099307934606,0.09187720305902809,3.9589435318637576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589435318637576,1.2796029028905862,1.2799017271092328,3.0938844565924457,6555.569907561364,15445.160521783871,6479.927566475041,0.00031037581591645245,22710.61824309863,2315.838562923999,19368.937132946645,1975.0819222615926,0.8528582060434455,0.8528582060434455,35731.197800703696,35405.22815468563,1.011521742200821,0.8,4312.377037168056,4273.035954225843,1.011521742200821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56071069846306,4.883114275785749,-2.440174168021581,7.32328844380733,3.5,3.5,1.0,0.6,0.0002335167118531861,1.0000061702307896,0.00023351527101007108,198.919393289174,0.0,2.904256575698468e-07,0.8230663135529459,0.025242665799714605,7.990117065459899e-05,0.0001536155411985871,0.000608155253221897,0.09187720304125124,0.09187720304125124,0.09187720304125124,0.0919729382214019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501047.0168769742,591.2892149704592,0.0,0.09187720304125124,0.09187720305902809,0.09187720305902809,0.375,0.375,0.5,7.031354348966387,0.5360564080690438,0.5360564080690438,2.722799763432704e-11,0.0006505672781713656,0.5121458988401173,2.722799763432704e-11,25964.04650609283,19803.036113780254,0.7627099307934606,1.0737513218824162,3.899938149927881,1.0407488808129945,0.6396036553542153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514744681752743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79737340324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2622570388327,261.2622570388327,-11.887742961167305,244.96455185272657,277.55996222493803,129679.54831606816,129695.55840159349,-16.010085525318953,0.0,nan,277.55996222493803,4.409962224938056,271.04088015050985,-2.1091198494901278,264.5217980760475,-8.628201923952474,258.00271600160374,-15.147283998396233,251.48363392717025,-21.66636607282973,244.96455185272657,-28.185448147273405,1.0,1.0,26022.012520719443,26022.012520719443,276.8629133183384,3.712913318338451,276.8629133183384,276.8629133183384,75489.08619670963,75492.18133777737,-3.0951410677371314,0.0,8546.071908451686,8546.071908451686,0.8832750763981697,3978.7382495230763,276.8629133183384,3.712913318338451,1.0,0.002,0.22852420835782447,0.004727142939292403,0.00035400274825523654,0.0016459972516703317,0.17700137412761827,0.17700137412761827,0.0,-7.443178018373686e-14,1.0,1.0010477047461341,0.5121458988128893,0.09187720305902809,0.0,9.61377326640037e-05,123.02295952676626,0.0,1601742.5334173604,268.03001062904747,0.000650567250943368,1.0,1279653.2237422843,2614.4762759351092,,,,,,,,,,,,,,,,,,,3.0,15445.160521783871,1450.0,0.375,6.173730061729009,3.5
2148.0,-29.996646628779477,4.8830323590106985,34.92924013609826,25.19335983032363,6.22011503608068,-26.374970462290854,-39.8836154845543,2.598438869543458,-5.120148775287532,-5.120785121552072,39.85908973073319,41072.17847337838,25759.830012449132,25759.830012449132,66832.00848582751,75498.77023641701,75492.42237378591,25759.830012449132,101252.25238623505,101252.25238623505,101252.25238623505,127216.26085251478,124056.42514836536,3159.8357041494146,0.0,89910.22699596563,55483.65120525675,38251.75087856542,25964.008466279734,64215.75934484515,19803.008989328107,1450.0,0.0,0.8868142834629307,2.87187778853561,0.001494314320929203,1.0,1.0,-4.614300301643937,352989.39324440464,1548466.5522474907,4.386722609467632,1548466.5522474907,4.386722609467632,0.7627100035438246,0.09187768287987993,3.958926131346505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958926131346505,1.2796034567675754,1.2799022792717643,3.093869519036159,6555.53825667205,15445.107765385465,6479.92538012474,0.00031038289438313943,22710.761457270604,2315.8531667053076,19368.930597799284,1975.0812558620207,0.8528525401599218,0.8528525401599218,35731.07216282237,35405.22815468563,1.0115172963173713,0.8,4312.361874006791,4273.035954225843,1.0115172963173713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560745865956544,4.8830323590106985,-2.440302399325942,7.323334758336641,3.5,3.5,1.0,0.6,0.00023351527101007108,1.0000060795972732,0.00023351385133989723,198.91944153035737,0.0,2.86611638263148e-07,0.8122573828377614,0.025242952411352867,7.990060122634703e-05,0.00015361466978372403,0.0006081491303649495,0.09187768287689187,0.09187768287689187,0.09187768287689187,0.09197236298067729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501033.40624527365,591.2936880463272,0.0,0.09187768287689187,0.09187768287987993,0.09187768287987993,0.375,0.375,0.5,7.03419475308237,0.5301932782934387,0.5301932782934387,-1.574562702444382e-11,0.0006363462645140316,0.5064848199081098,-1.574562702444382e-11,25964.008466279734,19803.008989328107,0.7627100035438246,1.0737332940331732,3.899960223028499,1.0407415433170046,0.6395965553068773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147482333817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.786564472524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26216197789216,261.26216197789216,-11.887838022107815,244.9644863257699,277.559837630015,129678.79677487836,129694.69004842539,-15.893273547036724,0.0,nan,277.559837630015,4.4098376300150335,271.0407673691767,-2.1092326308232714,264.5216971083163,-8.628302891683688,258.0026268474573,-15.147373152542684,251.48355658661785,-21.666443413382126,244.9644863257699,-28.185513674230066,1.0,1.0,26022.012520719443,26022.012520719443,276.8627963393209,3.712796339320903,276.8627963393209,276.8627963393209,75489.34338907931,75492.42237378591,-3.0789847066043876,0.0,8546.071908451686,8546.071908451686,0.8832761783623606,3978.7207620032377,276.8627963393209,3.712796339320903,1.0,0.002,0.228429130238708,0.004727540924860809,0.0003538553580601461,0.0016461446419713333,0.17692767903007303,0.17692767903007303,0.0,3.147915955681313e-14,1.0,1.0010361371466892,0.5064848199238554,0.09187768287987993,0.0,9.50781069640921e-05,121.66705357604836,0.0,1601742.328833975,268.02985122471244,0.0006363462802596587,1.0,1279653.7232488026,2614.547422487125,,,,,,,,,,,,,,,,,,,3.0,15445.107765385465,1450.0,0.375,6.173730061729009,3.5
2149.0,-29.99670423487037,4.882949135106941,34.929262395541464,25.193382461462193,6.219992945153864,-26.375034516852462,-39.88367454204706,2.5983232270913406,-5.120306851006433,-5.120929260199575,39.85912267572199,41072.00498715294,25759.986867914275,25759.986867914275,66831.99185506722,75499.03438512741,75492.66240872833,25759.986867914275,101252.6492766426,101252.6492766426,101252.6492766426,127216.61983096364,124055.51603705111,3161.103793912521,0.0,89910.4059771594,55483.392330515635,38252.237385159744,25963.970554321044,64216.20793948079,19802.98191981526,1450.0,0.0,0.8868134298700789,2.871862722080994,0.001494314320929203,1.0,1.0,-4.620053481528942,352987.4080930731,1548467.968549422,4.386751292105959,1548467.968549422,4.386751292105959,0.7627100746545701,0.09187815731542191,3.95890979457198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95890979457198,1.279603996323357,1.2799028171368367,3.0938554474251267,6555.508440616819,15445.055609597894,6479.922159376761,0.0003103895146145507,22710.90038485712,2315.867333376548,19368.920970768042,1975.0802741780367,0.8528468991780969,0.8528468991780969,35730.954205438786,35405.22815468563,1.0115131222233242,0.8,4312.347637800236,4273.035954225843,1.0115131222233242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560779726171418,4.882949135106941,-2.44043021611247,7.32337935121941,3.5,3.5,1.0,0.6,0.00023351385133989723,1.0000059955333764,0.0002335124513082016,198.9194891044992,0.0,2.8239999813858013e-07,0.8003215947247361,0.025243234811351007,7.990006776538777e-05,0.00015361378357450946,0.0006081431123743858,0.09187815729646086,0.09187815729646086,0.09187815729646086,0.09197179194849492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501019.94469143037,591.2981120680528,0.0,0.09187815729646086,0.09187815731542191,0.09187815731542191,0.375,0.375,0.5,7.037003793962585,0.524380596320043,0.524380596320043,-5.0818016461562365e-11,0.0006224091931699149,0.500875778670661,-5.0818016461562365e-11,25963.970554321044,19802.98191981526,0.7627100746545701,1.0737151025599132,3.899982132593726,1.0407340140366372,0.6395893856868718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514751732841449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77462868441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2620678646711,261.2620678646711,-11.887932135328867,244.96442165274607,277.5597140765967,129678.10992864588,129693.84475357346,-15.734824927588564,0.0,nan,277.5597140765967,4.409714076596742,271.04065559183135,-2.1093444081686243,264.5215971070549,-8.628402892945076,258.00253862228266,-15.14746137771732,251.48348013751493,-21.666519862485046,244.96442165274607,-28.18557834725391,1.0,1.0,26022.012520719443,26022.012520719443,276.86268028783957,3.7126802878395893,276.86268028783957,276.86268028783957,75489.60767107872,75492.66240872833,-3.0547376496106153,0.0,8546.071908451686,8546.071908451686,0.8832772129597183,3978.70434354484,276.86268028783957,3.7126802878395893,1.0,0.002,0.22833510207358954,0.004727934414920795,0.00035370959518285185,0.001646290405046497,0.17685479759142592,0.17685479759142592,0.0,2.2934865812063165e-13,1.0,1.0010246755836882,0.500875778721479,0.09187815731542191,0.0,9.402815367140372e-05,120.32352356549899,0.0,1601742.1261984585,268.02969314899354,0.0006224092439879314,1.0,1279654.2191606634,2614.617924723975,,,,,,,,,,,,,,,,,,,3.0,15445.055609597894,1450.0,0.375,6.173730061729009,3.5
2150.0,-29.996761055627385,4.882864650288203,34.92928423051185,25.193407397624128,6.21987001305909,-26.37509794876386,-39.88373730154706,2.5982069061629653,-5.120463763188013,-5.121072506139651,39.85915494443152,41071.836843365454,25760.13817780172,25760.13817780172,66831.97502116718,75499.28710672093,75492.90019137178,25760.13817780172,101253.0383691735,101253.0383691735,101253.0383691735,127216.97107197289,124054.6132259077,3162.3578460651925,0.0,89910.56831797576,55483.13359110693,38252.70525207648,25963.932702799382,64216.637954875856,19802.954850326816,1450.0,0.0,0.8868125832710132,2.8718477464356407,0.001494314320929203,1.0,1.0,-4.625757440451025,352985.4352473055,1548469.3557783319,4.38677973977441,1548469.3557783319,4.38677973977441,0.7627101439910795,0.09187862639061824,3.9588922033123715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588922033123715,1.2796045389876582,1.2799033581362842,3.0938403879407894,6555.4765313765965,15445.003938890575,6479.920670247988,0.0003103966798477427,22711.042306923224,2315.881805399726,19368.91651966249,1975.0798202915869,0.8528413737205746,0.8528413737205746,35730.82719011317,35405.22815468563,1.0115086276046403,0.8,4312.332308396039,4273.035954225843,1.0115086276046403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560812389268601,4.882864650288203,-2.440557717246046,7.323422367534249,3.5,3.5,1.0,0.6,0.0002335124513082016,1.0000059137998372,0.00023351107037047168,198.91953603009068,0.0,2.784935896262462e-07,0.7892508330007817,0.025243513304940634,7.989950086814287e-05,0.0001536129504400587,0.0006081371118249582,0.09187862635264286,0.09187862635264286,0.09187862635264286,0.0919712245507422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501006.6307143083,591.3024875283336,0.0,0.09187862635264286,0.09187862639061824,0.09187862639061824,0.375,0.375,0.5,7.039781740623924,0.518617992249915,0.518617992249915,6.332356861094013e-11,0.0006087429516128395,0.49531506568860095,6.332356861094013e-11,25963.932702799382,19802.954850326816,0.7627101439910795,1.073697574399289,3.9000033794420155,1.0407267828024427,0.6395824844057714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514755183913504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76355792269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26197452177496,261.26197452177496,-11.888025478225018,244.96435780639575,277.5595912371561,129677.36133705138,129692.96737077559,-15.606033724212997,0.0,nan,277.5595912371561,4.409591237156121,271.0405445510052,-2.1094554489947654,264.5214978648579,-8.628502135142071,258.0024511786911,-15.147548821308874,251.4834044925438,-21.66659550745618,244.96435780639575,-28.185642193604224,1.0,1.0,26022.012520719443,26022.012520719443,276.8625648655179,3.7125648655179475,276.8625648655179,276.8625648655179,75489.86070768886,75492.90019137178,-3.039483682921855,0.0,8546.071908451686,8546.071908451686,0.8832783270020983,3978.686664328933,276.8625648655179,3.7125648655179475,1.0,0.002,0.22824211488243126,0.004728323421832312,0.000353565445598983,0.0016464345543735941,0.1767827227994915,0.1767827227994915,0.0,-2.742294238911036e-14,1.0,1.0010133124843246,0.4953150656252774,0.09187862639061824,0.0,9.298717986159369e-05,118.99148286550133,0.0,1601741.9253011115,268.02953623681196,0.0006087428882892709,1.0,1279654.7120002308,2614.6878281164404,,,,,,,,,,,,,,,,,,,3.0,15445.003938890575,1450.0,0.375,6.173730061729009,3.5
2151.0,-29.99681714333752,4.882778953979729,34.929305649579646,25.19343156544494,6.219750475614607,-26.375160381435535,-39.883796114567645,2.5980937136769193,-5.120619305910452,-5.1212146602045925,39.85918661132845,41071.66634792723,25760.283556524628,25760.283556524628,66831.94990445186,75499.54269310531,75493.13730502837,25760.283556524628,101253.420861553,101253.420861553,101253.420861553,127217.31586975588,124053.7178794461,3163.5979903097764,0.0,89910.73829541824,55482.87728612893,38253.17889921034,25963.895008202893,64217.07390741323,19802.927860665193,1450.0,0.0,0.8868117444086083,2.8718328825501254,0.001494314320929203,1.0,1.0,-4.631407448790924,352983.47744517005,1548470.71713642,4.386807927509719,1548470.71713642,4.386807927509719,0.7627102117925204,0.09187909009687473,3.958875631716556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958875631716556,1.279605067095656,1.2799038846004611,3.093826160521614,6555.4463851826085,15444.952722762859,6479.918129353884,0.00031040340240116887,22711.180309656065,2315.8958777621374,19368.908924759977,1975.079045827064,0.8528358570833475,0.8528358570833475,35730.70753702967,35405.22815468563,1.0115043935130612,0.8,4312.317867536469,4273.035954225843,1.0115043935130612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560843772011886,4.882778953979729,-2.440684743681856,7.323463697661586,3.5,3.5,1.0,0.6,0.00023351107037047168,1.000005837508141,0.00023350970725565456,198.9195823503123,0.0,2.746954925214464e-07,0.7784870258057791,0.025243788000433157,7.989896962223572e-05,0.00015361210074823595,0.0006081312023889799,0.09187909009053952,0.09187909009053952,0.09187909009053952,0.0919706615353863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500993.4632621558,591.3068147779312,0.0,0.09187909009053952,0.09187909009687473,0.09187909009687473,0.375,0.375,0.5,7.042528884066768,0.5129059515326162,0.5129059515326162,-1.9554136088117957e-11,0.0005953542941483647,0.48980721141367667,-1.9554136088117957e-11,25963.895008202893,19802.927860665193,0.7627102117925204,1.0736798229538793,3.9000244846791454,1.0407193264646206,0.6395754874652723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758587939225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75279411549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2618821843889,261.2618821843889,-11.888117815611054,244.96429479389263,277.5594695748902,129676.67534071046,129692.11326234123,-15.437921630770797,0.0,nan,277.5594695748902,4.409469574890238,271.0404346186875,-2.10956538131245,264.5213996624926,-8.62860033750735,258.0023647062808,-15.14763529371919,251.48332975008975,-21.666670249910226,244.96429479389263,-28.185705206107343,1.0,1.0,26022.012520719443,26022.012520719443,276.8624504567913,3.7124504567913164,276.8624504567913,276.8624504567913,75490.12140266153,75493.13730502837,-3.015902366838418,0.0,8546.071908451686,8546.071908451686,0.8832793764692011,3978.6700098751385,276.8624504567913,3.7124504567913164,1.0,0.002,0.22815015883526826,0.004728708024687365,0.0003534228942244128,0.0016465771053842803,0.1767114471122064,0.1767114471122064,0.0,-3.913067786465163e-13,1.0,1.0010020571156226,0.4898072114332308,0.09187909009687473,0.0,9.195603595546247e-05,117.67201968142533,0.0,1601741.7263896735,268.0293806940895,0.0005953543137025008,1.0,1279655.2010834613,2614.757076491642,,,,,,,,,,,,,,,,,,,3.0,15444.952722762859,1450.0,0.375,6.173730061729009,3.5
2152.0,-29.99687244250156,4.882692091334778,34.929326659488844,25.193450843822234,6.21963017594814,-26.375222180639796,-39.88385485773904,2.5979799140225714,-5.120773646838757,-5.121355876379308,39.85921764125646,41071.51170218586,25760.42351686377,25760.42351686377,66831.93521904963,75499.80568117597,75493.37255153182,25760.42351686377,101253.79606839559,101253.79606839559,101253.79606839559,127217.65347261712,124052.82911927339,3164.824353343737,0.0,89910.9195856363,55482.64072667208,38253.6431766269,25963.85740422153,64217.50058084843,19802.900897096366,1450.0,0.0,0.8868109126275856,2.871818114345235,0.001494314320929203,1.0,1.0,-4.6370077528199545,352981.5325697042,1548472.0511116432,4.386835877329821,1548472.0511116432,4.386835877329821,0.7627102779372283,0.09187954859357464,3.9588603038332892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588603038332892,1.2796055979849896,1.2799044138694295,3.0938128983394213,6555.41828420996,15444.901866861124,6479.914289610628,0.0003104096082212992,22711.314036157644,2315.909514070314,19368.897447510426,1975.0778754733194,0.8528303301462034,0.8528303301462034,35730.59686392404,35405.22815468563,1.0115004771937044,0.8,4312.304510465093,4273.035954225843,1.0115004771937044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5608739850946955,4.882692091334778,-2.440811396046535,7.323503487381314,3.5,3.5,1.0,0.6,0.00023350970725565456,1.0000057554400748,0.00023350836331226257,198.91962801932917,0.0,2.7115023011709704e-07,0.768439752151853,0.025244059150663273,7.989843901052186e-05,0.0001536112682451327,0.000608125552077143,0.09187954857160822,0.09187954857160822,0.09187954857160822,0.09197010231950886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500980.4408375285,591.3110943084964,0.0,0.09187954857160822,0.09187954859357464,0.09187954859357464,0.375,0.375,0.5,7.045245497302234,0.507244169572175,0.507244169572175,-1.2505552149377763e-11,0.0005822295405550904,0.4843481235593572,-1.2505552149377763e-11,25963.85740422153,19802.900897096366,0.7627102779372283,1.073662749258891,3.9000456527532608,1.0407121830428403,0.6395688298469001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514761948050967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74274684184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26179067208096,261.26179067208096,-11.888209327919014,244.96423259289645,277.5593487512726,129676.0094518943,129691.30942688357,-15.299974989252068,0.0,nan,277.5593487512726,4.409348751272603,271.0403255195836,-2.109674480416402,264.52130228792436,-8.62869771207562,258.0022790562405,-15.147720943759452,251.48325582456815,-21.66674417543183,244.96423259289645,-28.185767407103526,1.0,1.0,26022.012520719443,26022.012520719443,276.86233676747406,3.712336767474085,276.86233676747406,276.86233676747406,75490.37936732371,75493.37255153182,-2.9931842081132345,0.0,8546.071908451686,8546.071908451686,0.8832803471723145,3978.6546053524557,276.86233676747406,3.712336767474085,1.0,0.002,0.228059224867614,0.004729088240057692,0.0003532819269027058,0.0016467180731387322,0.17664096345135288,0.17664096345135288,0.0,4.1437773351526985e-14,1.0,1.0009909011217673,0.48434812357186274,0.09187954859357464,0.0,9.093395734127862e-05,116.3641556476511,0.0,1601741.5292504155,268.0292263531612,0.0005822295530606425,1.0,1279655.6869391704,2614.825720267472,,,,,,,,,,,,,,,,,,,3.0,15444.901866861124,1450.0,0.375,6.173730061729009,3.5
