time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2153.0,-29.99692699859949,4.8826041078616536,34.92934726742725,25.193476513400697,6.21951125491729,-26.37528317322772,-39.883913461212046,2.5978674295217163,-5.120926724877847,-5.1214960926191955,39.859248060201004,41071.33915865275,25760.558016238185,25760.558016238185,66831.89717489094,75500.05070551856,75493.60636198778,25760.558016238185,101254.16437822596,101254.16437822596,101254.16437822596,127217.98430018261,124051.94724274683,3166.0370574357835,0.0,89911.07595646645,55482.37932646788,38254.10736666507,25963.81992195665,64217.92728862172,19802.873985482165,1450.0,0.0,0.8868100881492325,2.871803448388366,0.001494314320929203,1.0,1.0,-4.642557027015869,352979.60147363046,1548473.3588222442,4.386863581798009,1548473.3588222442,4.386863581798009,0.762710342507637,0.0918800018493951,3.9588429955771467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588429955771467,1.2796061227323716,1.2799049370195439,3.0937981033755455,6555.386935456854,15444.851504253795,6479.913014321582,0.00031041665476121935,22711.452830262748,2315.923667130238,19368.893635586126,1975.0774867652183,0.8528249504927004,0.8528249504927004,35730.47189167535,35405.22815468563,1.0114960548832403,0.8,4312.289427638636,4273.035954225843,1.0114960548832403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560903019325118,4.8826041078616536,-2.440937616726316,7.32354172458797,3.5,3.5,1.0,0.6,0.00023350836331226257,1.0000056781053868,0.00023350703743469547,198.91967307470028,0.0,2.6733671961268727e-07,0.7576322633823558,0.025244326487382885,7.989790966391202e-05,0.00015361045364835053,0.0006081196684732005,0.09188000183738237,0.09188000183738237,0.09188000183738237,0.09196954713636027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500967.5622218247,591.3153265231059,0.0,0.09188000183738237,0.0918800018493951,0.0918800018493951,0.375,0.375,0.5,7.047931857155612,0.5016325785829849,0.5016325785829849,-3.086597644141875e-11,0.0005693677413205478,0.47893906560329924,-3.086597644141875e-11,25963.81992195665,19802.873985482165,0.762710342507637,1.0736452105648304,3.900065900400286,1.0407046754175195,0.6395618932710377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765260923814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73193935307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2617000277429,261.2617000277429,-11.888299972257073,244.96417119675195,277.5592288587379,129675.28455120753,129690.43941337153,-15.154862163978535,0.0,nan,277.5592288587379,4.409228858737947,271.0402173263404,-2.109782673659595,264.5212057939427,-8.62879420605725,258.0021942615374,-15.14780573846258,251.48318272914713,-21.666817270852846,244.96417119675195,-28.18582880324803,1.0,1.0,26022.012520719443,26022.012520719443,276.8622239100557,3.712223910055741,276.8622239100557,276.8622239100557,75490.62982083893,75493.60636198778,-2.9765411488479003,0.0,8546.071908451686,8546.071908451686,0.8832814432902576,3978.6372105550327,276.8622239100557,3.712223910055741,1.0,0.002,0.22796930367531698,0.004729464116734012,0.00035314252926407015,0.0016468574708277265,0.17657126463203507,0.17657126463203507,0.0,9.17963621782647e-14,1.0,1.0009798470927458,0.4789390656341652,0.0918800018493951,0.0,8.992118242336853e-05,115.06819584369651,0.0,1601741.333952524,268.02907327512213,0.0005693677721865242,1.0,1279656.1693542947,2614.8937436139595,,,,,,,,,,,,,,,,,,,3.0,15444.851504253795,1450.0,0.375,6.173730061729009,3.5
2154.0,-29.996980845269135,4.882515047908242,34.929367480337085,25.19349743323403,6.219393498389681,-26.375343410904918,-39.88397192498667,2.5977560639364987,-5.12107855535038,-5.1216353186499965,39.8592778756454,41071.18708273505,25760.687193887465,25760.687193887465,66831.87427662252,75500.30519709176,75493.83864880922,25760.687193887465,101254.52584269669,101254.52584269669,101254.52584269669,127218.30840349174,124051.07217529554,3167.236228196191,0.0,89911.2482679734,55482.14487611528,38254.5593242868,25963.782560795054,64218.341885081856,19802.847125866967,1450.0,0.0,0.8868092708971881,2.871788883729098,0.001494314320929203,1.0,1.0,-4.64805601871069,352977.68402307964,1548474.6405889026,4.386891043479267,1548474.6405889026,4.386891043479267,0.7627104055234613,0.09188044996397925,3.9588274156141123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588274156141123,1.2796066422507018,1.2799054549625022,3.093784671710461,6555.358475370295,15444.801555086491,6479.909859759917,0.00031042296971289964,22711.585737067533,2315.9372198526034,19368.88420639021,1975.0765252548229,0.8528195446422876,0.8528195446422876,35730.35939827241,35405.22815468563,1.01149207415676,0.8,4312.27585087666,4273.035954225843,1.01149207415676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560930904760654,4.882515047908242,-2.4410634009581296,7.323578448866372,3.5,3.5,1.0,0.6,0.00023350703743469547,1.00000560427159,0.00023350572880517345,198.9197175442049,0.0,2.6374313218605204e-07,0.7474480366152715,0.02524459023051507,7.989738158238477e-05,0.0001536096558523107,0.0006081141168911763,0.09188044993858972,0.09188044993858972,0.09188044993858972,0.09196899594756336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500954.8261178765,591.3195118496882,0.0,0.09188044993858972,0.09188044996397925,0.09188044996397925,0.375,0.375,0.5,7.050588238113049,0.4960710023275965,0.4960710023275965,-5.763922672485933e-11,0.000556763299641716,0.4735792999393311,-5.763922672485933e-11,25963.782560795054,19802.847125866967,0.7627104055234613,1.0736285506407612,3.9000862895794657,1.0406976000130548,0.6395553961239231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768529282331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7217551263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2616102638845,261.2616102638845,-11.888389736115471,244.9641105922301,277.55910993554295,129674.6189463012,129689.62659698767,-15.00765068649386,0.0,nan,277.55910993554295,4.409109935542972,271.0401100668782,-2.109889933121792,264.52111019821723,-8.628889801782748,258.0021103295478,-15.147889670452173,251.48311046089094,-21.666889539109036,244.9641105922301,-28.185889407769878,1.0,1.0,26022.012520719443,26022.012520719443,276.8621118645616,3.7121118645616207,276.8621118645616,276.8621118645616,75490.88432778337,75493.83864880922,-2.9543210258561885,0.0,8546.071908451686,8546.071908451686,0.8832824299561814,3978.621552692183,276.8621118645616,3.7121118645616207,1.0,0.002,0.22788038609092662,0.0047298356946884265,0.00035300468709807025,0.0016469953129205211,0.17650234354903513,0.17650234354903513,0.0,1.8591465172912436e-14,1.0,1.0009688935287013,0.47357929999697035,0.09188044996397925,0.0,8.891757485887635e-05,113.78396582440864,0.0,1601741.1404700966,268.0289214446496,0.0005567633572809427,1.0,1279656.648362244,2614.96115558986,,,,,,,,,,,,,,,,,,,3.0,15444.801555086491,1450.0,0.375,6.173730061729009,3.5
2155.0,-29.997033926066045,4.882424952254836,34.9293873037683,25.19351723548027,6.219274839171917,-26.37540304954031,-39.884030318912096,2.5976439625935734,-5.121229273373501,-5.121773679926021,39.859307061092636,41071.03729655772,25760.811477865707,25760.811477865707,66831.84877442343,75500.55777661975,75494.06848658854,25760.811477865707,101254.87996445425,101254.87996445425,101254.87996445425,127218.62523190818,124050.20325098255,3168.421980925626,0.0,89911.41779967686,55481.911832720136,38255.00662995191,25963.745267453938,64218.75189740585,19802.820275194474,1450.0,0.0,0.886808460328993,2.8717744072281235,0.001494314320929203,1.0,1.0,-4.653507423290705,352975.7784911984,1548475.8952722976,4.386918280600689,1548475.8952722976,4.386918280600689,0.7627104668916043,0.09188089294190054,3.9588117795616906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9588117795616906,1.2796071651482628,1.2799059763075509,3.093771188052858,6555.329905117829,15444.751963656136,6479.906952816696,0.00031042931961809445,22711.718264522195,2315.9507338920216,19368.875517342385,1975.075639218529,0.8528141856883792,0.8528141856883792,35730.24649979321,35405.22815468563,1.0114880790992755,0.8,4312.262225226271,4273.035954225843,1.0114880790992755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560957733804862,4.882424952254836,-2.441188829654391,7.323613781909227,3.5,3.5,1.0,0.6,0.00023350572880517345,1.0000055245630288,0.00023350443879518383,198.91976138122735,0.0,2.603122148901853e-07,0.7377248169987852,0.02524485054272996,7.989685413499984e-05,0.0001536088746701736,0.0006081086224894986,0.09188089293325961,0.09188089293325961,0.09188089293325961,0.09196844827605509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500942.2311373451,591.3236507443813,0.0,0.09188089293325961,0.09188089294190054,0.09188089294190054,0.375,0.375,0.5,7.0532148994070285,0.4905588268514407,0.4905588268514407,-1.2562395568238571e-11,0.0005444065525352926,0.4682662566353315,-1.2562395568238571e-11,25963.745267453938,19802.820275194474,0.7627104668916043,1.0736120815203567,3.9001064065059428,1.0406905584398805,0.6395489803690315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514771755141644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71203190669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2615212080074,261.2615212080074,-11.888478791992554,244.96405075949676,277.558991656523,129673.93110837232,129688.82039311771,-14.889284745401817,0.0,nan,277.558991656523,4.408991656523028,271.0400034771132,-2.1099965228867745,264.52101529771323,-8.628984702286743,258.00202711829866,-15.147972881701321,251.48303893889934,-21.666961061100636,244.96405075949676,-28.18594924050322,1.0,1.0,26022.012520719443,26022.012520719443,276.862000397253,3.712000397253007,276.862000397253,276.862000397253,75491.13210604331,75494.06848658854,-2.9363805452303495,0.0,8546.071908451686,8546.071908451686,0.8832834201736212,3978.605838459499,276.862000397253,3.712000397253007,1.0,0.002,0.22779246342718898,0.004730202992099167,0.00035286838685365945,0.001647131613322422,0.17643419342682973,0.17643419342682973,0.0,1.7608137170554983e-13,1.0,1.0009580351841143,0.4682662566478939,0.09188089294190054,0.0,8.792265482574451e-05,112.51085164343168,0.0,1601740.9486331213,268.0287707266265,0.0005444065650976881,1.0,1279657.1243943777,2615.0279873637705,,,,,,,,,,,,,,,,,,,3.0,15444.751963656136,1450.0,0.375,6.173730061729009,3.5
2156.0,-29.99708620688282,4.882333861694072,34.92940674358776,25.19353962214666,6.219157258578393,-26.37546186033332,-39.88408480128271,2.5975329119353026,-5.121378840492525,-5.121911135115738,39.85933563693384,41070.86679864961,25760.930866785257,25760.930866785257,66831.79766543486,75500.8012118464,75494.29616436908,25760.930866785257,101255.22703115434,101255.22703115434,101255.22703115434,127218.93509493898,124049.34065997656,3169.5944349624183,0.0,89911.57543248404,55481.65531336787,38255.466799017966,25963.708063784637,64219.1748628026,19802.793451782665,1450.0,0.0,0.8868076565806893,2.871760023287336,0.001494314320929203,1.0,1.0,-4.658910847913489,352973.88544551353,1548477.1237505286,4.386945288590075,1548477.1237505286,4.386945288590075,0.7627105266756755,0.09188133086509737,3.958795356058412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958795356058412,1.2796076831322478,1.2799064927617019,3.0937571009014246,6555.300056134353,15444.702864538882,6479.905196019386,0.00031043600621436836,22711.852304991284,2315.9644022159746,19368.87026615766,1975.075103746709,0.8528089213534138,0.8528089213534138,35730.12791551153,35405.22815468563,1.0114838828457762,0.8,4312.247913359758,4273.035954225843,1.0114838828457762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560983506158194,4.882333861694072,-2.4413138616279633,7.3236477233220345,3.5,3.5,1.0,0.6,0.00023350443879518383,1.0000054413045094,0.00023350316823334157,198.91980455759912,0.0,2.5660847931408316e-07,0.7272284303761116,0.025245107151209274,7.989636202192132e-05,0.0001536080767732625,0.0006081029409830556,0.09188133086342663,0.09188133086342663,0.09188133086342663,0.09196790427689598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500929.77610865736,591.3277435944407,0.0,0.09188133086342663,0.09188133086509737,0.09188133086509737,0.375,0.375,0.5,7.055812102588779,0.48509557206324416,0.48509557206324416,-8.29913915367797e-12,0.0005322946232126924,0.46300028720224873,-8.29913915367797e-12,25963.708063784637,19802.793451782665,0.7627105266756755,1.0735947103827763,3.900125969290039,1.0406829083091436,0.6395421131833774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514774935120207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.701535520064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2614329021614,261.2614329021614,-11.888567097838575,244.96399170620492,277.55887409811925,129673.22199108479,129687.98587782713,-14.763886742356105,0.0,nan,277.55887409811925,4.40887409811927,271.0398976197355,-2.110102380264493,264.5209211413569,-8.629078858643084,258.0019446629673,-15.148055337032702,251.48296818458476,-21.667031815415214,244.96399170620492,-28.186008293795055,1.0,1.0,26022.012520719443,26022.012520719443,276.86188958328313,3.7118895832831527,276.86188958328313,276.86188958328313,75491.37591320959,75494.29616436908,-2.9202511594921816,0.0,8546.071908451686,8546.071908451686,0.8832844602590073,3978.589332838704,276.86188958328313,3.7118895832831527,1.0,0.002,0.22770552692862434,0.004730566053638747,0.00035273361499596717,0.0016472663850498187,0.17636680749798359,0.17636680749798359,0.0,4.578585774406285e-14,1.0,1.000947272784808,0.46300028721054787,0.09188133086509737,0.0,8.693648990456168e-05,111.24893978973965,0.0,1601740.7584818546,268.02862115950745,0.0005322946315118315,1.0,1279657.5973088862,2615.0942346373845,,,,,,,,,,,,,,,,,,,3.0,15444.702864538882,1450.0,0.375,6.173730061729009,3.5
2157.0,-29.997137898501823,4.882241820267018,34.92942580767538,25.19356085630136,6.219043127914199,-26.37551979585355,-39.88414291581137,2.5974250252020457,-5.121527055814795,-5.122047488742972,39.859363673018265,41070.724871999046,25761.04497070072,25761.04497070072,66831.76984269977,75501.04703452077,75494.52318646804,25761.04497070072,101255.56815716876,101255.56815716876,101255.56815716876,127219.23920056729,124048.48548232699,3170.7537182403,0.0,89911.74052102753,55481.43249148303,38255.897810605005,25963.671043398528,64219.56885400353,19802.766732889675,1450.0,0.0,0.8868068603953145,2.8717457525309253,0.001494314320929203,1.0,1.0,-4.6642621434625084,352972.0075784961,1548478.329024401,4.386972042478583,1548478.329024401,4.386972042478583,0.7627105851013579,0.09188176377676294,3.95878001203898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95878001203898,1.279608186394432,1.2799069945155002,3.0937438929596754,6555.272070090697,15444.654346139481,6479.902375529326,0.00031044222704777177,22711.982036788715,2315.9776311776923,19368.861835524123,1975.0742440613385,0.852803678875343,0.852803678875343,35730.01712544734,35405.22815468563,1.0114799624035817,0.8,4312.234542172723,4273.035954225843,1.0114799624035817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56100813764357,4.882241820267018,-2.4414383419791,7.323680162246118,3.5,3.5,1.0,0.6,0.00023350316823334157,1.0000053799838815,0.00023350191199681872,198.9198472473953,0.0,2.5273991334079775e-07,0.7162649144078208,0.025245359891122615,7.989583710439292e-05,0.00015360733112894864,0.0006080976321759349,0.09188176376775001,0.09188176376775001,0.09188176376775001,0.09196736468761255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500917.4599965278,591.3317907447865,0.0,0.09188176376775001,0.09188176377676294,0.09188176377676294,0.375,0.375,0.5,7.058380130704801,0.47968159011429634,0.47968159011429634,-5.6843418860808015e-12,0.0005204329281696118,0.4577853452804561,-5.6843418860808015e-12,25963.671043398528,19802.766732889675,0.7627105851013579,1.0735789047568434,3.900145392997813,1.040676090408436,0.6395359795293711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514778067174645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.690572004096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26134557717006,261.26134557717006,-11.888654422829916,244.9639334237717,277.55875773056994,129672.57777622741,129687.17767338015,-14.59989715275085,0.0,nan,277.55875773056994,4.40875773056996,271.0397928692085,-2.11020713079148,264.52082800785604,-8.629171992143938,258.0018631464862,-15.14813685351379,251.48289828512776,-21.667101714872217,244.9639334237717,-28.186066576228285,1.0,1.0,26022.012520719443,26022.012520719443,276.8617797941526,3.711779794152619,276.8617797941526,276.8617797941526,75491.62680750905,75494.52318646804,-2.896378958990681,0.0,8546.071908451686,8546.071908451686,0.8832854319810953,3978.573912099175,276.8617797941526,3.711779794152619,1.0,0.002,0.2276195670975461,0.004730924956366763,0.00035260035695303544,0.0016473996430252295,0.17630017847651772,0.17630017847651772,0.0,-2.1735217792251404e-14,1.0,1.0009366144189176,0.45778534528614045,0.09188176377676294,0.0,8.595982256395141e-05,109.99918033311948,0.0,1601740.57025571,268.0284729441852,0.0005204329338539537,1.0,1279658.0664331124,2615.159848630301,,,,,,,,,,,,,,,,,,,3.0,15444.654346139481,1450.0,0.375,6.173730061729009,3.5
2158.0,-29.997188852043816,4.88214886818239,34.9294445022203,25.193581531662517,6.218928225324548,-26.375577144299086,-39.884197153709806,2.5973165175254014,-5.121674068810819,-5.122182879240857,39.859391136207826,41070.56917551855,25761.154249614854,25761.154249614854,66831.7234251334,75501.29182864595,75494.74846885104,25761.154249614854,101255.90271846589,101255.90271846589,101255.90271846589,127219.53686451426,124047.63691471769,3171.8999497965647,0.0,89911.90358960773,55481.19486757171,38256.343024484464,25963.63414604837,64219.97717053283,19802.740069612184,1450.0,0.0,0.8868060711877458,2.871731580454237,0.001494314320929203,1.0,1.0,-4.669564664826623,352970.14298335125,1548479.5096711144,4.386998561926958,1548479.5096711144,4.386998561926958,0.7627106420549425,0.09188219170334957,3.958764560546206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958764560546206,1.2796086925090424,1.279907499140721,3.093730594142733,6555.24389149341,15444.605978381423,6479.899764014282,0.0003104484999127494,22712.1118759339,2315.990871085835,19368.854029530896,1975.0734480715532,0.8527984599289699,0.8527984599289699,35729.90555929509,35405.22815468563,1.0114760145016313,0.8,4312.221077320081,4273.035954225843,1.0114760145016313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5610317275612715,4.88214886818239,-2.44156236127457,7.3237112294569595,3.5,3.5,1.0,0.6,0.00023350191199681872,1.0000053031679874,0.0002335006737035209,198.91988932766253,0.0,2.498903772312661e-07,0.7081893290734081,0.025245609781499846,7.989534720527333e-05,0.00015360656479154538,0.0006080922249640144,0.09188219170190529,0.09188219170190529,0.09188219170190529,0.09196682898299308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500905.2813476424,591.335792672483,0.0,0.09188219170190529,0.09188219170334957,0.09188219170334957,0.375,0.375,0.5,7.060919249761546,0.47431663776836785,0.47431663776836785,-1.3358203432289883e-11,0.0005088104300625673,0.4526182144142581,-1.3358203432289883e-11,25963.63414604837,19802.740069612184,0.7627106420549425,1.0735623410014112,3.9001645728270598,1.0406687509038692,0.6395294888763005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781163932522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68249641876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2612590516175,261.2612590516175,-11.888740948382463,244.9638758925093,277.5586422107298,129671.90947033996,129686.37570857884,-14.466238238868335,0.0,nan,277.5586422107298,4.408642210729795,271.03968894708385,-2.1103110529161313,264.5207356834476,-8.629264316552394,258.00178241978523,-15.148217580214748,251.48282915614908,-21.667170843850897,244.9638758925093,-28.186124107490684,1.0,1.0,26022.012520719443,26022.012520719443,276.8616707645823,3.7116707645823226,276.8616707645823,276.8616707645823,75491.87159782859,75494.74846885104,-2.8768710224539973,0.0,8546.071908451686,8546.071908451686,0.883286410508804,3978.558383348937,276.8616707645823,3.7116707645823226,1.0,0.002,0.22753457503768945,0.004731279716220235,0.0003524685988406207,0.0016475314011692092,0.17623429942031035,0.17623429942031035,0.0,9.829810576622577e-15,1.0,1.000926053519395,0.4526182144276163,0.09188219170334957,0.0,8.499205180390829e-05,108.7608042637417,0.0,1601740.3837662411,268.02832593118916,0.0005088104434207708,1.0,1279658.5322433694,2615.2248687151696,,,,,,,,,,,,,,,,,,,3.0,15444.605978381423,1450.0,0.375,6.173730061729009,3.5
2159.0,-29.997239024298615,4.882055041573654,34.92946283167505,25.19360081003981,6.21881225185836,-26.375633896676412,-39.88425132175905,2.5972071241728845,-5.1218200449714,-5.122317460381919,39.85941798884062,41070.41591565152,25761.2591925356,25761.2591925356,66831.67510818712,75501.53408427315,75494.97083619841,25761.2591925356,101256.230028734,101256.230028734,101256.230028734,127219.82733317891,124046.79409159087,3173.033241588042,0.0,89912.06320757934,55480.958756280124,38256.7827236658,25963.597304444906,64220.3800281107,19802.713407285504,1450.0,0.0,0.8868052883113118,2.8717174909356795,0.001494314320929203,1.0,1.0,-4.674822240481603,352968.28954176506,1548480.664069605,4.387024868664245,1548480.664069605,4.387024868664245,0.7627106974076865,0.09188261472245338,3.9587490607406863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587490607406863,1.2796092026971408,1.2799080078633418,3.09371724773196,6555.215612050508,15444.558089288255,6479.897450538666,0.0003104548077130712,22712.241121632673,2316.004050479284,19368.847114397464,1975.0727429241856,0.8527933025486096,0.8527933025486096,35729.79364421739,35405.22815468563,1.0114720542556321,0.8,4312.207570355834,4273.035954225843,1.0114720542556321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561054381472899,4.882055041573654,-2.4416860224023513,7.323741063976005,3.5,3.5,1.0,0.6,0.0002335006737035209,1.000005221854731,0.00023349945440329025,198.91993076271464,0.0,2.463211657567282e-07,0.6980741837545678,0.025245856102665602,7.989485793983101e-05,0.0001536058157636899,0.0006080868788788143,0.0918826147201673,0.0918826147201673,0.0918826147201673,0.09196629657966386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500893.23878270487,591.3397498300124,0.0,0.0918826147201673,0.09188261472245338,0.09188261472245338,0.375,0.375,0.5,7.063429705977622,0.4689997908374153,0.4689997908374153,-6.048139766789973e-11,0.0004974154105070738,0.44749521990030416,-6.048139766789973e-11,25963.597304444906,19802.713407285504,0.7627106974076865,1.0735459960736635,3.900183479562472,1.040661470376435,0.6395230906088392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514784216474685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67238127344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26117315382953,261.26117315382953,-11.888826846170446,244.96381910105535,277.55852720660835,129671.2186000104,129685.57988255007,-14.36128253966844,0.0,nan,277.55852720660835,4.408527206608369,271.0395855854927,-2.110414414507261,264.52064396438647,-8.629356035613512,258.00170234327027,-15.14829765672971,251.48276072216424,-21.667239277835733,244.96381910105535,-28.186180898944627,1.0,1.0,26022.012520719443,26022.012520719443,276.86156220327234,3.711562203272365,276.86156220327234,276.86156220327234,75492.10917024969,75494.97083619841,-2.8616659487161087,0.0,8546.071908451686,8546.071908451686,0.8832873920955429,3978.5428060443896,276.86156220327234,3.711562203272365,1.0,0.002,0.22745054253917374,0.0047316303427271875,0.00035233832782671787,0.0016476616721068634,0.17616916391335893,0.17616916391335893,0.0,-6.6418658767331e-14,1.0,1.000915582581915,0.44749521996078556,0.09188261472245338,0.0,8.403249066066643e-05,107.53293256876492,0.0,1601740.198805573,268.0281799550286,0.0004974154709884715,1.0,1279658.99526882,2615.2893400168027,,,,,,,,,,,,,,,,,,,3.0,15444.558089288255,1450.0,0.375,6.173730061729009,3.5
2160.0,-29.997288549217945,4.881960380413326,34.929480802917034,25.193618900980823,6.218699595582127,-26.37568973473339,-39.884305315185316,2.5971007810101154,-5.1219647582015,-5.122451013267691,39.85944430981546,41070.275736767864,25761.359338728613,25761.359338728613,66831.63507549648,75501.77857879394,75495.19203174023,25761.359338728613,101256.55137046883,101256.55137046883,101256.55137046883,127220.11199420727,124045.95827824395,3174.1537159633203,0.0,89912.22995363105,55480.740651729626,38257.21033544602,25963.560623738435,64220.770959184454,19802.686832720294,1450.0,0.0,0.8868045125959535,2.871703507068955,0.001494314320929203,1.0,1.0,-4.680029946899538,352966.4502704473,1548481.7956124963,4.387050934801396,1548481.7956124963,4.387050934801396,0.7627107514142237,0.09188303287248392,3.9587346120062543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587346120062543,1.2796096986921177,1.2799085024138301,3.093704757046196,6555.189145786215,15444.510785979763,6479.894111610356,0.00031046066260455524,22712.36613864961,2316.0167986671913,19368.837134117304,1975.0717252188367,0.8527881690475821,0.8527881690475821,35729.68931823358,35405.22815468563,1.0114683625613943,0.8,4312.194979314821,4273.035954225843,1.0114683625613943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561075999920249,4.881960380413326,-2.441809154406465,7.323769534819791,3.5,3.5,1.0,0.6,0.00023349945440329025,1.0000051544829516,0.00023349825084053704,198.9199716631759,0.0,2.425431174618487e-07,0.6873671948868793,0.025246098645783064,7.989437025440406e-05,0.00015360508414888617,0.0006080817632003289,0.09188303286116674,0.09188303286116674,0.09188303286116674,0.09196576830324849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500881.3313704056,591.3436625285105,0.0,0.09188303286116674,0.09188303287248392,0.09188303287248392,0.375,0.375,0.5,7.065911770061503,0.4637311189536035,0.4637311189536035,1.3358203432289883e-11,0.00048625506616417624,0.4424210663681265,1.3358203432289883e-11,25963.560623738435,19802.686832720294,0.7627107514142237,1.073530332626357,3.9002022636655562,1.040654512197796,0.639517014874675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514787222212424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66167428457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26108813007454,261.26108813007454,-11.888911869925437,244.96376305686792,277.5584132032881,129670.59230898031,129684.80746130199,-14.215152321682764,0.0,nan,277.5584132032881,4.4084132032881485,271.03948317399454,-2.110516826005437,264.52055314472017,-8.62944685527981,258.0016231154257,-15.148376884574304,251.48269308615076,-21.667306913849217,244.96376305686792,-28.18623694313206,1.0,1.0,26022.012520719443,26022.012520719443,276.8614545331014,3.711454533101403,276.8614545331014,276.8614545331014,75492.35378969795,75495.19203174023,-2.838242042271304,0.0,8546.071908451686,8546.071908451686,0.8832883071185186,3978.5282850662857,276.8614545331014,3.711454533101403,1.0,0.002,0.22736746050964968,0.004731976915337764,0.00035220952998446026,0.0016477904701631923,0.17610476499223013,0.17610476499223013,0.0,1.4765272338124191e-13,1.0,1.0009052112293433,0.4424210663547683,0.09188303287248392,0.0,8.308202229036496e-05,106.3166953440975,0.0,1601740.015644595,268.0280352417985,0.0004862550528059728,1.0,1279659.4547557982,2615.353204358445,,,,,,,,,,,,,,,,,,,3.0,15444.510785979763,1450.0,0.375,6.173730061729009,3.5
2161.0,-29.997337361544226,4.881864920940627,34.929498421015545,25.193635979108535,6.218586030602378,-26.37574502233046,-39.884359238762386,2.5969936913152254,-5.1221083576187425,-5.122583675647462,39.859470060586766,41070.137460138474,25761.455136214325,25761.455136214325,66831.5925963528,75502.021264091,75495.41090265945,25761.455136214325,101256.86603887378,101256.86603887378,101256.86603887378,127220.39008072397,124045.12859515197,3175.2614855719967,0.0,89912.39397414637,55480.5235154345,38257.63384301319,25963.524041850196,64221.15788486338,19802.66029522358,1450.0,0.0,0.8868037434787271,2.8716896144041524,0.001494314320929203,1.0,1.0,-4.68519143377074,352964.6232694681,1548482.9026436273,4.387076779254022,1548482.9026436273,4.387076779254022,0.7627108039457196,0.09188344617448908,3.9587200886504736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587200886504736,1.2796101981194101,1.2799090004175733,3.0936921997561755,6555.162538395495,15444.46380087753,6479.8910239054485,0.0003104665596334719,22712.490896217285,2316.029520398636,19368.827904760707,1975.0707840863809,0.8527830784067167,0.8527830784067169,35729.584453375246,35405.22815468563,1.0114646518011816,0.8,4312.182323237362,4273.035954225843,1.0114646518011816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561096679616983,4.881864920940627,-2.44193184841668,7.3237967693573065,3.5,3.5,1.0,0.6,0.00023349825084053704,1.0000050803191338,0.00023349706460093207,198.9200119751523,0.0,2.3941266876215653e-07,0.6784955032719516,0.025246338058451827,7.989388320262386e-05,0.00015360436763791317,0.0006080766958726596,0.09188344617027083,0.09188344617027083,0.09188344617027083,0.0919652436325923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500869.5576984797,591.3475312311917,0.0,0.09188344617027083,0.09188344617448908,0.09188344617448908,0.375,0.375,0.5,7.068365694167315,0.4585101016615454,0.4585101016615454,1.1823431123048067e-11,0.0004753180286911629,0.4373922418766938,1.1823431123048067e-11,25963.524041850196,19802.66029522358,0.7627108039457196,1.0735148344162146,3.9002207958010753,1.04064758091359,0.6395110087203599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514790189170519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65280259296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26100380361163,261.26100380361163,-11.888996196388348,244.9637077389033,277.55829986832487,129669.94299495725,129684.0415669275,-14.09857197023508,0.0,nan,277.55829986832487,4.408299868324889,271.03938144243216,-2.1106185575678182,264.52046301654974,-8.629536983450237,258.00154459066994,-15.14845540933004,251.48262616478976,-21.667373835210213,244.9637077389033,-28.186292261096668,1.0,1.0,26022.012520719443,26022.012520719443,276.86134748142575,3.7113474814257756,276.86134748142575,276.86134748142575,75492.5916543812,75495.41090265945,-2.8192482782469597,0.0,8546.071908451686,8546.071908451686,0.8832892268666868,3978.513689093726,276.86134748142575,3.7113474814257756,1.0,0.002,0.22728532051223627,0.004732319445736349,0.0003520821921418567,0.0016479178077524292,0.17604109607092835,0.17604109607092835,0.0,-1.0571404862602662e-13,1.0,1.0008949322901532,0.43739224186487036,0.09188344617448908,0.0,8.213999014540286e-05,105.11125249370329,0.0,1601739.8340950597,268.02789164238123,0.0004753180168677318,1.0,1279659.9111789162,2615.416504990782,,,,,,,,,,,,,,,,,,,3.0,15444.46380087753,1450.0,0.375,6.173730061729009,3.5
2162.0,-29.997385880510183,4.881768863239669,34.929515774353035,25.19369115997108,6.21851140035195,-26.37579615243367,-39.884404989983864,2.596921672085344,-5.122242651410829,-5.122707611732643,39.859497655780785,41069.948638891045,25761.5269230537,25761.5269230537,66831.47556194474,75502.22674894612,75495.6874328871,25761.5269230537,101257.21435594081,101257.21435594081,101257.21435594081,127220.70552513008,124044.34845430606,3176.3570708240204,0.0,89912.52969954017,55480.26485393866,38258.07205066835,25963.491169189263,64221.56321985761,19802.636755175612,1450.0,0.0,0.8868030121236367,2.871676637578324,0.001494314320929203,1.0,1.0,-4.690130899819621,352962.9164516091,1548484.088967253,4.3871013548233435,1548484.088967253,4.3871013548233435,0.7627108629626549,0.09188385434431862,3.958703787557364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958703787557364,1.2796105347660656,1.2799093356248354,3.093678646746279,6555.13382119384,15444.417285937987,6479.889672447772,0.0003104730056810915,22712.61870669511,2316.042553440279,19368.82386516327,1975.070372162081,0.852778101692599,0.8527781016925992,35729.466752399225,35405.22815468563,1.0114604868238413,0.8,4312.168117976484,4273.035954225843,1.0114604868238413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56111217616219,4.881768863239669,-2.4420483146007577,7.323817177840427,3.5,3.5,1.0,0.6,0.00023349706460093207,1.0000050497885327,0.00023349588549608709,198.92005204486946,0.0,2.3596679642624901e-07,0.6687299010719897,0.025246574025248252,7.989346996783738e-05,0.0001536035946330947,0.000608071131856458,0.09188385434210909,0.09188385434210909,0.09188385434210909,0.09196475220830219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500857.9239186394,591.3513540394931,0.0,0.09188385434210909,0.09188385434431862,0.09188385434431862,0.375,0.375,0.5,7.070792630158521,0.45336709264159936,0.45336709264159936,-2.2396307031158358e-11,0.0004649603218354059,0.43257671191304325,-2.2396307031158358e-11,25963.491169189263,19802.636755175612,0.7627108629626549,1.0734976029241279,3.9002364132050538,1.0406391905029202,0.6395040322872741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514793113439448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64303699076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.260923613843,261.260923613843,-11.889076386157,244.9636534197442,277.5581938079477,129669.6613281909,129683.06828339618,-13.406955205275649,0.0,nan,277.5581938079477,4.408193807947725,271.03928573029856,-2.1107142697014183,264.5203776526591,-8.629622347340899,258.00146957501994,-15.148530424980038,251.48256149738842,-21.66743850261156,244.9636534197442,-28.186346580255787,1.0,1.0,26022.012520719443,26022.012520719443,276.8612559029231,3.711255902923142,276.8612559029231,276.8612559029231,75492.88476077249,75495.6874328871,-2.8026721146161435,0.0,8546.071908451686,8546.071908451686,0.883290259196412,3978.497306495151,276.8612559029231,3.711255902923142,1.0,0.002,0.22720408262769093,0.004732659464126484,0.0003519562581701612,0.0016480437415849413,0.1759781290850806,0.1759781290850806,0.0,-2.4489741831668077e-13,1.0,1.000885089128652,0.43257671193543956,0.09188385434431862,0.0,8.123787687123359e-05,103.95688894125504,0.0,1601739.6641201929,268.02775734858915,0.00046496034423171295,1.0,1279660.3375791358,2615.4771745186786,,,,,,,,,,,,,,,,,,,3.0,15444.417285937987,1450.0,0.375,6.173730061729009,3.5
2163.0,-29.997433463211895,4.88167206137887,34.929532771883835,25.19369419841098,6.218379442734781,-26.37585217259738,-39.884459018334724,2.5967981520638994,-5.122384680657149,-5.122839093043276,39.85952209396852,41069.80983796576,25761.61622263702,25761.61622263702,66831.42606060278,75502.47535733106,75495.89552470572,25761.61622263702,101257.51174734274,101257.51174734274,101257.51174734274,127220.96626061936,124043.52611545018,3177.4401451691824,0.0,89912.68967786903,55480.0371674029,38258.502789406804,25963.454513276618,64221.957302683426,19802.61006973617,1450.0,0.0,0.8868022537720852,2.871662864617722,0.001494314320929203,1.0,1.0,-4.695221259161372,352961.10573056183,1548485.1395717792,4.387126837578072,1548485.1395717792,4.387126837578072,0.7627109119708992,0.09188425824468294,3.9586886712984146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586886712984146,1.2796111103891132,1.2799099098734223,3.0936654419127607,6555.105841736152,15444.370367306734,6479.887600323141,0.00031047925486489574,22712.7458468156,2316.055518124497,19368.81767144408,1975.0697405784933,0.8527730553617607,0.8527730553617607,35729.3576063541,35405.22815468563,1.0114566245751213,0.8,4312.154945205133,4273.035954225843,1.0114566245751213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561131453163962,4.88167206137887,-2.4421705036920676,7.323842565070938,3.5,3.5,1.0,0.6,0.00023349588549608709,1.0000049523451242,0.00023349472914960368,198.92009134138027,0.0,2.34547597130674e-07,0.6647078902683301,0.02524680857284538,7.98929819747988e-05,0.0001536029035212883,0.0006080660740482674,0.09188425823756273,0.09188425823756273,0.09188425823756273,0.0919642324890749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500846.4092031347,591.3551375455729,0.0,0.09188425823756273,0.09188425824468294,0.09188425824468294,0.375,0.375,0.5,7.073191858351615,0.4482635843938283,0.4482635843938283,-3.808509063674137e-12,0.00045441238614785107,0.427617833881925,-3.808509063674137e-12,25963.454513276618,19802.61006973617,0.7627109119708992,1.073481888824394,3.900254934418911,1.0406320340817505,0.6394979468532909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479602013474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.639014979955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26084168219086,261.26084168219086,-11.88915831780912,244.96359955835038,277.55808380604003,129668.71843134027,129682.41661385474,-13.698182514502115,0.0,nan,277.55808380604003,4.408083806040054,271.0391869564908,-2.110813043509154,264.52029010696407,-8.629709893035908,258.001393257413,-15.148606742586992,251.48249640788703,-21.66750359211295,244.96359955835038,-28.186400441649596,1.0,1.0,26022.012520719443,26022.012520719443,276.86114877102364,3.711148771023659,276.86114877102364,276.86114877102364,75493.06546577885,75495.89552470572,-2.830058926861966,0.0,8546.071908451686,8546.071908451686,0.8832912164913722,3978.4821146549066,276.86114877102364,3.711148771023659,1.0,0.002,0.22712377377976406,0.004732994046897224,0.00035183175791327336,0.0016481682421885786,0.17591587895663668,0.17591587895663668,0.0,1.0185212048763326e-13,1.0,1.0008749527049408,0.4276178338857335,0.09188425824468294,0.0,8.03088414789401e-05,102.76807552595193,0.0,1601739.484951181,268.02761531934283,0.00045441238995636013,1.0,1279660.7899380727,2615.53960656175,,,,,,,,,,,,,,,,,,,3.0,15444.370367306734,1450.0,0.375,6.173730061729009,3.5
2164.0,-29.997480266712273,4.88157454898013,34.92954942219993,25.19370837779718,6.218265501585592,-26.375905689881765,-39.88451269743962,2.596690924721403,-5.122525627234893,-5.122969717931312,39.85954606844264,41069.68282294322,25761.70148729696,25761.70148729696,66831.38431024019,75502.71506937496,75496.10286351414,25761.70148729696,101257.8043508111,101257.8043508111,101257.8043508111,127221.22233440354,124042.7115107541,3178.510823649444,0.0,89912.85112934637,55479.83167876646,38258.91050064434,25963.41798359245,64222.328484236794,19802.58344991848,1450.0,0.0,0.8868015014598121,2.871649179213244,0.001494314320929203,1.0,1.0,-4.700259866583963,352959.3068108367,1548486.1702401042,4.387152117425232,1548486.1702401042,4.387152117425232,0.7627109597986172,0.09188465756647887,3.958674519211493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958674519211493,1.2796116103591522,1.279910408480457,3.0936531734816013,6555.079846402697,15444.324414187278,6479.884559470889,0.0003104850147896839,22712.867828107177,2316.0679567545676,19368.808582133206,1975.068813726727,0.852768075291853,0.852768075291853,35729.255421979986,35405.22815468563,1.0114530086751967,0.8,4312.142612633722,4273.035954225843,1.0114530086751967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561149859151309,4.88157454898013,-2.4422922562215645,7.323866805201694,3.5,3.5,1.0,0.6,0.00023349472914960368,1.0000048712485576,0.00023349359174428168,198.92012999439547,0.0,2.3002054810221943e-07,0.6518782333216898,0.025247038593393483,7.989249713893649e-05,0.00015360223201066719,0.0006080612419546402,0.0918846575657602,0.0918846575657602,0.0918846575657602,0.09196371620085048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500835.0254826597,591.3588779664851,0.0,0.0918846575657602,0.09188465756647887,0.09188465756647887,0.375,0.375,0.5,7.075563618223917,0.44319887772917355,0.44319887772917355,-6.423306331271306e-12,0.00044409069641915266,0.4227098513473493,-6.423306331271306e-12,25963.41798359245,19802.58344991848,0.7627109597986172,1.0734671292391231,3.9002729386656965,1.0406253695183876,0.6394922730499202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798870740986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62618532301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2607600340569,261.2607600340569,-11.88923996594309,244.96354636986624,277.5579736982564,129668.03815441178,129681.68893625714,-13.65078184531268,0.0,nan,277.5579736982564,4.407973698256399,271.03908823256035,-2.1109117674396316,264.5202027669021,-8.629797233097861,258.0013173012144,-15.148682698785592,251.48243183554195,-21.667568164458032,244.96354636986624,-28.18645363013374,1.0,1.0,26022.012520719443,26022.012520719443,276.8610424074349,3.7110424074349453,276.8610424074349,276.8610424074349,75493.29578740864,75496.10286351414,-2.807076105498709,0.0,8546.071908451686,8546.071908451686,0.8832921127259574,3978.4678918075506,276.8610424074349,3.7110424074349453,1.0,0.002,0.22704438448408237,0.004733324682454818,0.00035170868280296407,0.0016482913173818455,0.17585434140148204,0.17585434140148204,0.0,1.8480963287492713e-13,1.0,1.00086492008897,0.4227098513537726,0.09188465756647887,0.0,7.938928970946541e-05,101.5913968607497,0.0,1601739.3073619655,268.0274743727651,0.000444090702842459,1.0,1279661.2393502393,2615.6014014593566,,,,,,,,,,,,,,,,,,,3.0,15444.324414187278,1450.0,0.375,6.173730061729009,3.5
2165.0,-29.997526321277476,4.881476360392934,34.929565730995684,25.193720880802744,6.218152607263608,-26.375958428431865,-39.8845624300651,2.5965847142974203,-5.122665438126091,-5.123099418242865,39.859569512844956,41069.548592820334,25761.782629987178,25761.782629987178,66831.33122280751,75502.95412443271,75496.30823365478,25761.782629987178,101258.09086364196,101258.09086364196,101258.09086364196,127221.47244309848,124041.9032284188,3179.5692146796728,0.0,89913.01397859982,55479.62103763668,38259.32548995904,25963.38157945652,64222.707069415555,19802.556890628803,1450.0,0.0,0.8868007557750639,2.8716355888079836,0.001494314320929203,1.0,1.0,-4.705252295111961,352957.52063277486,1548487.1781225745,4.387177174597325,1548487.1781225745,4.387177174597325,0.7627110062695971,0.09188505222177683,3.9586608987149026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586608987149026,1.2796121055715766,1.2799109023530033,3.093641331993065,6555.054755709428,15444.27911325891,6479.88117688889,0.000310490555682672,22712.987113341336,2316.0801204632917,19368.79847136925,1975.0677827157338,0.8527631515271828,0.8527631515271828,35729.157075855954,35405.22815468563,1.0114495285981686,0.8,4312.130743298433,4273.035954225843,1.0114495285981686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5611673753336355,4.881476360392934,-2.4424135130931153,7.323889873486049,3.5,3.5,1.0,0.6,0.00023349359174428168,1.0000047933019693,0.0002334924725443532,198.92016802891004,0.0,2.26252814508458e-07,0.64120047631697,0.02524726484620799,7.989204795055845e-05,0.00015360154379372322,0.0006080564253984569,0.09188505222030748,0.09188505222030748,0.09188505222030748,0.09196320364297796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500823.77121299814,591.3625758072862,0.0,0.09188505222030748,0.09188505222177683,0.09188505222177683,0.375,0.375,0.5,7.0779081612955865,0.438174239283569,0.438174239283569,1.0732037480920553e-10,0.0004339801167816404,0.41784712313091177,1.0732037480920553e-10,25963.38157945652,19802.556890628803,0.7627110062695971,1.0734519771813233,3.900290740037709,1.0406184085415833,0.639486413246798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514801674667523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.615507566006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2606787811295,261.2606787811295,-11.889321218870464,244.96349387082338,277.55786369144033,129667.38569722259,129680.97040232274,-13.584705100126298,0.0,nan,277.55786369144033,4.407863691440355,271.0389897273097,-2.1110102726902937,264.52011576319757,-8.629884236802411,258.0012417990621,-15.148758200937891,251.48236783494397,-21.667632165056006,244.96349387082338,-28.186506129176593,1.0,1.0,26022.012520719443,26022.012520719443,276.8609367380633,3.7109367380633103,276.8609367380633,276.8609367380633,75493.52503606111,75496.30823365478,-2.7831975936715025,0.0,8546.071908451686,8546.071908451686,0.8832929752951206,3978.454203208477,276.8609367380633,3.7109367380633103,1.0,0.002,0.22696590631221597,0.004733651420017095,0.0003515870198308791,0.0016484129801219065,0.17579350991543954,0.17579350991543954,0.0,-4.721440252652975e-14,1.0,1.0008549797572277,0.4178471230235914,0.09188505222177683,0.0,7.847816578533045e-05,100.42550191013696,0.0,1601739.1313912163,268.0273345618739,0.0004339800094612656,1.0,1279661.685580692,2615.6626329933774,,,,,,,,,,,,,,,,,,,3.0,15444.27911325891,1450.0,0.375,6.173730061729009,3.5
