time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2166.0,-29.997573434828507,4.881377581297947,34.929581730317366,25.1937749440782,6.218079243026314,-26.37600816705654,-39.88461174359543,2.5965139748947665,-5.122801529394906,-5.123225715260808,39.85959319893851,41069.378144430964,25761.85348863879,25761.85348863879,66831.23163306975,75503.14630968648,75496.5306536222,25761.85348863879,101258.384142261,101258.384142261,101258.384142261,127221.73058799826,124041.11502805876,3180.6155599395015,0.0,89913.13562011543,55479.380333969566,38259.72809571762,25963.346445737257,64223.07454145487,19802.531331042297,1450.0,0.0,0.8868000265461002,2.8716223543188146,0.001494314320929203,1.0,1.0,-4.710142873031941,352955.78132727183,1548488.1963935164,4.387201678834972,1548488.1963935164,4.387201678834972,0.7627110539247739,0.09188544213123963,3.958644396624698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958644396624698,1.2796124361422634,1.2799112315686636,3.093627636629649,6555.025736877748,15444.234416726185,6479.88089910447,0.00031049711365530274,22713.11252326151,2316.0929087161785,19368.79764105303,1975.0676980470425,0.8527584064586736,0.8527584064586736,35729.03792323664,35405.22815468563,1.0114453122654778,0.8,4312.116362839588,4273.035954225843,1.0114453122654778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56118267151198,4.881377581297947,-2.442532436794104,7.323910018092051,3.5,3.5,1.0,0.6,0.0002334924725443532,1.0000049035220462,0.00023349132761448063,198.9202069380094,0.0,2.2263143783135183e-07,0.630937494814051,0.02524748747764582,7.989160254978052e-05,0.0001536008699945727,0.0006080512233206938,0.09188544213824362,0.09188544213824362,0.09188544213824362,0.09196270419041928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500812.6475424246,591.3662307305723,0.0,0.09188544213824362,0.09188544213123963,0.09188544213123963,0.375,0.375,0.5,7.080226024137727,0.4332004675330836,0.4332004675330836,1.1937117960769683e-12,0.0004241858658815545,0.41308284222884595,1.1937117960769683e-12,25963.346445737257,19802.531331042297,0.7627110539247739,1.0734362262503332,3.900306149284977,1.0406109036391797,0.6394801002235014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514804433727508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6052445845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2606013489297,261.2606013489297,-11.88939865107028,244.96344211232648,277.55776058553937,129667.07053886433,129680.01645395828,-12.94591509395191,0.0,nan,277.55776058553937,4.407760585539393,271.0388968908827,-2.1111031091172663,264.52003319625135,-8.62996680374863,258.0011695016092,-15.148830498390794,251.48230580696887,-21.66769419303111,244.96344211232648,-28.1865578876735,1.0,1.0,26022.012520719443,26022.012520719443,276.86083646703366,3.710836467033687,276.86083646703366,276.86083646703366,75493.8420030631,75496.5306536222,-2.6886505591101013,0.0,8546.071908451686,8546.071908451686,0.8832940203514461,3978.4376186078216,276.86083646703366,3.710836467033687,1.0,0.002,0.22688832086233432,0.004733974771352094,0.00035146674229321787,0.0016485332579568295,0.17573337114660892,0.17573337114660892,0.0,2.500473786359869e-13,1.0,1.0008452404638166,0.41308284222765224,0.09188544213123963,0.0,7.758544293827941e-05,99.28315239950051,0.0,1601738.9601717566,268.0271984706051,0.0004241858646878427,1.0,1279662.1201026333,2615.7226457553943,,,,,,,,,,,,,,,,,,,3.0,15444.234416726185,1450.0,0.375,6.173730061729009,3.5
2167.0,-29.997618867680167,4.881278411148903,34.929597508106355,25.19382097469645,6.217991520942658,-26.376057828828763,-39.88465725034473,2.596430481856714,-5.1229281768675605,-5.123343109664241,39.85961880429542,41069.20312559762,25761.900416093842,25761.900416093842,66831.10354169147,75503.37039432228,75496.81146286537,25761.900416093842,101258.7118789592,101258.7118789592,101258.7118789592,127222.02698917328,124040.37660513344,3181.650384039833,0.0,89913.28407795166,55479.12922923602,38260.17205412848,25963.315110214065,64223.48716434254,19802.50884296709,1450.0,0.0,0.8867993357082179,2.8716100548649277,0.001494314320929203,1.0,1.0,-4.714811669707672,352954.16463191796,1548489.2971769252,4.387224893044636,1548489.2971769252,4.387224893044636,0.7627111083043748,0.09188582714295215,3.9586282518210925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586282518210925,1.2796128259498125,1.2799116200020912,3.093614077275866,6554.997006234159,15444.186507299793,6479.878896711894,0.0003105035351548343,22713.242658385196,2316.1061788057286,19368.791655767618,1975.0670877177854,0.8527532570791743,0.8527532570791743,35728.921350293436,35405.22815468563,1.0114411872205666,0.8,4312.102293720321,4273.035954225843,1.0114411872205666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561192801689529,4.881278411148903,-2.442644948081756,7.323923359230659,3.5,3.5,1.0,0.6,0.00023349132761448063,1.000004728598252,0.00023349022353301777,198.92024445910255,0.0,2.2774968717958376e-07,0.6454426134669403,0.025247715227333,7.989119153396063e-05,0.00015360013608052,0.0006080458381719108,0.09188582712313119,0.09188582712313119,0.09188582712313119,0.09196223866391662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500801.656986659,591.3698419951469,0.0,0.09188582712313119,0.09188582714295215,0.09188582714295215,0.375,0.375,0.5,7.08251836950425,0.4283080196793776,0.4283080196793776,-6.821210263296962e-13,0.0004149327966729288,0.4085314399565618,-6.821210263296962e-13,25963.315110214065,19802.50884296709,0.7627111083043748,1.0734191960113266,3.900321294894194,1.0406022234618972,0.6394732665404006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514807256230782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61974970315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2605258903305,261.2605258903305,-11.889474109669493,244.963391119489,277.5576606611769,129666.55524482999,129679.17119556798,-12.615950737956258,0.0,nan,277.5576606611769,4.407660661176919,271.038806752831,-2.1111932471689556,264.5199528444978,-8.630047155502155,258.00109893616195,-15.148901063838025,251.48224502782614,-21.66775497217384,244.963391119489,-28.18660888051099,1.0,1.0,26022.012520719443,26022.012520719443,276.8607519309125,3.7107519309125223,276.8607519309125,276.8607519309125,75494.08032383081,75496.81146286537,-2.7311390345566906,0.0,8546.071908451686,8546.071908451686,0.8832950427806425,3978.421393080198,276.8607519309125,3.7107519309125223,1.0,0.002,0.22681158827827388,0.004734295857841865,0.00035134779244765227,0.001648652207038964,0.17567389622382612,0.17567389622382612,0.0,-5.133840401405632e-13,1.0,1.0008359361690422,0.40853143995724395,0.09188582714295215,0.0,7.673257678897957e-05,98.19180288640456,0.0,1601738.800630058,268.0270718231324,0.00041493279735504984,1.0,1279662.5239947238,2615.7800319537027,,,,,,,,,,,,,,,,,,,3.0,15444.186507299793,1450.0,0.375,6.173730061729009,3.5
2168.0,-29.997663113167036,4.881178644317319,34.92961294443559,25.19380710963162,6.217850976944649,-26.376111704164046,-39.884710929449625,2.5962995678272494,-5.123065304364502,-5.123470683458154,39.85964050543284,41069.10236975952,25761.97201902184,25761.97201902184,66831.07438878136,75503.63241184366,75497.0037875788,25761.97201902184,101258.97580660063,101258.97580660063,101258.97580660063,127222.254608048,124039.58138703892,3182.6732210090745,0.0,89913.46158534088,55478.94363903811,38260.575495891964,25963.27880144736,64223.85429733932,19802.482237071596,1450.0,0.0,0.8867986071630536,2.871596681941638,0.001494314320929203,1.0,1.0,-4.7196915856637816,352952.40775823034,1548490.2301153946,4.387249374357855,1548490.2301153946,4.387249374357855,0.7627111501790629,0.09188620823843768,3.958615569874994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958615569874994,1.2796134357328486,1.279912228514643,3.0936026922910913,6554.972882817583,15444.141171214662,6479.874802151446,0.00031050882728408144,22713.360264022856,2316.1181712432744,19368.77941685243,1975.0658396957608,0.8527483028361893,0.8527483028361893,35728.82978071508,35405.22815468563,1.0114379469459558,0.8,4312.091242242304,4273.035954225843,1.0114379469459558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561208258533991,4.881178644317319,-2.4427650711117757,7.3239437154290945,3.5,3.5,1.0,0.6,0.00023349022353301777,1.000004605020111,0.0002334891483107941,198.9202809996128,0.0,2.196241544958962e-07,0.6224148538413699,0.025247934851487495,7.989070670814335e-05,0.00015359951682487443,0.000608041438828224,0.09188620822532483,0.09188620822532483,0.09188620822532483,0.09196173485032229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500790.77622066275,591.3734169718572,0.0,0.09188620822532483,0.09188620823843768,0.09188620823843768,0.375,0.375,0.5,7.084784168673793,0.4234471991023838,0.4234471991023838,2.6830093702301383e-11,0.0004053790936495716,0.40377909779437005,2.6830093702301383e-11,25963.27880144736,19802.482237071596,0.7627111501790629,1.0734052438434731,3.9003395990655965,1.0405958209759774,0.6394680421953582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514809978046828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.596721943526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26044735243187,261.26044735243187,-11.88955264756811,244.96334047800642,277.5575542268582,129665.53760419841,129678.6683839929,-13.130779794475313,0.0,nan,277.5575542268582,4.407554226858224,271.03871147708725,-2.11128852291273,264.5198687273128,-8.630131272687152,258.0010259775485,-15.148974022451455,251.48218322777802,-21.667816772221954,244.96334047800642,-28.186659521993562,1.0,1.0,26022.012520719443,26022.012520719443,276.86064686157624,3.710646861576265,276.86064686157624,276.86064686157624,75494.22761369542,75497.0037875788,-2.77617388337967,0.0,8546.071908451686,8546.071908451686,0.8832958459111905,3978.4086477243686,276.86064686157624,3.710646861576265,1.0,0.002,0.22673574628264107,0.004734611227798458,0.0003512302148426339,0.0016487697852030465,0.17561510742131695,0.17561510742131695,0.0,4.568047329289726e-14,1.0,1.0008262208602006,0.40377909776753995,0.09188620823843768,0.0,7.584199032212534e-05,97.05218604847413,0.0,1601738.628569132,268.0269346956355,0.0004053790668194779,1.0,1279662.962908308,2615.8398912634975,,,,,,,,,,,,,,,,,,,3.0,15444.141171214662,1450.0,0.375,6.173730061729009,3.5
2169.0,-29.997706407063774,4.881078305666808,34.929628046204364,25.19381489781665,6.217734595707388,-26.37616230676792,-39.88475654097272,2.5961904953562573,-5.123201643661105,-5.123597670088522,39.85966172268816,41068.961384150614,25762.04063756997,25762.04063756997,66831.00202172059,75503.86344122086,75497.19389209899,25762.04063756997,101259.23452966896,101259.23452966896,101259.23452966896,127222.47704773021,124038.79287754928,3183.6841701809326,0.0,89913.61332830784,55478.72310700891,38260.98913477659,25963.242518061255,64224.23165283784,19802.45561737328,1450.0,0.0,0.8867978833586936,2.8715833684143885,0.001494314320929203,1.0,1.0,-4.7245249461130925,352950.6589770052,1548491.1422543263,4.387273696392817,1548491.1422543263,4.387273696392817,0.7627111907766435,0.09188658501198183,3.9586017854569953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9586017854569953,1.2796139441002612,1.2799127356248194,3.093590690933287,6554.947453380519,15444.097397852918,6479.87238272922,0.00031051448398349436,22713.477687659833,2316.1301451219156,19368.77218503749,1975.0651022558663,0.8527435759236679,0.8527435759236679,35728.73025070776,35405.22815468563,1.0114344249865246,0.8,4312.079230024845,4273.035954225843,1.0114344249865246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561223071143687,4.881078305666808,-2.4428849175229495,7.323963223189757,3.5,3.5,1.0,0.6,0.0002334891483107941,1.0000045059810738,0.0002334880962178516,198.92031675425568,0.0,2.1388350687048527e-07,0.6061458584709553,0.025248148734994365,7.989029475028197e-05,0.0001535988535605121,0.0006080366959487907,0.09188658501161194,0.09188658501161194,0.09188658501161194,0.09196123343118746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500780.02090084855,591.3769506904547,0.0,0.09188658501161194,0.09188658501198183,0.09188658501198183,0.375,0.375,0.5,7.087023621685636,0.41861705915715675,0.41861705915715675,2.233946361229755e-11,0.00039602642743830074,0.39907272397545057,2.233946361229755e-11,25963.242518061255,19802.45561737328,0.7627111907766435,1.0733899544385217,3.9003565909899542,1.0405885800701138,0.6394620897319201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514812628730518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58045294816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2603685782314,261.2603685782314,-11.88963142176857,244.96329050802058,277.5574466484434,129664.80462183418,129677.97490932643,-13.170287492235977,0.0,nan,277.5574466484434,4.407446648443397,271.0386154203585,-2.1113845796414807,264.51978419226975,-8.630215807730224,258.0009529641903,-15.149047035809701,251.4821217361059,-21.667878263894067,244.96329050802058,-28.1867094919794,1.0,1.0,26022.012520719443,26022.012520719443,276.86054211961243,3.7105421196124553,276.86054211961243,276.86054211961243,75494.43478501122,75497.19389209899,-2.759107087767916,0.0,8546.071908451686,8546.071908451686,0.8832967188593652,3978.3947943842804,276.86054211961243,3.7105421196124553,1.0,0.002,0.22666078630687853,0.004734922770600822,0.00035111400403945456,0.0016488859959856038,0.17555700201972727,0.17555700201972727,0.0,2.505808061048498e-14,1.0,1.0008165993151845,0.3990727239531111,0.09188658501198183,0.0,7.49599707306575e-05,95.92353099421932,0.0,1601738.4577116547,268.0267983563389,0.00039602640509883713,1.0,1279663.3998015695,2615.8991721861826,,,,,,,,,,,,,,,,,,,3.0,15444.097397852918,1450.0,0.375,6.173730061729009,3.5
2170.0,-29.997749130540072,4.880977431614047,34.9296428220011,25.193828239012532,6.21762555295082,-26.37621166218688,-39.88480578465385,2.5960880845202894,-5.123336616362337,-5.123723494949691,39.859682518726395,41068.834257437484,25762.10488590162,25762.10488590162,66830.9391433391,75504.08140218024,75497.38400054337,25762.10488590162,101259.48888644499,101259.48888644499,101259.48888644499,127222.69536909222,124038.01202086317,3184.6833482290504,0.0,89913.75357240257,55478.51810730778,38261.37273899421,25963.20648264724,64224.57922164145,19802.42916045842,1450.0,0.0,0.8867971669955064,2.8715701750632374,0.001494314320929203,1.0,1.0,-4.729307628866707,352948.9262011035,1548492.0362841808,4.387297768408225,1548492.0362841808,4.387297768408225,0.7627112303595307,0.09188695730911327,3.9585876921566823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585876921566823,1.2796144215068332,1.2799132117965233,3.0935785230485098,6554.921671092782,15444.054712290948,6479.870729959295,0.0003105202520380227,22713.59397962877,2316.1420036025324,19368.767244797582,1975.0645984915932,0.8527389924363764,0.8527389924363763,35728.62849035261,35405.22815468563,1.0114308241067518,0.8,4312.06694862803,4273.035954225843,1.0114308241067518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561236940359614,4.880977431614047,-2.4430040569151985,7.323981488529245,3.5,3.5,1.0,0.6,0.0002334880962178516,1.0000044466137825,0.00023348705799108147,198.92035203782297,0.0,2.0928266137643978e-07,0.5931070623408303,0.025248358017655743,7.988984998940477e-05,0.00015359824622844683,0.0006080321270567811,0.09188695730770582,0.09188695730770582,0.09188695730770582,0.09196073663298235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500769.39000560436,591.3804434906665,0.0,0.09188695730770582,0.09188695730911327,0.09188695730911327,0.375,0.375,0.5,7.08923700168906,0.4138211637362019,0.4138211637362019,-2.205524651799351e-11,0.0003868785873351044,0.39441586608296575,-2.205524651799351e-11,25963.20648264724,19802.42916045842,0.7627112303595307,1.073375870165318,3.9003728740425063,1.04058196960237,0.6394566496996016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514815222406696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.56741415203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2602903296835,261.2602903296835,-11.88970967031645,244.96324125267805,277.5573394066886,129664.14945240015,129677.23185603759,-13.082403637430872,0.0,nan,277.5573394066886,4.407339406688607,271.0385197758871,-2.1114802241128814,264.5197001450827,-8.630299854917268,258.0008805142852,-15.149119485714778,251.4820608834795,-21.667939116520472,244.96324125267805,-28.18675874732193,1.0,1.0,26022.012520719443,26022.012520719443,276.86043853987707,3.7104385398770887,276.86043853987707,276.86043853987707,75494.65316455974,75497.38400054337,-2.7308359836315503,0.0,8546.071908451686,8546.071908451686,0.8832976113681654,3978.3806306174656,276.86043853987707,3.7104385398770887,1.0,0.002,0.2265866991172734,0.004735230627918441,0.00035099914615057244,0.0016490008537614937,0.1754995730752862,0.1754995730752862,0.0,-8.793400035900234e-14,1.0,1.0008070787960337,0.394415866105021,0.09188695730911327,0.0,7.408718469179443e-05,94.8066907164787,0.0,1601738.2887297664,268.02666338363764,0.0003868786093903509,1.0,1279663.832697628,2615.957836459313,,,,,,,,,,,,,,,,,,,3.0,15444.054712290948,1450.0,0.375,6.173730061729009,3.5
2171.0,-29.99779121809046,4.880876057517412,34.92965727985236,25.193840951565676,6.217518059074034,-26.376260290379918,-39.88485111678017,2.5959871312975027,-5.1234702416165305,-5.123848172055886,39.8597028945122,41068.69925054321,25762.16489115124,25762.16489115124,66830.86414169444,75504.30050535627,75497.57391500534,25762.16489115124,101259.73880615659,101259.73880615659,101259.73880615659,127222.90949690893,124037.23861983528,3185.670877073662,0.0,89913.89717895754,55478.30742989888,38261.76638784296,25963.17069075235,64224.93707859531,19802.402862950206,1450.0,0.0,0.8867964579991006,2.871557100486576,0.001494314320929203,1.0,1.0,-4.734040625284877,352947.20923867176,1548492.9122476892,4.3873215929030325,1548492.9122476892,4.3873215929030325,0.7627112689284707,0.09188732517020423,3.958574108883354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958574108883354,1.279614892121105,1.279913681192084,3.093566770172215,6554.89676815822,15444.012326394753,6479.868587207339,0.00031052580070254363,22713.708195378644,2316.1536503677244,19368.760839968592,1975.0639453807971,0.8527344224625278,0.8527344224625278,35728.530412567154,35405.22815468563,1.0114273535403768,0.8,4312.0551116783645,4273.035954225843,1.0114273535403768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561249893626136,4.880876057517412,-2.4431224900735584,7.32399854759097,3.5,3.5,1.0,0.6,0.00023348705799108147,1.0000043804286685,0.0002334860352221591,198.92038679621598,0.0,2.065244346086809e-07,0.5852902476810017,0.025248564542090353,7.988944055907477e-05,0.0001535976174320067,0.0006080275515525122,0.09188732515614076,0.09188732515614076,0.09188732515614076,0.09196024440308682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500758.882224973,591.3838958038189,0.0,0.09188732515614076,0.09188732517020423,0.09188732517020423,0.375,0.375,0.5,7.091424579446629,0.4090623769993158,0.4090623769993158,-9.43600753089413e-12,0.00037793043935607784,0.38980754677101004,-9.43600753089413e-12,25963.17069075235,19802.402862950206,0.7627112689284707,1.0733612984368675,3.900389001123693,1.0405750037545405,0.6394509845963005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514817781910663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55959733737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2602127098304,261.2602127098304,-11.88978729016958,244.96319270596655,277.55723271369436,129663.52287450942,129676.50016595471,-12.977291445314261,0.0,nan,277.55723271369436,4.407232713694384,271.03842471214875,-2.111575287851224,264.51961671060167,-8.63038328939831,258.0008087090597,-15.14919129094028,251.48200070751142,-21.66799929248856,244.96319270596655,-28.18680729403343,1.0,1.0,26022.012520719443,26022.012520719443,276.8603360851982,3.7103360851982075,276.8603360851982,276.8603360851982,75494.8723450287,75497.57391500534,-2.701569976634346,0.0,8546.071908451686,8546.071908451686,0.8832984715772316,3978.3669794277707,276.8603360851982,3.7103360851982075,1.0,0.002,0.22651347566221378,0.00473553483862511,0.000350885627142391,0.0016491143728816413,0.1754428135711955,0.1754428135711955,0.0,2.403242535531369e-14,1.0,1.0007976573108812,0.38980754678044605,0.09188732517020423,0.0,7.322345043508113e-05,93.70143263606165,0.0,1601738.1215937235,268.02652975838345,0.00037793044879208537,1.0,1279664.261644376,2616.0158962739642,,,,,,,,,,,,,,,,,,,3.0,15444.012326394753,1450.0,0.375,6.173730061729009,3.5
2172.0,-29.997832941598492,4.880774217797331,34.92967142748345,25.193852686230116,6.217412175110715,-26.376308429917028,-39.8848963441327,2.5958876633342145,-5.123602532650239,-5.123971710725665,39.85972285726415,41068.57146552358,25762.220765946713,25762.220765946713,66830.79223147029,75504.52012293666,75497.76357610023,25762.220765946713,101259.98434204694,101259.98434204694,101259.98434204694,127223.11948383678,124036.47260736236,3186.646876474423,0.0,89914.04389828726,55478.10664690685,38262.15250153379,25963.135141789848,64225.28764332364,19802.376724895243,1450.0,0.0,0.8867957562957383,2.8715441437457017,0.001494314320929203,1.0,1.0,-4.738724266430552,352945.50796056335,1548493.7704549022,4.387345172354268,1548493.7704549022,4.387345172354268,0.7627113065024899,0.09188768860839758,3.9585611030129635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585611030129635,1.2796153558114935,1.2799141436819248,3.0935554852751537,6554.8728568154975,15443.97039103017,6479.865945195878,0.0003105311041910509,22713.81988517276,2316.1650395571132,19368.752942819534,1975.0631400957038,0.8527298816639453,0.8527298816639451,35728.43650384635,35405.22815468563,1.0114240305021545,0.8,4312.043777890635,4273.035954225843,1.0114240305021545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561261955256115,4.880774217797331,-2.443240214596901,7.324014432394232,3.5,3.5,1.0,0.6,0.0002334860352221591,1.0000043425409257,0.00023348502130389855,198.92042125397177,0.0,2.0344958964095595e-07,0.5765761370424691,0.025248767991679993,7.98890320769734e-05,0.00015359700314518572,0.000608023122189892,0.09188768860620773,0.09188768860620773,0.09188768860620773,0.09195975670377324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500748.49629320647,591.3873080470003,0.0,0.09188768860620773,0.09188768860839758,0.09188768860839758,0.375,0.375,0.5,7.09358662288411,0.40434292413141293,0.40434292413141293,1.2107648217352107e-11,0.0003691780754024876,0.3852474442950893,1.2107648217352107e-11,25963.135141789848,19802.376724895243,0.7627113065024899,1.073347127135027,3.90040495247764,1.0405682042658395,0.6394455046055796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514820303318037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55088322673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26013578381554,261.26013578381554,-11.889864216184435,244.96314481656472,277.5571267510676,129662.92511846728,129675.78640658202,-12.861288114759585,0.0,nan,277.5571267510676,4.407126751067608,271.03833036416574,-2.1116696358342324,264.5195339772716,-8.630466022728399,258.00073759036184,-15.14926240963814,251.4819412034619,-21.668058796538077,244.96314481656472,-28.186855183435256,1.0,1.0,26022.012520719443,26022.012520719443,276.86023473930857,3.7102347393085893,276.86023473930857,276.86023473930857,75495.09207679093,75497.76357610023,-2.671499309304636,0.0,8546.071908451686,8546.071908451686,0.8832992952197947,3978.353908528028,276.86023473930857,3.7102347393085893,1.0,0.002,0.22644110694879063,0.004735835440466575,0.0003507734330756019,0.0016492265670280915,0.17538671653780094,0.17538671653780094,0.0,1.0369352945738264e-13,1.0,1.0007883342082233,0.38524744428298163,0.09188768860839758,0.0,7.236870906622575e-05,92.60768141223684,0.0,1601737.9562826164,268.02639746734974,0.0003691780632948394,1.0,1279664.6866740445,2616.0733553835094,,,,,,,,,,,,,,,,,,,3.0,15443.97039103017,1450.0,0.375,6.173730061729009,3.5
2173.0,-29.99787270268922,4.880671948504855,34.92968527359355,25.1938649796881,6.217308250410677,-26.376354607386308,-39.884941292088456,2.5957901550166795,-5.1237333771242675,-5.1240939989278615,39.85974245066876,41068.45583228904,25762.27231463924,25762.27231463924,66830.72814692828,75504.74361321113,75497.9538342528,25762.27231463924,101260.22614889203,101260.22614889203,101260.22614889203,127223.32603964114,124035.71456609861,3187.6114735425235,0.0,89914.19624084253,55477.919329404715,38262.529901597576,25963.099890749098,64225.62979234668,19802.350791862988,1450.0,0.0,0.8867950622976257,2.8715313166897847,0.001494314320929203,1.0,1.0,-4.743356558729886,352943.82390869374,1548494.6127840653,4.387368492909681,1548494.6127840653,4.387368492909681,0.7627113432213368,0.09188804770072512,3.958548578353652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958548578353652,1.2796158103901538,1.279914597069235,3.093544598473423,6554.84978898901,15443.92834313113,6479.8626443249195,0.0003105361894382606,22713.93023506549,2316.1762921145846,19368.74307629534,1975.0621339902355,0.8527253045091293,0.8527253045091293,35728.34606964566,35405.22815468563,1.0114208304147814,0.8,4312.032863440675,4273.035954225843,1.0114208304147814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561273083015061,4.880671948504855,-2.443357138812627,7.324029087317482,3.5,3.5,1.0,0.6,0.00023348502130389855,1.000004138295463,0.00023348405507789277,198.92045409105637,0.0,2.0168904750541335e-07,0.5715867606303414,0.025248969680727498,7.9888626120226e-05,0.00015359639518367255,0.0006080187917945727,0.09188804770021355,0.09188804770021355,0.09188804770021355,0.09195927395723105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500738.23106884223,591.3906805982862,0.0,0.09188804770021355,0.09188804770072512,0.09188804770072512,0.375,0.375,0.5,7.095723410866533,0.39966491859621556,0.39966491859621556,-7.105427357601002e-12,0.00036062180356566387,0.3807374401979473,-7.105427357601002e-12,25963.099890749098,19802.350791862988,0.7627113432213368,1.0733335181418389,3.9004208416550745,1.040561663046425,0.6394402976673166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514822802916958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.545893850314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26005978200004,261.26005978200004,-11.889940217999936,244.96309782172543,277.5570217422769,129662.36237287143,129675.06914290381,-12.706770032368471,0.0,nan,277.5570217422769,4.407021742276925,271.0382369581625,-2.1117630418374915,264.5194521740602,-8.6305478259398,258.00066738994235,-15.149332610057627,251.4818826058329,-21.66811739416707,244.96309782172543,-28.18690217827455,1.0,1.0,26022.012520719443,26022.012520719443,276.8601347137499,3.7101347137499374,276.8601347137499,276.8601347137499,75495.31570285889,75497.9538342528,-2.6381313939054962,0.0,8546.071908451686,8546.071908451686,0.8833000883875919,3978.34132124542,276.8601347137499,3.7101347137499374,1.0,0.002,0.22636958362962664,0.004736132493989046,0.0003506625495499585,0.001649337450444835,0.17533127477497926,0.17533127477497926,0.0,-5.2067725131443865e-15,1.0,1.0007791133415735,0.38073744020505274,0.09188804770072512,0.0,7.152331490030928e-05,91.52589044360683,0.0,1601737.7929264402,268.0262666228757,0.0003606218106710912,1.0,1279665.1074013775,2616.1301906430726,,,,,,,,,,,,,,,,,,,3.0,15443.92834313113,1450.0,0.375,6.173730061729009,3.5
2174.0,-29.997914862188495,4.880569325412828,34.92969884713041,25.19390706382694,6.217240339407321,-26.376399342067778,-39.884986030496634,2.5957248189439923,-5.123860774263562,-5.124213109178746,39.85976227641431,41068.31413629958,25762.3147690733,25762.3147690733,66830.62890537288,75504.91477124582,75498.15943853302,25762.3147690733,101260.47420760633,101260.47420760633,101260.47420760633,127223.54003623613,124034.97514277988,3188.564893456255,0.0,89914.30629989167,55477.71718901749,38262.8767898602,25963.0658286298,64225.94261849,19802.32579485823,1450.0,0.0,0.8867943836433617,2.8715188223608403,0.001494314320929203,1.0,1.0,-4.747894529217945,352942.18362702004,1548495.4651023173,4.387391297886699,1548495.4651023173,4.387391297886699,0.7627113810658661,0.09188840240548152,3.9585346149394427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585346149394427,1.2796161155736192,1.279914901087497,3.0935329484850485,6554.825104061605,15443.889579108329,6479.862054643245,0.0003105417524705512,22714.038159615076,2316.187297355884,19368.741313697356,1975.061954255261,0.8527211752304984,0.8527211752304984,35728.24524685948,35405.22815468563,1.011417262721291,0.8,4312.020695198503,4273.035954225843,1.011417262721291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561282247606543,4.880569325412828,-2.443471831395502,7.324041156808329,3.5,3.5,1.0,0.6,0.00023348405507789277,1.0000043879214937,0.00023348303057268448,198.92048890890058,0.0,1.9220211582449336e-07,0.5447007962466142,0.025249161882843322,7.988822205794502e-05,0.00015359583301994775,0.0006080144217199218,0.09188840240174821,0.09188840240174821,0.09188840240174821,0.09195880345785541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500728.0870544792,591.3940133236773,0.0,0.09188840240174821,0.09188840240548152,0.09188840240548152,0.375,0.375,0.5,7.097835442663865,0.39503761807708315,0.39503761807708315,-2.404476617812179e-11,0.00035233491519193194,0.37631857996080953,-2.404476617812179e-11,25963.0658286298,19802.32579485823,0.7627113810658661,1.0733200841600814,3.9004341863452225,1.0405550495748275,0.6394349769259194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482518495088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.51900788593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25998759229316,261.25998759229316,-11.89001240770682,244.96305147193965,277.5569237126477,129662.13144863828,129674.20087207845,-12.069423440180854,0.0,nan,277.5569237126477,4.4069237126477105,271.0381492645156,-2.1118507354843814,264.51937481638566,-8.630625183614313,258.0006003682008,-15.149399631799156,251.48182592006947,-21.66817407993051,244.96305147193965,-28.186948528060327,1.0,1.0,26022.012520719443,26022.012520719443,276.86003966183625,3.7100396618362765,276.86003966183625,276.86003966183625,75495.60688341071,75498.15943853302,-2.5525551223108778,0.0,8546.071908451686,8546.071908451686,0.88330097266913,3978.32728801414,276.86003966183625,3.7100396618362765,1.0,0.002,0.22629888865772943,0.004736426408482414,0.0003505529515558566,0.0016494470484134168,0.1752764757779283,0.1752764757779283,0.0,-3.072672324910819e-14,1.0,1.0007700786436873,0.3763185799848543,0.09188840240548152,0.0,7.069496679445292e-05,90.46591124609415,0.0,1601737.6339385486,268.0261392257364,0.0003523349392366981,1.0,1279665.517194819,2616.1858958131634,,,,,,,,,,,,,,,,,,,3.0,15443.889579108329,1450.0,0.375,6.173730061729009,3.5
2175.0,-29.99795327369296,4.8804663343590695,34.929712130541645,25.193904165085428,6.217109291409461,-26.376447017176663,-39.88503122292457,2.595603034813665,-5.123989107066507,-5.124333248468641,39.85978105058724,41068.192246953164,25762.35892578135,25762.35892578135,66830.55117273451,75505.16181240219,75498.3478178803,25762.35892578135,101260.70674366166,101260.70674366166,101260.70674366166,127223.73776524856,124034.23062315205,3189.507142096504,0.0,89914.46633563944,55477.50727061675,38263.28785002522,25963.031021586896,64226.318871612115,19802.300148819864,1450.0,0.0,0.8867937035553783,2.8715062178271036,0.001494314320929203,1.0,1.0,-4.752434698813829,352940.5291808371,1548496.2722124124,4.387414151065109,1548496.2722124124,4.387414151065109,0.7627114157956092,0.0918887529805386,3.95852084632946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95852084632946,1.2796166828281808,1.2799154671634683,3.0935208171719237,6554.799399264812,15443.844894682306,6479.859400648363,0.0003105474610291585,22714.157592226064,2316.199476092862,19368.73338072905,1975.0611453176211,0.8527163423114583,0.8527163423114583,35728.14583058691,35405.22815468563,1.0114137448008544,0.8,4312.008696707622,4273.035954225843,1.0114137448008544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561291779666019,4.8804663343590695,-2.4435873758843853,7.324053710243454,3.5,3.5,1.0,0.6,0.00023348303057268448,1.0000039978342161,0.00023348209714996762,198.92052063143504,0.0,2.0379507692267417e-07,0.5775552479988586,0.025249365677920244,7.988781389702777e-05,0.00015359521667565671,0.0006080098671070774,0.0918887529721267,0.0918887529721267,0.0918887529721267,0.09195832928117416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500718.05793925916,591.3973082325841,0.0,0.0918887529721267,0.0918887529805386,0.0918887529805386,0.375,0.375,0.5,7.0999227322166165,0.3904521365892606,0.3904521365892606,-8.753886504564434e-12,0.0003441414021381206,0.3718985496548157,-8.753886504564434e-12,25963.031021586896,19802.300148819864,0.7627114157956092,1.0733053680050157,3.9004506312835714,1.0405477434621193,0.6394293331530979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514827710671077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.551862337685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25991312258196,261.25991312258196,-11.890086877418014,244.96300572332632,277.5568205218371,129661.15815461705,129673.6087735694,-12.45061895234145,0.0,nan,277.5568205218371,4.406820521837119,271.0380575621429,-2.111942437857067,264.51929460246157,-8.630705397538406,258.00053164270946,-15.149468357290516,251.4817686830141,-21.668231316985867,244.96300572332632,-28.18699427667366,1.0,1.0,26022.012520719443,26022.012520719443,276.8599415653456,3.7099415653456163,276.8599415653456,276.8599415653456,75495.75334843516,75498.3478178803,-2.5944694451463874,0.0,8546.071908451686,8546.071908451686,0.8833018446135635,3978.3134505611074,276.8599415653456,3.7099415653456163,1.0,0.002,0.22622902229926534,0.004736716456986893,0.0003504446364494783,0.0016495553635758789,0.17522231822473913,0.17522231822473913,0.0,2.5357320410090978e-14,1.0,1.0007610413664292,0.3718985496635696,0.0918887529805386,0.0,6.986635456535043e-05,89.4055936274841,0.0,1601737.474009271,268.02601089293347,0.0003441414108920071,1.0,1279665.9305282256,2616.241610248187,,,,,,,,,,,,,,,,,,,3.0,15443.844894682306,1450.0,0.375,6.173730061729009,3.5
2176.0,-29.99799429320338,4.8803630438395516,34.92972515048047,25.193939089681976,6.21704017892743,-26.376490846040763,-39.885072014853336,2.595536731499642,-5.124114293243679,-5.124450494143665,39.859800013545595,41068.05450223534,25762.39486030678,25762.39486030678,66830.44936254212,75505.33722469823,75498.54987699135,25762.39486030678,101260.94473729814,101260.94473729814,101260.94473729814,127223.94202600948,124033.50359658287,3190.4384294266088,0.0,89914.58502175959,55477.31351186977,38263.635010988684,25962.997288711336,64226.632299700024,19802.27534700737,1450.0,0.0,0.8867930375207781,2.87149391614221,0.001494314320929203,1.0,1.0,-4.756885547905256,352938.91458862706,1548497.0874400989,4.387436532026999,1548497.0874400989,4.387436532026999,0.7627114514862797,0.09188909929162381,3.9585083399422576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585083399422576,1.2796169924331475,1.2799157756462405,3.0935102951511224,6554.777104365341,15443.807270626363,6479.857633378171,0.00031055243426913933,22714.25933716011,2316.2098511887457,19368.72809824018,1975.0606066536666,0.8527122901407265,0.8527122901407266,35728.05552813622,35405.22815468563,1.011410549382059,0.8,4311.997798158491,4273.035954225843,1.011410549382059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561299536812072,4.8803630438395516,-2.44370088233153,7.324063926171082,3.5,3.5,1.0,0.6,0.00023348209714996762,1.0000042692750617,0.00023348110035492848,198.9205545078279,0.0,1.8567693280696664e-07,0.5262084275749435,0.025249551354853052,7.988744548141027e-05,0.00015359465166855734,0.0006080057096005102,0.09188909929298118,0.09188909929298118,0.09188909929298118,0.09195786626095909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500708.14751102304,591.4005641439223,0.0,0.09188909929298118,0.09188909929162381,0.09188909929162381,0.375,0.375,0.5,7.101985741602131,0.38591600742381615,0.38591600742381615,2.0463630789890885e-12,0.00033620089999431,0.3675649462384172,2.0463630789890885e-12,25962.997288711336,19802.27534700737,0.7627114514862797,1.0732920301597397,3.9004638393208952,1.0405410803837873,0.6394240680501498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514830011854554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50051551726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2598421808157,261.2598421808157,-11.890157819184253,244.96296057915387,277.55672378247704,129660.94282230646,129672.80360220389,-11.860779897429397,0.0,nan,277.55672378247704,4.406723782477059,271.0379711418108,-2.1120288581892055,264.51921850116406,-8.630781498835915,258.00046586047677,-15.149534139523212,251.48171321981204,-21.66828678018794,244.96296057915387,-28.187039420846105,1.0,1.0,26022.012520719443,26022.012520719443,276.8598479631776,3.7098479631775945,276.8598479631776,276.8598479631776,75496.03417171827,75498.54987699135,-2.51570527307922,0.0,8546.071908451686,8546.071908451686,0.8833026366230226,3978.3008816419688,276.8598479631776,3.7098479631775945,1.0,0.002,0.2261599683873142,0.0047370033881116505,0.0003503375820326616,0.0016496624180493066,0.1751687910163308,0.1751687910163308,0.0,8.19682863251181e-14,1.0,1.0007521806270079,0.3675649462363708,0.09188909929162381,0.0,6.905390708548339e-05,88.36596012196863,0.0,1601737.3180777063,268.0258857067563,0.00033620089794794694,1.0,1279666.3339060368,2616.296251179516,,,,,,,,,,,,,,,,,,,3.0,15443.807270626363,1450.0,0.375,6.173730061729009,3.5
2177.0,-29.998033257189693,4.880259440205068,34.9297378902101,25.19393447963523,6.216911559539151,-26.376538775524455,-39.885117242205865,2.595417077803803,-5.1242403376236325,-5.12456869005497,39.85981796674282,41067.93928192934,25762.432435419596,25762.432435419596,66830.37171734894,75505.5842503173,75498.7353939789,25762.432435419596,101261.1678293985,101261.1678293985,101261.1678293985,127224.13068307619,124032.77191919649,3191.358763879709,0.0,89914.74935604632,55477.11503900712,38264.038130043555,25962.962853677687,64227.00098372124,19802.249932139985,1450.0,0.0,0.8867923703022236,2.8714815126085202,0.001494314320929203,1.0,1.0,-4.761337270562024,352937.2869164333,1548497.8592572324,4.387458952796557,1548497.8592572324,4.387458952796557,0.7627114841916037,0.09188944157822385,3.958495430260028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958495430260028,1.2796175497450495,1.279916331812689,3.093498859130775,6554.75287281051,15443.763310151367,6479.85426331919,0.0003105577795594334,22714.37492859249,2316.221638234513,19368.71802490836,1975.0595794596893,0.8527075072855,0.8527075072855002,35727.96231363129,35405.22815468563,1.0114072509201955,0.8,4311.986548155262,4273.035954225843,1.0114072509201955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561307648109899,4.880259440205068,-2.443815168300858,7.324074608505926,3.5,3.5,1.0,0.6,0.00023348110035492848,1.0000040553387872,0.0002334801535138059,198.920586686654,0.0,1.9828302191682428e-07,0.56193408411228,0.02524974963787497,7.988703700873831e-05,0.00015359406334619017,0.0006080013978709631,0.09188944156490103,0.09188944156490103,0.09188944156490103,0.09195739985691964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500698.3498460224,591.4037829441636,0.0,0.09188944156490103,0.09188944157822385,0.09188944157822385,0.375,0.375,0.5,7.104024490538651,0.38142073571128776,0.38142073571128776,3.410605131648481e-12,0.0003283524313246744,0.3632314194929336,3.410605131648481e-12,25962.962853677687,19802.249932139985,0.7627114841916037,1.0732777116298204,3.900479974356708,1.040533898418946,0.6394186035922538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514832469281067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5362411738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2597689026939,261.2597689026939,-11.89023109730607,244.9629157436033,277.55662206178755,129660.00363139118,129672.25502613826,-12.251394747101411,0.0,nan,277.55662206178755,4.406622061787573,271.0378807981378,-2.1121192018621855,264.51913953453374,-8.630860465466242,258.00039827086994,-15.14960172913004,251.4816570072309,-21.668342992769084,244.9629157436033,-28.187084256396673,1.0,1.0,26022.012520719443,26022.012520719443,276.8597514751327,3.709751475132748,276.8597514751327,276.8597514751327,75496.18069871784,75498.7353939789,-2.5546952610602602,0.0,8546.071908451686,8546.071908451686,0.8833034541721205,3978.2879074113284,276.8597514751327,3.709751475132748,1.0,0.002,0.22609172695253157,0.0047372865380788266,0.00035023178556224145,0.0016497682144288026,0.17511589278112072,0.17511589278112072,0.0,-8.955943625599261e-15,1.0,1.0007433198647673,0.363231419489523,0.09188944157822385,0.0,6.82414310679909e-05,87.32628966543771,0.0,1601737.1612921185,268.02575966237634,0.00032835242791406927,1.0,1279666.740552847,2616.3508859620697,,,,,,,,,,,,,,,,,,,3.0,15443.763310151367,1450.0,0.375,6.173730061729009,3.5
2178.0,-29.998071245217027,4.880155541246564,34.92975035119767,25.1939418836497,6.216803825000336,-26.376583738188053,-39.88516198061404,2.595316317895321,-5.124365692885988,-5.124686351788793,39.859835401713944,41067.82779795626,25762.467874566042,25762.467874566042,66830.2956725223,75505.79856402308,75498.9165957549,25762.467874566042,101261.38447032095,101261.38447032095,101261.38447032095,127224.31288335912,124032.04465260389,3192.26823075523,0.0,89914.88940627319,55476.929024660756,38264.40042401381,25962.928413038167,64227.32883705197,19802.224477148196,1450.0,0.0,0.8867917076801755,2.871469163500746,0.001494314320929203,1.0,1.0,-4.765753044921837,352935.66660614015,1548498.6087958643,4.3874812191308425,1548498.6087958643,4.3874812191308425,0.762711515516248,0.0918897797787225,3.958482659118767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958482659118767,1.2796180192765714,1.279916800242185,3.093487743597644,6554.729320329633,15443.722845743585,6479.852056657743,0.0003105630190615498,22714.48359111669,2316.2327187282804,19368.711429049625,1975.05890686928,0.8527031376854393,0.8527031376854393,35727.870099403146,35405.22815468563,1.0114039878559578,0.8,4311.975418874847,4273.035954225843,1.0114039878559578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561315298319044,4.880155541246564,-2.4439291423543006,7.324084683600865,3.5,3.5,1.0,0.6,0.0002334801535138059,1.0000039537628507,0.00023347923039229837,198.9206180594827,0.0,1.883461916005381e-07,0.533773106995925,0.02524993798406657,7.98866329538875e-05,0.0001535935205599184,0.0006079972876894389,0.09188977977879785,0.09188977977879785,0.09188977977879785,0.0919569356730728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500688.6664178165,591.4069641748032,0.0,0.09188977977879785,0.0918897797787225,0.0918897797787225,0.375,0.375,0.5,7.106039167627727,0.3769647070811857,0.3769647070811857,-2.7853275241795927e-12,0.00032065890280819076,0.3589333068669589,-2.7853275241795927e-12,25962.928413038167,19802.224477148196,0.762711515516248,1.0732646361337754,3.9004947680606707,1.0405274029389295,0.639413603859308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514834803564487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.50808019668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25969570036517,261.25969570036517,-11.890304299634806,244.96287151899966,277.5565198817317,129659.34190633333,129671.58063006969,-12.238723736357587,0.0,nan,277.5565198817317,4.406519881731697,271.0377902091763,-2.1122097908236697,264.5190605366615,-8.63093946333845,258.0003308640859,-15.149669135914053,251.48160119153562,-21.66839880846436,244.96287151899966,-28.187128481000315,1.0,1.0,26022.012520719443,26022.012520719443,276.85965501633024,3.7096550163302595,276.85965501633024,276.85965501633024,75496.37123107925,75498.9165957549,-2.5453646756504895,0.0,8546.071908451686,8546.071908451686,0.8833042629472563,3978.275072414361,276.85965501633024,3.7096550163302595,1.0,0.002,0.22602429139447422,0.0047375661932383285,0.0003501272378896479,0.0016498727621340593,0.17506361894482395,0.17506361894482395,0.0,2.370716470356804e-14,1.0,1.000734531339577,0.35893330686974423,0.0918897797787225,0.0,6.743555467755124e-05,86.29506375009808,0.0,1601737.005528086,268.025634307114,0.0003206589055935183,1.0,1279667.1453616,2616.405076285621,,,,,,,,,,,,,,,,,,,3.0,15443.722845743585,1450.0,0.375,6.173730061729009,3.5
