time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2179.0,-29.998108564302687,4.880051370167322,34.929762537267976,25.193950195703678,6.216700716507475,-26.376627636213318,-39.88520280746741,2.5952197883425288,-5.1244900787513075,-5.124803204246869,39.859852389675034,41067.706880309786,25762.50052911654,25762.50052911654,66830.20740942632,75506.00516451657,75499.09528218066,25762.50052911654,101261.5958112972,101261.5958112972,101261.5958112972,127224.48989987778,124031.32296987016,3193.1669300076233,0.0,89915.02465674139,55476.73657405407,38264.764536319235,25962.89408858057,64227.65862489981,19802.19908119373,1450.0,0.0,0.8867910507981603,2.8714568978739132,0.001494314320929203,1.0,1.0,-4.770128413001146,352934.05744643376,1548499.3391179577,4.387503292602981,1548499.3391179577,4.387503292602981,0.7627115457018121,0.09189011393801393,3.958470255633091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958470255633091,1.279618469128337,1.279917249017683,3.0934769629650316,6554.706477462768,15443.683631776534,6479.8499309825065,0.00031056810119002305,22714.588932122966,2316.2434605214794,19368.705075264093,1975.058258963468,0.8526989034731276,0.8526989034731276,35727.78053978103,35405.22815468563,1.0114008187288055,0.8,4311.9646099772535,4273.035954225843,1.0114008187288055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561322347420555,4.880051370167322,-2.4440425968878423,7.324093967055164,3.5,3.5,1.0,0.6,0.00023347923039229837,1.000003884141009,0.00023347832352956725,198.92064887986717,0.0,1.8362790082356359e-07,0.5204014709339791,0.025250121611967394,7.988626422788489e-05,0.00015359296616441348,0.0006079931880362905,0.0918901139255085,0.0918901139255085,0.0918901139255085,0.09195647475845503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500679.0965047769,591.4101080772638,0.0,0.0918901139255085,0.09189011393801393,0.09189011393801393,0.375,0.375,0.5,7.108029992797858,0.37254789497342244,0.37254789497342244,1.6541434888495132e-11,0.000313125495551958,0.35467479124571355,1.6541434888495132e-11,25962.89408858057,19802.19908119373,0.7627115457018121,1.0732512633477758,3.9005091400105005,1.0405206859512945,0.6394084380399419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483707938012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49470856062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25962304140745,261.25962304140745,-11.890376958592526,244.96282795186187,277.55641813095457,129658.74548175225,129670.89335913355,-12.147877381295707,0.0,nan,277.55641813095457,4.406418130954592,271.0377000951266,-2.112299904873396,264.5189820593313,-8.631017940668698,258.0002640234953,-15.1497359765047,251.48154598767508,-21.6684540123249,244.96282795186187,-28.18717204813811,1.0,1.0,26022.012520719443,26022.012520719443,276.8595590724753,3.709559072475315,276.8595590724753,276.8595590724753,75496.56816458238,75499.09528218066,-2.5271175982779823,0.0,8546.071908451686,8546.071908451686,0.8833050484390053,3978.262606911256,276.8595590724753,3.709559072475315,1.0,0.002,0.22595765432762546,0.004737842433456326,0.00035002392777237084,0.0016499760722196422,0.17501196388618542,0.17501196388618542,0.0,-7.987100564266214e-15,1.0,1.0007258236097645,0.3546747912291721,0.09189011393801393,0.0,6.663706358393116e-05,85.2732877214361,0.0,1601736.8511161816,268.02550992124867,0.0003131254790105231,1.0,1279667.5473857296,2616.4587714569197,,,,,,,,,,,,,,,,,,,3.0,15443.683631776534,1450.0,0.375,6.173730061729009,3.5
2180.0,-29.99814427495668,4.879946954039182,34.92977445434924,25.193961022328608,6.216600967867028,-26.376669750689757,-39.885243319999404,2.5951264435591144,-5.124613282939492,-5.1249190401356,39.85986899879181,41067.590014071,25762.52993500006,25762.52993500006,66830.11994907106,75506.20535294493,75499.27302832353,25762.52993500006,101261.80296332359,101261.80296332359,101261.80296332359,127224.66294068686,124030.60797130225,3194.0549693846165,0.0,89915.15359684925,55476.54801987463,38265.117307749584,25962.859977363274,64227.97728511286,19802.17382409051,1450.0,0.0,0.8867904004650058,2.871444737594743,0.001494314320929203,1.0,1.0,-4.774458845865524,352932.46229081403,1548500.0531522855,4.387525146032987,1548500.0531522855,4.387525146032987,0.7627115749711628,0.09189044403009884,3.9584576885490144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584576885490144,1.2796189041677832,1.279917682998208,3.093466090299321,6554.683439588812,15443.645037840894,6479.8482378009785,0.00031057324520790506,22714.69361841479,2316.2541355523845,19368.7000142312,1975.0577428817385,0.8526947507902553,0.8526947507902553,35727.68979883607,35405.22815468563,1.01139760780178,0.8,4311.953658506511,4273.035954225843,1.01139760780178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561328695235939,4.879946954039182,-2.4441553728975802,7.324102326936762,3.5,3.5,1.0,0.6,0.00023347832352956725,1.0000037167375,0.00023347745575515202,198.92067837191814,0.0,1.8039372291983426e-07,0.5112358107548103,0.025250302005690315,7.988589834221798e-05,0.00015359242518734928,0.000607989116385752,0.09189044402990774,0.09189044402990774,0.09189044402990774,0.0919560178971909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500669.6392586406,591.4132149343889,0.0,0.09189044402990774,0.09189044403009884,0.09189044403009884,0.375,0.375,0.5,7.1099972090436525,0.36817116652082404,0.36817116652082404,-1.0970779840135947e-11,0.0003057571960880523,0.35046019427005604,-1.0970779840135947e-11,25962.859977363274,19802.17382409051,0.7627115749711628,1.0732383147758926,3.9005231078640823,1.0405141618022173,0.6394034461301631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839315120953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.485542900446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2595512786892,261.2595512786892,-11.890448721310804,244.96278523101017,277.55631732637056,129658.17946861245,129670.1775036338,-11.998035021336381,0.0,nan,277.55631732637056,4.4063173263705835,271.03761090729336,-2.1123890927066213,264.5189044882324,-8.631095511767569,258.0001980691477,-15.149801930852277,251.4814916500807,-21.66850834991928,244.96278523101017,-28.187214768989804,1.0,1.0,26022.012520719443,26022.012520719443,276.85946403516454,3.709464035164558,276.85946403516454,276.85946403516454,75496.76851193204,75499.27302832353,-2.5045163914910518,0.0,8546.071908451686,8546.071908451686,0.8833058442907918,3978.2499769917595,276.85946403516454,3.709464035164558,1.0,0.002,0.2258918075550158,0.004738115331379768,0.0003499218426614836,0.0016500781573536702,0.17496092133074181,0.17496092133074181,0.0,1.5153676924395398e-14,1.0,1.0007172055177627,0.3504601942810268,0.09189044403009884,0.0,6.584676953742013e-05,84.26200031891163,0.0,1601736.6983084786,268.0253867170605,0.00030575720705883214,1.0,1279667.9459123092,2616.5119179962007,,,,,,,,,,,,,,,,,,,3.0,15443.645037840894,1450.0,0.375,6.173730061729009,3.5
2181.0,-29.998180642124552,4.879842316492111,34.92978610669774,25.193964724335842,6.2165028561545075,-26.376712292307094,-39.88528390238059,2.595034506257378,-5.124735450993512,-5.125033996234886,39.85988519282299,41067.48528872247,25762.556505272016,25762.556505272016,66830.04179399449,75506.39766887832,75499.44875318195,25762.556505272016,101262.00525845397,101262.00525845397,101262.00525845397,127224.83127706448,124029.89882495564,3194.9324521088374,0.0,89915.28075034125,55476.37831133655,38265.44715444966,25962.82601861051,64228.27317306017,19802.148656308214,1450.0,0.0,0.8867897561156726,2.8714326683169,0.001494314320929203,1.0,1.0,-4.778748075454189,352930.8792570303,1548500.7493433235,4.387546798407489,1548500.7493433235,4.387546798407489,0.762711603201969,0.09189077013975734,3.9584465422666475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584465422666475,1.2796193325955882,1.2799181104155681,3.0934563439560643,6554.662788256979,15443.60906983274,6479.846071797498,0.0003105778294764198,22714.78970102621,2316.2639332520494,19368.693539901844,1975.0570826838773,0.852690858900041,0.852690858900041,35727.6093167772,35405.22815468563,1.0113947598937791,0.8,4311.943945174634,4273.035954225843,1.0113947598937791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561334430931004,4.879842316492111,-2.444267564182236,7.324109880674347,3.5,3.5,1.0,0.6,0.00023347745575515202,1.0000037850682213,0.0002334765720303988,198.92070840616663,0.0,1.7261827535176917e-07,0.4892001923469138,0.025250474623965666,7.988553182726728e-05,0.00015359192392788473,0.0006079854201924173,0.09189077013695623,0.09189077013695623,0.09189077013695623,0.09195556457124163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500660.2934066684,591.4162851631856,0.0,0.09189077013695623,0.09189077013975734,0.09189077013975734,0.375,0.375,0.5,7.111941042232162,0.3638346182059422,0.3638346182059422,2.091837814077735e-11,0.0002985452413781786,0.3462859207807014,2.091837814077735e-11,25962.82601861051,19802.148656308214,0.762711603201969,1.0732263266900561,3.9005366404088426,1.040508151510223,0.6393988699971427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514841454503222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46350728203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2594803383904,261.2594803383904,-11.890519661609574,244.96274310406227,277.55621757271956,129657.6620370233,129669.52257251306,-11.86053548974014,0.0,nan,277.55621757271956,4.406217572719584,271.03752267898926,-2.112477321010715,264.51882778526266,-8.631172214737319,258.0001328915173,-15.149867108482681,251.48143799779123,-21.668562002208745,244.96274310406227,-28.187256895937708,1.0,1.0,26022.012520719443,26022.012520719443,276.859369641127,3.7093696411270116,276.859369641127,276.859369641127,75496.96096839171,75499.44875318195,-2.4877847902389476,0.0,8546.071908451686,8546.071908451686,0.8833065501653404,3978.238774977981,276.859369641127,3.7093696411270116,1.0,0.002,0.22582674355271123,0.004738384896669257,0.000349820970801366,0.0016501790291893713,0.174910485400683,0.174910485400683,0.0,-9.262555999978161e-15,1.0,1.000708669716628,0.34628592075978304,0.09189077013975734,0.0,6.506399934477558e-05,83.26034012713176,0.0,1601736.5469242234,268.02526454900647,0.0002985452204598005,1.0,1279668.3414115594,2616.5645604768083,,,,,,,,,,,,,,,,,,,3.0,15443.60906983274,1450.0,0.375,6.173730061729009,3.5
2182.0,-29.998216416955003,4.879737484560464,34.929797500574516,25.19397457307207,6.21640543341093,-26.37675423192627,-39.88532441491259,2.594943248356595,-5.12485639305379,-5.125147886865233,39.85990103806722,41067.375809599784,25762.579831421168,25762.579831421168,66829.95564102095,75506.59885849385,75499.6239413297,25762.579831421168,101262.20377275087,101262.20377275087,101262.20377275087,127224.99607392072,124029.19658523228,3195.7994886884417,0.0,89915.41438079056,55476.20111127612,38265.79252168272,25962.79230116985,64228.58482285257,19802.123651178103,1450.0,0.0,0.8867891184552539,2.8714207096216904,0.001494314320929203,1.0,1.0,-4.782991927373587,352929.3108999643,1548501.430540154,4.387568226032287,1548501.430540154,4.387568226032287,0.7627116306086169,0.09189109228199245,3.958434727169112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958434727169112,1.2796197579036612,1.2799185346920554,3.0934460824940864,6554.641045450389,15443.570959571587,6479.843677142141,0.00031058265121794616,22714.891258316613,2316.2742892136066,19368.686382116735,1975.0563527929248,0.8526867314421006,0.8526867314421006,35727.524005469284,35405.22815468563,1.0113917411015314,0.8,4311.9336490035585,4273.035954225843,1.0113917411015314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561339466320891,4.879737484560464,-2.4443790275706423,7.3241165121311065,3.5,3.5,1.0,0.6,0.0002334765720303988,1.000003723419152,0.00023347570270249585,198.92073795123412,0.0,1.7579115394387543e-07,0.498192130276943,0.02525065041511961,7.988516594470123e-05,0.00015359140608569758,0.0006079815556443586,0.09189109228053438,0.09189109228053438,0.09189109228053438,0.09195511548078406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500651.0580769613,591.4193190541287,0.0,0.09189109228053438,0.09189109228199245,0.09189109228199245,0.375,0.375,0.5,7.113861738375811,0.35953901076999273,0.35953901076999273,-2.745537130977027e-11,0.0002914938114599863,0.342155959491663,-2.745537130977027e-11,25962.79230116985,19802.123651178103,0.7627116306086169,1.0732137792868026,3.9005503535670143,1.0405017614095524,0.6393940629840561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514843633217072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47249921996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2594101874495,261.2594101874495,-11.890589812550502,244.96270157160254,277.5561188032968,129657.12028242207,129668.84884326682,-11.728560844744317,0.0,nan,277.5561188032968,4.406118803296806,271.0374353569598,-2.112564643040173,264.51875191062425,-8.631248089375731,258.000068464274,-15.149931535725955,251.4813850179394,-21.668614982060575,244.96270157160254,-28.18729842839744,1.0,1.0,26022.012520719443,26022.012520719443,276.85927624975636,3.7092762497563854,276.85927624975636,276.85927624975636,75497.16236346676,75499.6239413297,-2.461577862937702,0.0,8546.071908451686,8546.071908451686,0.8833072983944611,3978.2269008049575,276.85927624975636,3.7092762497563854,1.0,0.002,0.22576245404744696,0.00473865119841475,0.00034972129950912144,0.0016502787004741089,0.17486064975456073,0.17486064975456073,0.0,-1.6769571842267794e-14,1.0,1.0007002243683556,0.34215595951911837,0.09189109228199245,0.0,6.42895024000115e-05,82.26926609718396,0.0,1601736.3971885687,268.0251436069462,0.00029149383891535763,1.0,1279668.7332451532,2616.616649426914,,,,,,,,,,,,,,,,,,,3.0,15443.570959571587,1450.0,0.375,6.173730061729009,3.5
2183.0,-29.998251873347407,4.879632484542188,34.929808641963795,25.193983199447416,6.216309466005129,-26.376795739392158,-39.88536485759539,2.5948533320433538,-5.124976120640781,-5.125260720046724,39.859916539073446,41067.273165014485,25762.60000181645,25762.60000181645,66829.87316683093,75506.80019718324,75499.79852096975,25762.60000181645,101262.3985227862,101262.3985227862,101262.3985227862,127225.15734677065,124028.50115746252,3196.6561893081266,0.0,89915.5506349173,55476.03329509472,38266.13037758064,25962.75882398445,64228.88920156509,19802.098808197792,1450.0,0.0,0.8867884874272627,2.871408860725123,0.001494314320929203,1.0,1.0,-4.787190991148805,352927.75711099274,1548502.0969378618,4.387589430804875,1548502.0969378618,4.387589430804875,0.7627116572027997,0.09189141050204772,3.9584234674234557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584234674234557,1.2796201769566415,1.2799189527304125,3.09343627015783,6554.620254287311,15443.53334098873,6479.840831526814,0.0003105872388566929,22714.990292194147,2316.284387858662,19368.677876382095,1975.0554854493732,0.8526826394039011,0.8526826394039011,35727.44270405084,35405.22815468563,1.0113888642033257,0.8,4311.9238367836615,4273.035954225843,1.0113888642033257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561343820481695,4.879632484542188,-2.4444897618875054,7.324122246429694,3.5,3.5,1.0,0.6,0.00023347570270249585,1.0000036902773655,0.00023347484111557428,198.92076723332337,0.0,1.7292734797799516e-07,0.49007610416963826,0.025250823342467588,7.988480069451259e-05,0.00015359090200798328,0.0006079778308911374,0.09189141050204433,0.09189141050204433,0.09189141050204433,0.09195467059483779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500641.9321076528,591.4223169898113,0.0,0.09189141050204433,0.09189141050204772,0.09189141050204772,0.375,0.375,0.5,7.115759541387365,0.3552849051749263,0.3552849051749263,-1.34718902700115e-11,0.00028459940591574195,0.3380697288978922,-1.34718902700115e-11,25962.75882398445,19802.098808197792,0.7627116572027997,1.0732016213762492,3.900563914858185,1.040495546437108,0.6393894348092475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845776445295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46438319386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2593408436142,261.2593408436142,-11.890659156385766,244.96266059378934,277.5560210934429,129656.60227292174,129668.19589494207,-11.593622020333694,0.0,nan,277.5560210934429,4.4060210934429165,271.0373489935086,-2.112651006491376,264.51867689358556,-8.631323106414413,258.00000479364087,-15.149995206359108,251.4813326937184,-21.668667306281577,244.96266059378934,-28.18733940621064,1.0,1.0,26022.012520719443,26022.012520719443,276.85918384463145,3.709183844631468,276.85918384463145,276.85918384463145,75497.36358158468,75499.79852096975,-2.4349393850716297,0.0,8546.071908451686,8546.071908451686,0.8833080114538265,3978.215584760573,276.85918384463145,3.709183844631468,1.0,0.002,0.22569893087396795,0.004738914271695866,0.0003496228161290072,0.0016503771838777955,0.1748114080645036,0.1748114080645036,0.0,6.802718111043049e-15,1.0,1.0006918682886352,0.3380697289113641,0.09189141050204772,0.0,6.352317077970282e-05,81.2886401427578,0.0,1601736.2490828908,268.0250238793592,0.0002845994193876322,1.0,1279669.1214401955,2616.668192059939,,,,,,,,,,,,,,,,,,,3.0,15443.53334098873,1450.0,0.375,6.173730061729009,3.5
2184.0,-29.99828702066333,4.879527483927277,34.929819608449,25.194026820268505,6.216245974125272,-26.37683372119533,-39.88540100455282,2.594792674481941,-5.125087649472675,-5.125365748275553,39.85993377415702,41067.13052730541,25762.600072922287,25762.600072922287,66829.73060022769,75506.96776022122,75500.02412822297,25762.600072922287,101262.62420114526,101262.62420114526,101262.62420114526,127225.35289694877,124027.84988326885,3197.503013679918,0.0,89915.65757172079,55475.82994592471,38266.47513977342,25962.728695803515,64229.20383557693,19802.076676487155,1450.0,0.0,0.886787889873553,2.8713978326442273,0.001494314320929203,1.0,1.0,-4.7911940898328,352926.3108063663,1548502.8378851344,4.387609510742098,1548502.8378851344,4.387609510742098,0.7627116898420567,0.0918917245460431,3.9584099163126014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9584099163126014,1.2796204602158836,1.2799192349532305,3.0934249954434003,6554.596364520363,15443.495645828414,6479.840173101442,0.00031059261801476723,22715.095069153525,2316.2950721350844,19368.675908304594,1975.0552847613196,0.8526786196288795,0.8526786196288795,35727.34485768219,35405.22815468563,1.0113854018545578,0.8,4311.912027763554,4273.035954225843,1.0113854018545578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561343835831233,4.879527483927277,-2.444594782717296,7.324122266644573,3.5,3.5,1.0,0.6,0.00023347484111557428,1.0000036581098901,0.00023347398704207318,198.92079626016562,0.0,1.7138753147736473e-07,0.48571226420685165,0.025250994729999063,7.988447424163473e-05,0.00015359036687393954,0.0006079736312838927,0.09189172454078594,0.09189172454078594,0.09189172454078594,0.09195425546647615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500632.9206625738,591.4252773791355,0.0,0.09189172454078594,0.0918917245460431,0.0918917245460431,0.375,0.375,0.5,7.117635469734977,0.35109924766339873,0.35109924766339873,4.831690603168681e-12,0.0002780988028803222,0.33417165844275587,4.831690603168681e-12,25962.728695803515,19802.076676487155,0.7627116898420567,1.0731882248705222,3.900574897950238,1.0404882297982077,0.6393840819268896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514847900596863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46001935389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592751405475,261.2592751405475,-11.890724859452462,244.96262041838597,277.5559298627116,129656.3612583184,129667.3461785346,-10.984920216190016,0.0,nan,277.5559298627116,4.405929862711616,271.0372679738447,-2.1127320261552995,264.5186060849851,-8.631393915014883,257.999944196108,-15.150055803891973,251.48128230724978,-21.668717692750192,244.96262041838597,-28.18737958161401,1.0,1.0,26022.012520719443,26022.012520719443,276.8591052153442,3.7091052153442092,276.8591052153442,276.8591052153442,75497.6080597343,75500.02412822297,-2.4160684886737727,0.0,8546.071908451686,8546.071908451686,0.8833088696208148,3978.2019658941645,276.8591052153442,3.7091052153442092,1.0,0.002,0.22563613876866412,0.004739175438813808,0.00034952547091763664,0.0016504745292848853,0.17476273545881832,0.17476273545881832,0.0,2.0252202692638832e-13,1.0,1.0006838968547749,0.3341716584379242,0.0918917245460431,0.0,6.279210264442832e-05,80.35313751382589,0.0,1601736.1110040853,268.0249123505273,0.0002780987980486316,1.0,1279669.482782574,2616.7174047252265,,,,,,,,,,,,,,,,,,,3.0,15443.495645828414,1450.0,0.375,6.173730061729009,3.5
2185.0,-29.99832133695645,4.8794223461240955,34.92983031969933,25.194018403440737,6.216132408373598,-26.376875962432706,-39.88544155200941,2.5946870337203607,-5.125205812301772,-5.125477279461085,39.85994834108519,41067.04112575644,25762.616535881836,25762.616535881836,66829.65766163828,75507.1858628899,75500.18983488063,25762.616535881836,101262.80637076247,101262.80637076247,101262.80637076247,127225.50169712097,124027.16202225328,3198.339674867692,0.0,89915.80593532768,55475.670578273115,38266.81706339396,25962.695326358502,64229.51238975246,19802.05185240419,1450.0,0.0,0.8867872688591137,2.8713861179849625,0.001494314320929203,1.0,1.0,-4.795329143121762,352924.77495721716,1548503.4641262707,4.387630379063034,1548503.4641262707,4.387630379063034,0.7627117139991337,0.0918920351460511,3.9583994259337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583994259337,1.279620952208828,1.2799197259681017,3.0934156080367994,6554.576473732233,15443.457860933988,6479.836602358012,0.00031059697172383996,22715.192748422174,2316.305032648476,19368.665235113527,1975.054196398722,0.8526744830927706,0.8526744830927705,35727.26911141195,35405.22815468563,1.0113827215318258,0.8,4311.902885991194,4273.035954225843,1.0113827215318258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561347389672008,4.8794223461240955,-2.4447046008217,7.324126946945796,3.5,3.5,1.0,0.6,0.00023347398704207318,1.0000035716184361,0.00023347315316505499,198.92082460070472,0.0,1.698929809042873e-07,0.4814767078827502,0.02525116462297997,7.988410804813543e-05,0.00015358987899393773,0.0006079700888388295,0.09189203514649516,0.09189203514649516,0.09189203514649516,0.09195381591875514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500624.0053960455,591.4282060275557,0.0,0.09189203514649516,0.0918920351460511,0.0918920351460511,0.375,0.375,0.5,7.119488893144991,0.34694831855347275,0.34694831855347275,3.643663148977794e-11,0.0002714671593366802,0.33014813633934637,3.643663148977794e-11,25962.695326358502,19802.05185240419,0.7627117139991337,1.0731762993959897,3.9005889460158656,1.040482095770988,0.639379618461941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850006232602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45578379757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2592079396621,261.2592079396621,-11.890792060337901,244.96258058782317,277.5558352915055,129655.6086828798,129666.8440221949,-11.235339315103044,0.0,nan,277.5558352915055,4.405835291505525,271.0371843507663,-2.112815649233653,264.51853341002965,-8.63146658997033,257.9998824692874,-15.150117530712578,251.48123152856024,-21.668768471439734,244.96258058782317,-28.18741941217681,1.0,1.0,26022.012520719443,26022.012520719443,276.85901307396244,3.709013073962467,276.85901307396244,276.85901307396244,75497.7589672724,75500.18983488063,-2.430867608229164,0.0,8546.071908451686,8546.071908451686,0.883309533956965,3978.1914230633683,276.85901307396244,3.709013073962467,1.0,0.002,0.22557410130386213,0.0047394321231477,0.00034942929003148,0.0016505707099790901,0.17471464501574,0.17471464501574,0.0,1.057010381999568e-14,1.0,1.0006756687113045,0.33014813630290973,0.0918920351460511,0.0,6.203746228355786e-05,79.38747107825354,0.0,1601735.9650872808,268.0247941876982,0.0002714671229000487,1.0,1279669.866497651,2616.7681642919665,,,,,,,,,,,,,,,,,,,3.0,15443.457860933988,1450.0,0.375,6.173730061729009,3.5
2186.0,-29.998355095674945,4.8793170919720525,34.92984078292607,25.19402444539594,6.216034703945063,-26.376916115708966,-39.885481785144634,2.5945957239402677,-5.125322968226669,-5.125587955745092,39.85996260567771,41066.944472398485,25762.630497871643,25762.630497871643,66829.57497027013,75507.38304429942,75500.35506134467,25762.630497871643,101262.98555921632,101262.98555921632,101262.98555921632,127225.64770145348,124026.4814249344,3199.166276519063,0.0,89915.9365395722,55475.50719563763,38267.14371548285,25962.662142237146,64229.80585772,19802.027150847654,1450.0,0.0,0.8867866532927967,2.87137449173295,0.001494314320929203,1.0,1.0,-4.799418464590019,352923.2508847622,1548504.0773702858,4.38765106432704,1548504.0773702858,4.38765106432704,0.7627117374313047,0.09189234207628269,3.9583881312832028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583881312832028,1.2796213776562035,1.279920150447711,3.0934057529841494,6554.555592058242,15443.421099393448,6479.834225745741,0.00031060159893079057,22715.29055702374,2316.3150063501544,19368.658131260407,1975.053472007302,0.8526704988711434,0.8526704988711434,35727.18755781626,35405.22815468563,1.0113798357153305,0.8,4311.893043336175,4273.035954225843,1.0113798357153305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561350403631225,4.8793170919720525,-2.444813824267221,7.324130916239273,3.5,3.5,1.0,0.6,0.00023347315316505499,1.000003513587297,0.0002334723328396321,198.92085248077083,0.0,1.6587550407394272e-07,0.47009117854555366,0.025251330498484045,7.988374469487912e-05,0.00015358940847017585,0.0006079664915791519,0.09189234207622243,0.09189234207622243,0.09189234207622243,0.09195337976765923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500615.1967775536,591.4310996158343,0.0,0.09189234207622243,0.09189234207628269,0.09189234207628269,0.375,0.375,0.5,7.121320024055998,0.34283154381341774,0.34283154381341774,-3.524291969370097e-12,0.0002649875184488337,0.32616949115509897,-3.524291969370097e-12,25962.662142237146,19802.027150847654,0.7627117374313047,1.0731646129047994,3.900602064124263,1.0404760543463119,0.6393751923113202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514852062083277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.444398268235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2591410059323,261.2591410059323,-11.890858994067685,244.962541279909,277.55574073195606,129655.03209891825,129666.22277402502,-11.190675106790922,0.0,nan,277.55574073195606,4.405740731956087,271.0371008415491,-2.1128991584508867,264.5184609511349,-8.63153904886508,257.9998210607257,-15.15017893927427,251.48118117031896,-21.668818829681015,244.962541279909,-28.187458720090973,1.0,1.0,26022.012520719443,26022.012520719443,276.85892173129344,3.708921731293458,276.85892173129344,276.85892173129344,75497.94688794896,75500.35506134467,-2.408173395713675,0.0,8546.071908451686,8546.071908451686,0.8833102492258451,3978.1800719396188,276.85892173129344,3.708921731293458,1.0,0.002,0.22551281009614368,0.004739685633918997,0.0003493342658097681,0.0016506657341776082,0.17466713290488406,0.17466713290488406,0.0,-1.2623582734683225e-14,1.0,1.0006675321923855,0.32616949115862326,0.09189234207628269,0.0,6.129120534138548e-05,78.43253189477926,0.0,1601735.820554071,268.0246770317733,0.0002649875219731257,1.0,1279670.2472715038,2616.8183591785682,,,,,,,,,,,,,,,,,,,3.0,15443.421099393448,1450.0,0.375,6.173730061729009,3.5
2187.0,-29.998388233944,4.879211742579007,34.929851002528494,25.194033106695883,6.215937912769547,-26.376955619273048,-39.885518106725044,2.594505298049723,-5.125439094829062,-5.1256977435695195,39.859976501181904,41066.82586427762,25762.641926832453,25762.641926832453,66829.46779111007,75507.57091082864,75500.51856071452,25762.641926832453,101263.16048754698,101263.16048754698,101263.16048754698,127225.78961810659,124025.80670551087,3199.9829125957244,0.0,89916.05487107308,55475.31888278874,38267.48443142704,25962.629130559617,64230.113561986655,19802.002557256168,1450.0,0.0,0.8867860435882564,2.8713629576106285,0.001494314320929203,1.0,1.0,-4.803467432941261,352921.73905268405,1548504.674747329,4.387671552633284,1548504.674747329,4.387671552633284,0.762711759956082,0.09189264523730419,3.9583759917979577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583759917979577,1.2796217989742054,1.2799205708143233,3.093395247698301,6554.533332618129,15443.384798922943,6479.833055306337,0.0003106065876901724,22715.39011387136,2316.3251583233173,19368.654632738704,1975.0531152573717,0.852666607777564,0.852666607777564,35727.099903996605,35405.22815468563,1.0113767340410666,0.8,4311.8824644487495,4273.035954225843,1.0113767340410666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561352870788289,4.879211742579007,-2.4449224228317825,7.32413416541079,3.5,3.5,1.0,0.6,0.0002334723328396321,1.0000034490121208,0.00023347152759350357,198.92087984843758,0.0,1.6317983243066968e-07,0.4624516451085179,0.025251493678316476,7.988341666894611e-05,0.000153588916170686,0.0006079626783763126,0.09189264523718009,0.09189264523718009,0.09189264523718009,0.09195294717527645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500606.4934150598,591.4339585985169,0.0,0.09189264523718009,0.09189264523730419,0.09189264523730419,0.375,0.375,0.5,7.123129082392883,0.3387499738101951,0.3387499738101951,8.355982572538778e-12,0.00025864874044145836,0.3222303106282425,8.355982572538778e-12,25962.629130559617,19802.002557256168,0.762711759956082,1.0731519584953861,3.900614700013559,1.040469401110662,0.6393702826734876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514854084530822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.436758734795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2590744302027,261.2590744302027,-11.890925569797275,244.96250251509207,277.55564634530896,129654.43648642309,129665.5673071072,-11.130820684140351,0.0,nan,277.55564634530896,4.4056463453089805,271.0370175792779,-2.112982420722062,264.5183888132179,-8.631611186782095,257.99976004718127,-15.150239952818708,251.481131281138,-21.668868718861972,244.96250251509207,-28.187497484907908,1.0,1.0,26022.012520719443,26022.012520719443,276.8588310749919,3.708831074991906,276.8588310749919,276.8588310749919,75498.13005860773,75500.51856071452,-2.3885021067981143,0.0,8546.071908451686,8546.071908451686,0.8833110179961765,3978.1678717569475,276.8588310749919,3.708831074991906,1.0,0.002,0.22545225777641528,0.004739936009366477,0.0003492403868603487,0.0016507596131251545,0.17462019343017435,0.17462019343017435,0.0,-1.4496650407869183e-14,1.0,1.0006594762351286,0.3222303106198865,0.09189264523730419,0.0,6.0552317447640744e-05,77.48702191270999,0.0,1601735.6774137542,268.0245609051709,0.0002586487320854758,1.0,1279670.6249882607,2616.868060036559,,,,,,,,,,,,,,,,,,,3.0,15443.384798922943,1450.0,0.375,6.173730061729009,3.5
2188.0,-29.998420886019545,4.87910632240451,34.92986098475076,25.194040545634948,6.215844573618255,-26.376994340058385,-39.88555435845626,2.5944180276584423,-5.1255540081448885,-5.125806462295442,39.85999008963931,41066.72012141114,25762.650420602375,25762.650420602375,66829.37054201352,75507.76098200817,75500.6817338015,25762.650420602375,101263.33215440388,101263.33215440388,101263.33215440388,127225.92853126899,124025.1388401369,3200.7896911320813,0.0,89916.1805484614,55475.14861337502,38267.813261207084,25962.596376865105,64230.40963807219,19801.978142108066,1450.0,0.0,0.8867854404405437,2.8713515346812954,0.001494314320929203,1.0,1.0,-4.807472259897679,352920.24194686505,1548505.2589232281,4.387691820624922,1548505.2589232281,4.387691820624922,0.7627117817751587,0.09189294465841165,3.958364940476461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958364940476461,1.27962220561803,1.2799209765226285,3.0933856282719447,6554.51295020798,15443.349104541061,6479.830823955192,0.00031061110773615265,22715.48528257689,2316.334862830517,19368.647963080806,1975.0524351415424,0.8526627418317514,0.8526627418317514,35727.02010727629,35405.22815468563,1.0113739103958483,0.8,4311.872833829976,4273.035954225843,1.0113739103958483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561354704328958,4.87910632240451,-2.4450302577240963,7.324136580128607,3.5,3.5,1.0,0.6,0.00023347152759350357,1.0000033984102097,0.00023347073416417693,198.9209068145816,0.0,1.6018026838347894e-07,0.4539508805987793,0.02525165385858486,7.98830892750737e-05,0.00015358843831842986,0.0006079590895022042,0.09189294465853452,0.09189294465853452,0.09189294465853452,0.09195251882414994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500597.8944483005,591.4367832619307,0.0,0.09189294465853452,0.09189294465841165,0.09189294465841165,0.375,0.375,0.5,7.124916307538675,0.3347051182672658,0.3347051182672658,-3.501554601825774e-11,0.0002524541505408706,0.31833420239775023,-3.501554601825774e-11,25962.596376865105,19801.978142108066,0.7627117817751587,1.073139973823416,3.900627269037358,1.0404630909032972,0.6393656891309796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514856069808448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.428257970285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25900850541194,261.25900850541194,-11.890991494588036,244.96246430997957,277.55555270083994,129653.9116249435,129664.93361668971,-11.021991746225048,0.0,nan,277.55555270083994,4.405552700839962,271.03693502268555,-2.1130649773144228,264.5183173444897,-8.631682655510303,257.9996996663225,-15.150300333677478,251.48108198815436,-21.66891801184562,244.96246430997957,-28.18753569002041,1.0,1.0,26022.012520719443,26022.012520719443,276.8587414496095,3.7087414496095334,276.8587414496095,276.8587414496095,75498.3201740718,75500.6817338015,-2.3615597296884516,0.0,8546.071908451686,8546.071908451686,0.8833117178548796,3978.1567651788437,276.8587414496095,3.7087414496095334,1.0,0.002,0.22539243629766484,0.004740183316555511,0.0003491476408470988,0.0016508523591674577,0.1745738204235494,0.1745738204235494,0.0,1.4556498367790383e-14,1.0,1.0006515082226253,0.3183342024327658,0.09189294465841165,0.0,5.982147659356884e-05,76.55180871575192,0.0,1601735.5358833848,268.0244459918551,0.00025245418555641663,1.0,1279670.9990268226,2616.917222258231,,,,,,,,,,,,,,,,,,,3.0,15443.349104541061,1450.0,0.375,6.173730061729009,3.5
2189.0,-29.99845307824296,4.879000855943489,34.929870735917476,25.19405105793851,6.215752833506616,-26.377032487075056,-39.88559047048909,2.5943322422705406,-5.125667684053155,-5.125914085798351,39.86000338586497,41066.60836112917,25762.655974985235,25762.655974985235,66829.2643361144,75507.94291710125,75500.84477331962,25762.655974985235,101263.50074830485,101263.50074830485,101263.50074830485,127226.06464409147,124024.47792310656,3201.5867209849102,0.0,89916.29587347739,55474.970116984485,38268.13972943655,25962.563895786614,64230.70362522316,19801.95391775035,1450.0,0.0,0.8867848439298155,2.871340225759594,0.001494314320929203,1.0,1.0,-4.811432749494202,352918.7599294253,1548505.8305379234,4.387711865607781,1548505.8305379234,4.387711865607781,0.7627118029342221,0.09189324037896598,3.958353155513278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958353155513278,1.2796226053464832,1.2799213753290688,3.0933754522424017,6554.491388422468,15443.313744644873,6479.829596620927,0.00031061593608930414,22715.58204659937,2316.3447300147727,19368.644294496557,1975.0520610500587,0.8526589481512376,0.8526589481512376,35726.9350132037,35405.22815468563,1.0113708993030164,0.8,4311.8625638769045,4273.035954225843,1.0113708993030164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561355903347412,4.879000855943489,-2.4451373032562937,7.324138159199783,3.5,3.5,1.0,0.6,0.00023347073416417693,1.0000033505498533,0.0002334699519114638,198.92093340095704,0.0,1.5782968114739256e-07,0.4472893163717105,0.025251811688266006,7.988276314406742e-05,0.0001535879710201095,0.0006079554297363324,0.0918932403791093,0.0918932403791093,0.0918932403791093,0.09195209481271233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500589.3987786815,591.439573968298,0.0,0.0918932403791093,0.09189324037896598,0.09189324037896598,0.375,0.375,0.5,7.126681940689142,0.33069827371292604,0.33069827371292604,4.89421836391557e-11,0.0002464017451870859,0.31448133630414077,4.89421836391557e-11,25962.563895786614,19801.95391775035,0.7627118029342221,1.0731278983373207,3.900639370540803,1.040456675144857,0.639361022739948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514858025959256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42159640606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25894330035743,261.25894330035743,-11.891056699642547,244.96242665677252,277.55545994394254,129653.37256574779,129664.27422178545,-10.901656037671819,0.0,nan,277.55545994394254,4.40545994394256,271.036853286514,-2.113146713486003,264.5182466290731,-8.631753370926901,257.9996399716358,-15.150360028364162,251.48103331420683,-21.66896668579315,244.96242665677252,-28.187573343227456,1.0,1.0,26022.012520719443,26022.012520719443,276.8586529038209,3.708652903820905,276.8586529038209,276.8586529038209,75498.50727194895,75500.84477331962,-2.3375013706681784,0.0,8546.071908451686,8546.071908451686,0.8833124641733652,3978.1449212908446,276.8586529038209,3.708652903820905,1.0,0.002,0.22533333757987786,0.004740427595856332,0.00034905601527118475,0.0016509439847388933,0.17452800763559237,0.17452800763559237,0.0,1.0077876033687261e-14,1.0,1.0006436285066327,0.3144813362551986,0.09189324037896598,0.0,5.9098715707973785e-05,75.6269344536984,0.0,1601735.3959875542,268.0243323159468,0.00024640169624490227,1.0,1279671.3692966863,2616.9658437864387,,,,,,,,,,,,,,,,,,,3.0,15443.313744644873,1450.0,0.375,6.173730061729009,3.5
2190.0,-29.99848474898415,4.878895363193781,34.929880260200115,25.194056855421536,6.2156602388352535,-26.377070250213034,-39.885626547597326,2.5942457400341343,-5.125780321448701,-5.126020803650869,39.860016340369285,41066.510885997195,25762.65912962497,25762.65912962497,66829.17001562216,75508.13220210037,75501.00625465058,25762.65912962497,101263.66538427555,101263.66538427555,101263.66538427555,127226.19698743847,124023.82288676259,3202.374100675874,0.0,89916.4223216471,55474.80966257795,38268.45851007683,25962.53160316292,64230.99011323975,19801.92981564187,1450.0,0.0,0.8867842532689433,2.871329010881218,0.001494314320929203,1.0,1.0,-4.8153534230750665,352917.29038691556,1548506.3874608153,4.387731714031731,1548506.3874608153,4.387731714031731,0.7627118232657047,0.09189353245062222,3.9583425575649307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583425575649307,1.2796230083788167,1.2799217774544627,3.0933661958609546,6554.471775260917,15443.278673603249,6479.827107239799,0.00031062027121641874,22715.674809347816,2316.354189182628,19368.636853569777,1975.051302286691,0.8526551386269764,0.8526551386269763,35726.8584900036,35405.22815468563,1.011368191495974,0.8,4311.853328337342,4273.035954225843,1.011368191495974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561356584335984,4.878895363193781,-2.4452436928474333,7.324139056041214,3.5,3.5,1.0,0.6,0.0002334699519114638,1.0000032962750371,0.00023346918233282615,198.92095955666565,0.0,1.556064398504522e-07,0.4409886505361816,0.025251967294705857,7.988243732969842e-05,0.0001535875145817654,0.0006079519952796263,0.0918935324504687,0.0918935324504687,0.0918935324504687,0.0919516744199913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500581.005107179,591.4423311424212,0.0,0.0918935324504687,0.09189353245062222,0.09189353245062222,0.375,0.375,0.5,7.128426199912044,0.3267296870537848,0.3267296870537848,5.650235834764317e-11,0.0002404822021730979,0.3106673805758078,5.650235834764317e-11,25962.53160316292,19801.92981564187,0.7627118232657047,1.0731164119188021,3.900651634426432,1.040450565962035,0.6393566534409109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859954561308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.415295740226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25887865391667,261.25887865391667,-11.89112134608331,244.96238953743008,277.55536777040385,129652.85399170117,129663.66225392083,-10.808262219671033,0.0,nan,277.55536777040385,4.4053677704038705,271.03677212381376,-2.1132278761862153,264.51817647720577,-8.631823522794207,257.99958083061824,-15.150419169381735,251.48098518402855,-21.669014815971423,244.96238953743008,-28.187610462569893,1.0,1.0,26022.012520719443,26022.012520719443,276.85856508135475,3.7085650813547772,276.85856508135475,276.85856508135475,75498.69147389062,75501.00625465058,-2.314780759959831,0.0,8546.071908451686,8546.071908451686,0.8833131353202599,3978.1342703527553,276.85856508135475,3.7085650813547772,1.0,0.002,0.22527495435487094,0.004740668846894579,0.0003489654987352068,0.0016510345012376425,0.17448274936760338,0.17448274936760338,0.0,-2.7150590803382002e-14,1.0,1.000635828232455,0.3106673805193054,0.09189353245062222,0.0,5.838322301632757e-05,74.7113603768967,0.0,1601735.2574836581,268.0242196785513,0.00024048214567073956,1.0,1279671.7364507741,2617.0139781104576,,,,,,,,,,,,,,,,,,,3.0,15443.278673603249,1450.0,0.375,6.173730061729009,3.5
2191.0,-29.99851593703906,4.878789864721169,34.92988956230401,25.19406167501586,6.215568968311312,-26.377107446498414,-39.88566255485637,2.594160477759935,-5.125891874014712,-5.126126568828749,39.860028976900765,41066.42032657306,25762.659816391035,25762.659816391035,66829.0801429641,75508.32179531777,75501.16660944365,25762.659816391035,101263.82642583469,101263.82642583469,101263.82642583469,127226.32594993696,124023.1740193266,3203.151930610352,0.0,89916.55124559923,55474.658301976284,38268.769937358826,25962.499524102277,64231.2694614611,19801.905856852547,1450.0,0.0,0.8867836686114762,2.8713178950361047,0.001494314320929203,1.0,1.0,-4.819233289290025,352915.8339670582,1548506.9307143816,4.387751360736401,1548506.9307143816,4.387751360736401,0.7627118428435388,0.09189382091188648,3.958332462959392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958332462959392,1.279623405631145,1.2799221738147204,3.0933573468102007,6554.453025184226,15443.244031742443,6479.82420105137,0.0003106243937171549,22715.765309509745,2316.3634176308674,19368.628166778082,1975.050416480458,0.8526513592156891,0.8526513592156891,35726.78560118606,35405.22815468563,1.011365612294503,0.8,4311.84453142925,4273.035954225843,1.011365612294503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561356732587411,4.878789864721169,-2.4453493865627074,7.324139251283876,3.5,3.5,1.0,0.6,0.00023346918233282615,1.0000032460380368,0.00023346842448543988,198.92098531374714,0.0,1.5308532105755162e-07,0.4338437998771013,0.025252120380026916,7.988211214736562e-05,0.00015358707018546053,0.000607948685805931,0.09189382091172636,0.09189382091172636,0.09189382091172636,0.09195125782169344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500572.71247107966,591.4450551023074,0.0,0.09189382091172636,0.09189382091188648,0.09189382091188648,0.375,0.375,0.5,7.130149307347778,0.3227996610878563,0.3227996610878563,9.265477274311706e-12,0.00023469481402571546,0.3068932795387127,9.265477274311706e-12,25962.499524102277,19801.905856852547,0.7627118428435388,1.0731053126032961,3.9006637830727326,1.0404446417342208,0.6393524629185945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514861851922394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40815088956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25881462877703,261.25881462877703,-11.891185371222946,244.96235295030087,277.5552763072555,129652.36015961232,129663.06454645145,-10.704386839106622,0.0,nan,277.5552763072555,4.405276307255519,271.0366916358668,-2.113308364133161,264.51810696446466,-8.631893035535313,257.9995222930789,-15.150477706921095,251.48093762169566,-21.669062378304318,244.96235295030087,-28.18764704969911,1.0,1.0,26022.012520719443,26022.012520719443,276.8584780797439,3.7084780797439407,276.8584780797439,276.8584780797439,75498.87622955121,75501.16660944365,-2.290379892438068,0.0,8546.071908451686,8546.071908451686,0.8833137745912125,3978.1241252741893,276.8584780797439,3.7084780797439407,1.0,0.002,0.2252172791762804,0.004740907111165121,0.00034887607973700863,0.0016511239202295102,0.1744380398685043,0.1744380398685043,0.0,-3.3481030448090365e-14,1.0,1.000628109335664,0.3068932795294472,0.09189382091188648,0.0,5.767517670178547e-05,73.80531450671779,0.0,1601735.1204240066,268.02410812598526,0.00023469480476023818,1.0,1279672.1003272275,2617.061613406199,,,,,,,,,,,,,,,,,,,3.0,15443.244031742443,1450.0,0.375,6.173730061729009,3.5
