time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2192.0,-29.998547040845402,4.878684514266683,34.92989871444215,25.194100161921256,6.215509723603964,-26.377141364405574,-39.88569803824646,2.5941040470607106,-5.125995778716231,-5.1262250211807885,39.86004325312942,41066.30497629782,25762.642053777236,25762.642053777236,66828.94703007505,75508.47539575587,75501.37450682562,25762.642053777236,101264.01656060286,101264.01656060286,101264.01656060286,127226.48714909141,124022.56650846722,3203.9206406241938,0.0,89916.64875534672,55474.48683756038,38269.06879754038,25962.470588488555,64231.53938602893,19801.88444380142,1450.0,0.0,0.8867831152650547,2.8713075487110733,0.001494314320929203,1.0,1.0,-4.8229299008285125,352914.47825201624,1548507.5444601912,4.387769955287586,1548507.5444601912,4.387769955287586,0.7627118681294274,0.09189410552007865,3.958320134677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958320134677,1.2796236690631877,1.2799224363384596,3.0933470756874053,6554.431261907524,15443.209747767525,6479.823625746534,0.00031062929437611846,22715.860692425762,2316.373143981458,19368.626447153423,1975.0502411275436,0.8526477032680333,0.8526477032680333,35726.69658389543,35405.22815468563,1.0113624623820114,0.8,4311.833787985323,4273.035954225843,1.0113624623820114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561352898191718,4.878684514266683,-2.4454496872335976,7.32413420150028,3.5,3.5,1.0,0.6,0.00023346842448543988,1.0000032372703014,0.00023346766868748972,198.92101100125666,0.0,1.5075174879478966e-07,0.4272304560844339,0.02525227113177571,7.988179169730216e-05,0.00015358663278813771,0.0006079450609825282,0.0918941055141475,0.0918941055141475,0.0918941055141475,0.09195086911366022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500564.5257680176,591.4477443381954,0.0,0.0918941055141475,0.09189410552007865,0.09189410552007865,0.375,0.375,0.5,7.131852215421913,0.3189334246602584,0.3189334246602584,1.261923898709938e-11,0.000229242464570234,0.30329512035228845,1.261923898709938e-11,25962.470588488555,19801.88444380142,0.7627118681294274,1.0730939180557544,3.9006733625125602,1.0404381970115306,0.6393479802732268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514863720366709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.401537545775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2587540310739,261.2587540310739,-11.891245968926057,244.96231710431425,277.5551909578315,129652.14210279514,129662.27345594692,-10.131353151790087,0.0,nan,277.5551909578315,4.405190957831508,271.0366161871426,-2.1133838128573643,264.5180414164108,-8.631958583589153,257.99946664571974,-15.150533354280242,251.48089187502467,-21.66910812497531,244.96231710431425,-28.187682895685725,1.0,1.0,26022.012520719443,26022.012520719443,276.8584039540514,3.708403954051448,276.8584039540514,276.8584039540514,75499.10352950069,75501.37450682562,-2.270977324937121,0.0,8546.071908451686,8546.071908451686,0.8833145553160748,3978.111735350385,276.8584039540514,3.708403954051448,1.0,0.002,0.22516027905664307,0.004741143634110863,0.0003487877117694451,0.0016512122882354847,0.17439385588472256,0.17439385588472256,0.0,4.9296504378570916e-15,1.0,1.0006207501692412,0.3032951203396692,0.09189410552007865,0.0,5.700011759655584e-05,72.94147951058754,0.0,1601734.9926700788,268.02400422128375,0.00022924245195099502,1.0,1279672.4390441421,2617.1070673005506,,,,,,,,,,,,,,,,,,,3.0,15443.209747767525,1450.0,0.375,6.173730061729009,3.5
2193.0,-29.99857747041851,4.878579184618322,34.92990764289917,25.194095796346687,6.215404230665186,-26.377179300295044,-39.88573415027929,2.594006060468108,-5.126105697026787,-5.126329381351079,39.86005510200327,41066.20835017896,25762.639557371203,25762.639557371203,66828.84790755017,75508.66717222754,75501.52745358426,25762.639557371203,101264.16701095547,101264.16701095547,101264.16701095547,127226.60571792923,124021.92574708583,3204.6799708434037,0.0,89916.77049574604,55474.31999114204,38269.389449559996,25962.438706973753,64231.82815653375,19801.860583529004,1450.0,0.0,0.8867825406163088,2.8712965784658033,0.001494314320929203,1.0,1.0,-4.826746220158725,352913.0411887971,1548508.0538519246,4.387789265694839,1548508.0538519246,4.387789265694839,0.7627118856985511,0.09189438695210851,3.9583091040545226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9583091040545226,1.2796241253363505,1.2799228917509655,3.0933373524933168,6554.410659626002,15443.174987081358,6479.8219920332285,0.0003106338884577857,22715.954750386645,2316.382735224225,19368.621563875025,1975.049743171728,0.8526439578131909,0.8526439578131909,35726.616936408864,35405.22815468563,1.0113596440254535,0.8,4311.824175377483,4273.035954225843,1.0113596440254535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561352359295324,4.878579184618322,-2.4455543071716437,7.324133491789965,3.5,3.5,1.0,0.6,0.00023346766868748972,1.0000031670970932,0.00023346692927505663,198.92103613194703,0.0,1.5034409235811846e-07,0.4260751577429077,0.02525242147586807,7.988146557119386e-05,0.00015358620311629585,0.0006079416660524009,0.09189438695275594,0.09189438695275594,0.09189438695275594,0.09195045821676856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500556.4279932186,591.450404231541,0.0,0.09189438695275594,0.09189438695210851,0.09189438695210851,0.375,0.375,0.5,7.133534353504638,0.3151001332938108,0.3151001332938108,-1.318767317570746e-11,0.00022368432428265805,0.29958316119234496,-1.318767317570746e-11,25962.438706973753,19801.860583529004,0.7627118856985511,1.0730824019104157,3.9006854430202784,1.0404319762577432,0.639343601587987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514865583764234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40038224743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2586920945342,261.2586920945342,-11.891307905465794,244.96228156073767,277.55510262832826,129651.40011993035,129661.75531185715,-10.35519192681874,0.0,nan,277.55510262832826,4.4051026283282795,271.036538414821,-2.1134615851789817,264.51797420128196,-8.632025798718018,257.9994099877756,-15.15059001222437,251.48084577426044,-21.669154225739533,244.96228156073767,-28.187718439262312,1.0,1.0,26022.012520719443,26022.012520719443,276.85831749061316,3.708317490613183,276.85831749061316,276.85831749061316,75499.24132810732,75501.52745358426,-2.286125476937741,0.0,8546.071908451686,8546.071908451686,0.8833152538624881,3978.100649574795,276.85831749061316,3.708317490613183,1.0,0.002,0.22510397538394344,0.004741376036911457,0.00034870041841271774,0.0016512995816134548,0.17435020920635888,0.17435020920635888,0.0,2.6172640443800077e-14,1.0,1.0006131581128777,0.29958316120553263,0.09189438695210851,0.0,5.630367099061361e-05,72.0502761990887,0.0,1601734.8578302166,268.0238943029732,0.00022368433747033123,1.0,1279672.7980862954,2617.1539254272993,,,,,,,,,,,,,,,,,,,3.0,15443.174987081358,1450.0,0.375,6.173730061729009,3.5
2194.0,-29.998607236598467,4.8784738898401265,34.929916352627565,25.194094713684194,6.215310962885719,-26.377215416653147,-39.885766176134325,2.593919142889694,-5.126214799752347,-5.1264330511396565,39.860066646492314,41066.11893699841,25762.63537302294,25762.63537302294,66828.75431002135,75508.86195396716,75501.67879160657,25762.63537302294,101264.3141646295,101264.3141646295,101264.3141646295,127226.72111760016,124021.29110564628,3205.43001195388,0.0,89916.90718254959,55474.17230173996,38269.705423121806,25962.406952970658,64232.11237609247,19801.836800914578,1450.0,0.0,0.8867819705861972,2.871285679593692,0.001494314320929203,1.0,1.0,-4.830522797991932,352911.6136374967,1548508.5501573142,4.3878084209150146,1548508.5501573142,4.3878084209150146,0.7627119025129071,0.09189466501973263,3.958300090132183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958300090132183,1.279624530208976,1.2799232957719011,3.093329329569629,6554.393660013432,15443.141002297903,6479.818139598045,0.0003106375754728802,22716.041011318805,2316.391531391332,19368.610048688457,1975.048568949484,0.8526402131004073,0.8526402131004073,35726.55185063302,35405.22815468563,1.0113573409417254,0.8,4311.816320213859,4273.035954225843,1.0113573409417254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561351456024714,4.8784738898401265,-2.445658412369664,7.32413230220979,3.5,3.5,1.0,0.6,0.00023346692927505663,1.0000030980520693,0.0002334662059845941,198.92106071477025,0.0,1.4708468731770363e-07,0.4168380038583721,0.02525256856055539,7.988117634819893e-05,0.00015358575292685772,0.0006079384996534001,0.0918946650110599,0.0918946650110599,0.0918946650110599,0.0919500500848904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500548.4285722218,591.4530317938412,0.0,0.0918946650110599,0.09189466501973263,0.09189466501973263,0.375,0.375,0.5,7.135195905848483,0.31129867454893656,0.31129867454893656,8.640199666842818e-12,0.00021825138730946492,0.29591025314772423,8.640199666842818e-12,25962.406952970658,19801.836800914578,0.7627119025129071,1.0730712056170433,3.900697555139527,1.0404259152917936,0.6393393805352016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867406769576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39114509355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2586302342801,261.2586302342801,-11.891369765719901,244.96224649030572,277.5550139782507,129650.88388722423,129661.22632533727,-10.342438113045883,0.0,nan,277.5550139782507,4.405013978250736,271.03646048067566,-2.11353951932432,264.5179069830626,-8.632093016937404,257.99935348548667,-15.150646514513312,251.48079998789925,-21.66920001210073,244.96224649030572,-28.18775350969426,1.0,1.0,26022.012520719443,26022.012520719443,276.8582315293138,3.708231529313821,276.8582315293138,276.8582315293138,75499.41644651498,75501.67879160657,-2.2623450915853027,0.0,8546.071908451686,8546.071908451686,0.8833158246952556,3978.0915905828438,276.8582315293138,3.708231529313821,1.0,0.002,0.22504836085971788,0.004741605491723128,0.0003486141931268914,0.0016513858068933126,0.1743070965634457,0.1743070965634457,0.0,2.0203890643832878e-14,1.0,1.0006056458001165,0.29591025313908403,0.09189466501973263,0.0,5.561452253456193e-05,71.16841150187767,0.0,1601734.7241139524,268.02378520024763,0.00021825137866926525,1.0,1279673.154752874,2617.2002907797196,,,,,,,,,,,,,,,,,,,3.0,15443.141002297903,1450.0,0.375,6.173730061729009,3.5
2195.0,-29.9986369042332,4.8783687784783645,34.92992491401819,25.194130127225094,6.2152507883114705,-26.377248134970696,-39.88579771304501,2.5938620189879913,-5.126316481260346,-5.126529614794785,39.86007978492347,41065.995956761464,25762.61336267836,25762.61336267836,66828.60931943983,75509.01145266295,75501.87627014486,25762.61336267836,101264.48963282321,101264.48963282321,101264.48963282321,127226.86788659691,124020.69671061997,3206.171175976936,0.0,89917.00051087669,55473.9931241087,38270.00820751999,25962.378253773706,64232.386461293696,19801.815492302892,1450.0,0.0,0.8867814309797708,2.8712755286165232,0.001494314320929203,1.0,1.0,-4.8341209797227975,352910.2839419708,1548509.1149885869,4.38782655379691,1548509.1149885869,4.38782655379691,0.7627119248763214,0.09189493932300064,3.9582879983062003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582879983062003,1.2796247967873016,1.2799235614868785,3.093319235641652,6554.372272191286,15443.107784601892,6479.8177978092135,0.0003106424005961951,22716.133982507912,2316.401011814219,19368.609027058767,1975.0484647722483,0.8526366784934954,0.8526366784934956,35726.4645405514,35405.22815468563,1.0113542514445435,0.8,4311.805782811973,4273.035954225843,1.0113542514445435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561346704676101,4.8783687784783645,-2.445757266348461,7.3241260448268255,3.5,3.5,1.0,0.6,0.0002334662059845941,1.0000030877962514,0.0002334654850907444,198.92108521621378,0.0,1.4387770601408428e-07,0.40774941884391486,0.025252712438261403,7.988089154176872e-05,0.00015358531444282538,0.0006079349068751196,0.09189493931689979,0.09189493931689979,0.09189493931689979,0.09194966905864055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500540.5322438496,591.4556255645036,0.0,0.09189493931689979,0.09189493932300064,0.09189493932300064,0.375,0.375,0.5,7.136837798141425,0.3075546731283225,0.3075546731283225,-4.4508396968012676e-11,0.00021313353443019878,0.292408635071979,-4.4508396968012676e-11,25962.378253773706,19801.815492302892,0.7627119248763214,1.0730595022107172,3.9007067775318767,1.0404192184220122,0.6393347378040788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514869190032118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38205650853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2585714538676,261.2585714538676,-11.891428546132374,244.9622121248651,277.5549307828703,129650.63605073206,129660.46356823164,-9.827517499560047,0.0,nan,277.5549307828703,4.404930782870338,271.0363870512712,-2.1136129487287576,264.5178433196567,-8.632156680343257,257.99929958807127,-15.15070041192871,251.48075585647067,-21.669244143529312,244.9622121248651,-28.187787875134887,1.0,1.0,26022.012520719443,26022.012520719443,276.85815807317994,3.708158073179959,276.85815807317994,276.85815807317994,75499.63381874195,75501.87627014486,-2.2424514029116835,0.0,8546.071908451686,8546.071908451686,0.8833165904448927,3978.0794382977315,276.85815807317994,3.708158073179959,1.0,0.002,0.22499340336431525,0.004741833249828242,0.00034852899078588776,0.0016514710092048151,0.1742644953929439,0.1742644953929439,0.0,-9.297250469497698e-15,1.0,1.0005984837270423,0.2924086351164874,0.09189493932300064,0.0,5.495749358769093e-05,70.3276474545746,0.0,1601734.599413123,268.02368351873963,0.00021313357893859575,1.0,1279673.4869715055,2617.2445312463205,,,,,,,,,,,,,,,,,,,3.0,15443.107784601892,1450.0,0.375,6.173730061729009,3.5
2196.0,-29.99866605500996,4.878263729063408,34.929933257048155,25.1941229676828,6.2151478181466295,-26.37728466769676,-39.885833545681066,2.593766430753859,-5.126423855817734,-5.126631777476504,39.860090605882725,41065.91519386242,25762.60592934027,25762.60592934027,66828.52112320269,75509.20291421864,75502.0213216932,25762.60592934027,101264.62725103347,101264.62725103347,101264.62725103347,127226.97400747778,124020.0707886249,3206.9032188528736,0.0,89917.12640413198,55473.84665151462,38270.31083624151,25962.346756444305,64232.65759268581,19801.79185839369,1450.0,0.0,0.8867808712463784,2.871264786264924,0.001494314320929203,1.0,1.0,-4.837832348982772,352908.87715283816,1548509.5801904683,4.387845363039247,1548509.5801904683,4.387845363039247,0.7627119398780291,0.09189521054314512,3.9582780587475908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582780587475908,1.2796252418595806,1.2799240057405503,3.0933103921858645,6554.353533969658,15443.074150382086,6479.815358023909,0.0003106465392999337,22716.222829626575,2316.410071698957,19368.601734377222,1975.0477211256875,0.8526330226483175,0.8526330226483175,35726.39277106368,35405.22815468563,1.01135171185802,0.8,4311.797120995134,4273.035954225843,1.01135171185802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561345100049673,4.878263729063408,-2.4458602025187584,7.324123931582166,3.5,3.5,1.0,0.6,0.0002334654850907444,1.0000030340025314,0.00023346477675802074,198.92110929080798,0.0,1.4340098690556875e-07,0.4063983968903818,0.025252855839248307,7.988056794224595e-05,0.00015358491714849844,0.0006079318077034679,0.0918952105347689,0.0918952105347689,0.0918952105347689,0.09194926700769364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500532.7226018569,591.4581907360899,0.0,0.0918952105347689,0.09189521054314512,0.09189521054314512,0.375,0.375,0.5,7.138459492398567,0.30383961050586095,0.30383961050586095,9.777068044058979e-12,0.00020792165878447122,0.2887994284937463,9.777068044058979e-12,25962.346756444305,19801.79185839369,0.7627119398780291,1.073048906490028,3.9007185981144588,1.0404134536512228,0.6393307817694687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514870967391325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.380705486576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25851134981195,261.25851134981195,-11.891488650188023,244.96217803646178,277.5548446631599,129649.93553253563,129659.98435119624,-10.048818660621734,0.0,nan,277.5548446631599,4.404844663159906,271.03631133782517,-2.113688662174809,264.5177780124658,-8.632221987534194,257.99924468715085,-15.150755312849128,251.4807113618082,-21.669288638191773,244.96217803646178,-28.187821963538198,1.0,1.0,26022.012520719443,26022.012520719443,276.85807288338935,3.7080728833893772,276.85807288338935,276.85807288338935,75499.77222462025,75502.0213216932,-2.2490970729559194,0.0,8546.071908451686,8546.071908451686,0.8833172198957523,3978.069449041329,276.85807288338935,3.7080728833893772,1.0,0.002,0.22493912312047903,0.0047420570266817185,0.0003484448335442923,0.0016515551664566918,0.17422241677214614,0.17422241677214614,0.0,9.840218917478438e-16,1.0,1.0005911014649354,0.2887994284839692,0.09189521054314512,0.0,5.428024229579936e-05,69.46100601079782,0.0,1601734.4680128563,268.02357614418224,0.00020792164900740318,1.0,1279673.8384525094,2617.2900996180656,,,,,,,,,,,,,,,,,,,3.0,15443.074150382086,1450.0,0.375,6.173730061729009,3.5
2197.0,-29.998694452437483,4.878158758241843,34.929941388477545,25.19412754280495,6.215057083427356,-26.377319298849134,-39.88586539691312,2.593681929815375,-5.126530252486361,-5.126733085743146,39.860101185176745,41065.81453066931,25762.59649826134,25762.59649826134,66828.41102893066,75509.38034786454,75502.16608367357,25762.59649826134,101264.7625819349,101264.7625819349,101264.7625819349,127227.0780486083,124019.45181165032,3207.6262369579817,0.0,89917.24054678396,55473.68249158793,38270.62006132891,25962.315466673394,64232.9355280023,19801.768368420522,1450.0,0.0,0.8867803167396193,2.871254132661036,0.001494314320929203,1.0,1.0,-4.841500935045474,352907.48213262693,1548510.0350024127,4.38786399666206,1548510.0350024127,4.38786399666206,0.7627119543262281,0.09189547845704207,3.958267489738946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958267489738946,1.279625635454246,1.2799243985206632,3.0933011812738704,6554.334017152422,15443.040988586215,6479.813699791187,0.0003106508864407895,22716.312320952857,2316.41919727459,19368.59677780865,1975.047215696354,0.8526294454907466,0.8526294454907466,35726.31645653514,35405.22815468563,1.0113490114451569,0.8,4311.787910640017,4273.035954225843,1.0113490114451569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561343064173149,4.878158758241843,-2.4459624921522845,7.324121250394127,3.5,3.5,1.0,0.6,0.00023346477675802074,1.000002955594782,0.0002334640867327842,198.92113274324262,0.0,1.409023311386165e-07,0.39931720644683916,0.025252996741579447,7.988028029924292e-05,0.0001535844964587778,0.0006079285192607065,0.09189547845467223,0.09189547845467223,0.09189547845467223,0.0919488683411738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500525.0087637396,591.4607244189099,0.0,0.09189547845467223,0.09189547845704207,0.09189547845704207,0.375,0.375,0.5,7.140061189115654,0.30015380266200964,0.30015380266200964,5.5138116294983774e-12,0.00020283325676473396,0.2852321506976523,5.5138116294983774e-12,25962.315466673394,19801.768368420522,0.7627119543262281,1.0730376059980498,3.9007297702750727,1.0404072378071039,0.6393264482325691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872713786482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37362429613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2584513435797,261.2584513435797,-11.891548656420298,244.962144416079,277.55475827107546,129649.3743339169,129659.40679917218,-10.032465255277165,0.0,nan,277.55475827107546,4.40475827107548,271.03623550008626,-2.1137644999137137,264.5177127290616,-8.632287270938377,257.9991899580897,-15.15081004191029,251.4806671870858,-21.669332812914178,244.962144416079,-28.187855583920964,1.0,1.0,26022.012520719443,26022.012520719443,276.85798851413074,3.7079885141307614,276.85798851413074,276.85798851413074,75499.94038127571,75502.16608367357,-2.2257023978600046,0.0,8546.071908451686,8546.071908451686,0.883317889208071,3978.058827187641,276.85798851413074,3.7079885141307614,1.0,0.002,0.22488551228715017,0.004742277971930779,0.0003483617139133597,0.0016516382861074682,0.17418085695667984,0.17418085695667984,0.0,2.0827957414315534e-14,1.0,1.0005838048440738,0.2852321506921385,0.09189547845704207,0.0,5.361083186653903e-05,68.60439768288403,0.0,1601734.3379208613,268.0234697475136,0.00020283325125092233,1.0,1279674.1869939752,2617.335139523827,,,,,,,,,,,,,,,,,,,3.0,15443.040988586215,1450.0,0.375,6.173730061729009,3.5
2198.0,-29.99872142945392,4.878053886133226,34.92994931421646,25.19412984782832,6.214969817585591,-26.377352304761104,-39.8858969338238,2.5936006928176316,-5.1266354936266225,-5.1268333576448555,39.86011151184153,41065.73206221741,25762.584652728554,25762.584652728554,66828.31671494596,75509.55916824851,75502.31064023024,25762.584652728554,101264.8952929588,101264.8952929588,101264.8952929588,127227.1797366124,124018.83940897953,3208.340327632858,0.0,89917.36150741533,55473.54177488947,38270.91081391763,25962.28444365359,64233.19525757122,19801.74506744543,1450.0,0.0,0.8867797684266543,2.8712435871348045,0.001494314320929203,1.0,1.0,-4.845128119747983,352906.1013876756,1548510.47895356,4.38788242216443,1548510.47895356,4.38788242216443,0.7627119682176471,0.09189574299086849,3.9582581886841823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582581886841823,1.2796260138647346,1.279924776136482,3.0932929979513513,6554.316677673975,15443.008811466605,6479.810944220051,0.00031065469544238456,22716.396258452754,2316.427756517542,19368.58854122212,1975.0463757982718,0.8526259324260151,0.8526259324260151,35726.249297354036,35405.22815468563,1.0113466349982478,0.8,4311.779805238344,4273.035954225843,1.0113466349982478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561340507091157,4.878053886133226,-2.446063996660962,7.324117882794187,3.5,3.5,1.0,0.6,0.0002334640867327842,1.0000028077592957,0.00023346343122366498,198.9211550226143,0.0,1.3726060167553213e-07,0.38899654514845805,0.025253134002181123,7.98799954957652e-05,0.00015358409123701898,0.000607925486790549,0.09189574299136462,0.09189574299136462,0.09189574299136462,0.09194847377837326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500517.389586361,591.4632269883763,0.0,0.09189574299136462,0.09189574299086849,0.09189574299086849,0.375,0.375,0.5,7.141643112880903,0.29649940754211457,0.29649940754211457,1.5347723092418164e-11,0.00019786401821875188,0.2817052378968583,1.5347723092418164e-11,25962.28444365359,19801.74506744543,0.7627119682176471,1.0730272990336935,3.9007408627992586,1.0404015625716339,0.6393225791982838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487441504959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36330363483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25839186185334,261.25839186185334,-11.891608138146637,244.96211145550183,277.5546722682007,129648.89767253345,129658.84244469095,-9.944772157469728,0.0,nan,277.5546722682007,4.404672268200727,271.0361601056665,-2.1138398943334664,264.51764794310213,-8.632352056897844,257.99913578059795,-15.150864219402024,251.48062361805117,-21.66937638194881,244.96211145550183,-28.18788854449815,1.0,1.0,26022.012520719443,26022.012520719443,276.8579051571998,3.707905157199832,276.8579051571998,276.8579051571998,75500.11432416998,75502.31064023024,-2.1963160602608696,0.0,8546.071908451686,8546.071908451686,0.8833184782234103,3978.0494796276034,276.8579051571998,3.707905157199832,1.0,0.002,0.22483256331605514,0.004742496150595944,0.00034827962033052783,0.001651720379698556,0.17413981016526392,0.17413981016526392,0.0,2.9083940117358154e-14,1.0,1.0005765906708595,0.2817052378815106,0.09189574299086849,0.0,5.294896974499511e-05,67.75744807670347,0.0,1601734.209335431,268.02336450637335,0.0001978640028710288,1.0,1279674.531969682,2617.3796737002885,,,,,,,,,,,,,,,,,,,3.0,15443.008811466605,1450.0,0.375,6.173730061729009,3.5
2199.0,-29.998748985477768,4.877949126131263,34.929957036786526,25.194129079487197,6.214882008589428,-26.377385886072965,-39.8859323473647,2.593518909108383,-5.126739890935937,-5.126932893272529,39.86012149991102,41065.65813800356,25762.571199964765,25762.571199964765,66828.22933796833,75509.71922638678,75502.45269089351,25762.571199964765,101265.02389085827,101265.02389085827,101265.02389085827,127227.27744234438,124018.23186623423,3209.0455761101507,0.0,89917.46207207958,55473.40851542295,38271.17061850737,25962.25355148611,64233.42416999348,19801.72184436966,1450.0,0.0,0.8867792250897284,2.8712331180686745,0.001494314320929203,1.0,1.0,-4.848721022085499,352904.73078438605,1548510.9083489366,4.3879006804672995,1548510.9083489366,4.3879006804672995,0.7627119812654394,0.09189600419511516,3.9582484346242435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582484346242435,1.2796263947415485,1.279925156263371,3.093284454658117,6554.29857546078,15442.97904911007,6479.809876138116,0.00031065874681824777,22716.4776433785,2316.43605547037,19368.58534865374,1975.046050246898,0.8526227372358224,0.8526227372358224,35726.1788671706,35405.22815468563,1.0113441428071814,0.8,4311.771305061344,4273.035954225843,1.0113441428071814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561337603057991,4.877949126131263,-2.4461649321387475,7.324114058270011,3.5,3.5,1.0,0.6,0.00023346343122366498,1.0000028680229343,0.0002334627616471103,198.92117778017248,0.0,1.3039463112057451e-07,0.36953838459570815,0.025253264396812244,7.987967568434249e-05,0.0001535837555393225,0.0006079226599472359,0.09189600419546379,0.09189600419546379,0.09189600419546379,0.09194808218049492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500509.86373514635,591.4656988790032,0.0,0.09189600419546379,0.09189600419511516,0.09189600419511516,0.375,0.375,0.5,7.1432054525748025,0.2928769579513073,0.2928769579513073,-4.945377440890297e-11,0.00019300233657304489,0.2782118711870112,-4.945377440890297e-11,25962.25355148611,19801.72184436966,0.7627119812654394,1.0730180831768132,3.9007511511093225,1.040396494527642,0.6393191499385658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876031217563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.343845474286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2583327072513,261.2583327072513,-11.89166729274865,244.962078929817,277.55458648468345,129648.3898023117,129658.27988122478,-9.890078913081451,0.0,nan,277.55458648468345,4.4045864846834775,271.0360849737094,-2.113915026290556,264.51758346272015,-8.632416537279823,257.9990819517791,-15.150918048220888,251.48058044079903,-21.669419559200946,244.962078929817,-28.187921070182966,1.0,1.0,26022.012520719443,26022.012520719443,276.85782224332127,3.7078222433212886,276.85782224332127,276.85782224332127,75500.26972088449,75502.45269089351,-2.1829700090165716,0.0,8546.071908451686,8546.071908451686,0.8833190959263504,3978.039676797365,276.85782224332127,3.7078222433212886,1.0,0.002,0.22478026993796377,0.004742711538736859,0.000348198542866759,0.0016518014571532712,0.1740992714333795,0.1740992714333795,0.0,2.0029984615366203e-14,1.0,1.0005694450007816,0.27821187123646496,0.09189600419511516,0.0,5.2293376821756106e-05,66.91852041697952,0.0,1601734.0818804288,268.02326010906404,0.0001930023860268193,1.0,1279674.8744123706,2617.4237865827477,,,,,,,,,,,,,,,,,,,3.0,15442.97904911007,1450.0,0.375,6.173730061729009,3.5
2200.0,-29.998776154007533,4.877844502064904,34.92996456427849,25.194134038779907,6.214799292606885,-26.377418609337326,-39.885963884275384,2.5934417478722556,-5.12684292071981,-5.127031182468356,39.860131315142894,41065.57543998891,25762.554887673137,25762.554887673137,66828.13032766205,75509.8920143367,75502.59624290968,25762.554887673137,101265.15113058282,101265.15113058282,101265.15113058282,127227.37415904469,124017.63206529387,3209.7420937508114,0.0,89917.57916315274,55473.27001462607,38271.45460947408,25962.223028461867,64233.67763793595,19801.698895038724,1450.0,0.0,0.8867786887283385,2.8712227793029554,0.001494314320929203,1.0,1.0,-4.852268112118168,352903.3773502534,1548511.3303137154,4.387918704379051,1548511.3303137154,4.387918704379051,0.7627119940126281,0.09189626208236894,3.9582392093649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582392093649,1.2796267541962751,1.279925514945169,3.093276376400119,6554.281458601446,15442.94749233704,6479.8072534989915,0.0003106625108168657,22716.560169080843,2316.4444707500365,19368.57750940989,1975.0452508664928,0.8526192947016759,0.8526192947016757,35726.11225521379,35405.22815468563,1.0113417857262257,0.8,4311.763265703845,4273.035954225843,1.0113417857262257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561334081741736,4.877844502064904,-2.4462649187376946,7.324109420802598,3.5,3.5,1.0,0.6,0.0002334627616471103,1.000002827693247,0.00023346210148790245,198.92120021771726,0.0,1.3319295687160264e-07,0.3774688397741219,0.025253397589769116,7.987939088285809e-05,0.0001535833707642522,0.0006079197200654899,0.09189626208136345,0.09189626208136345,0.09189626208136345,0.09194769547902677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500502.4308201327,591.4681402276782,0.0,0.09189626208136345,0.09189626208236894,0.09189626208236894,0.375,0.375,0.5,7.144748454633028,0.28928879790464634,0.28928879790464634,1.1027623258996755e-11,0.0001882617485193805,0.27476307035016134,1.1027623258996755e-11,25962.223028461867,19801.698895038724,0.7627119940126281,1.0730079600847768,3.9007617641596743,1.0403908476850752,0.6393153397110782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877682073688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35177592946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25827431852673,261.25827431852673,-11.891725681473247,244.96204687318047,277.55450176387143,129647.9527783514,129657.71480919511,-9.762030843695452,0.0,nan,277.55450176387143,4.404501763871451,271.0360107857353,-2.1139892142646772,264.51751980757746,-8.63248019242252,257.99902882946856,-15.15097117053142,251.48053785132728,-21.669462148672693,244.96204687318047,-28.187953126819508,1.0,1.0,26022.012520719443,26022.012520719443,276.8577407515521,3.7077407515521372,276.8577407515521,276.8577407515521,75500.44746952328,75502.59624290968,-2.1487733864050824,0.0,8546.071908451686,8546.071908451686,0.8833196801413162,3978.0304054117246,276.8577407515521,3.7077407515521372,1.0,0.002,0.22472862381418185,0.004742924261787643,0.0003481184689718092,0.0016518815310574899,0.1740592344859046,0.1740592344859046,0.0,2.929904582837928e-14,1.0,1.0005623903790548,0.2747630703391337,0.09189626208236894,0.0,5.1646122538995925e-05,66.09026283831018,0.0,1601733.9561789907,268.02315707928017,0.00018826173749175723,1.0,1279675.212566211,2617.467341603708,,,,,,,,,,,,,,,,,,,3.0,15442.94749233704,1450.0,0.375,6.173730061729009,3.5
2201.0,-29.99880285126186,4.877740029701968,34.92997190054264,25.19413795033472,6.214713879649928,-26.377451178176127,-39.88599157948045,2.5933622065154585,-5.126944956622253,-5.12712858516532,39.8601408513282,41065.473582754676,25762.536683283262,25762.536683283262,66828.01026603793,75510.06100490846,75502.73847241384,25762.536683283262,101265.2751556971,101265.2751556971,101265.2751556971,127227.46786610119,124017.03789378708,3210.429972314107,0.0,89917.68921858727,55473.10909346454,38271.75569458081,25962.192710404084,64233.9484049849,19801.676085073992,1450.0,0.0,0.8867781578928486,2.8712125329043032,0.001494314320929203,1.0,1.0,-4.855778110082838,352902.0361264851,1548511.7402818648,4.387936542612795,1548511.7402818648,4.387936542612795,0.7627120061064284,0.09189651670146595,3.9582294406852894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582294406852894,1.2796271246771296,1.2799258846677197,3.0932678468221857,6554.263385449327,15442.916178089332,6479.805431330551,0.00031066652425301407,22716.64403643559,2316.453022840174,19368.572062826483,1975.0446954695522,0.8526159071630879,0.8526159071630879,35726.04171939986,35405.22815468563,1.0113392897997902,0.8,4311.754752778363,4273.035954225843,1.0113392897997902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561330151980331,4.877740029701968,-2.446364215723267,7.324104245425235,3.5,3.5,1.0,0.6,0.00023346210148790245,1.000002778643565,0.00023346145278173902,198.92122226605645,0.0,1.3131966195909408e-07,0.37215992199207265,0.025253528909431076,7.987914077557334e-05,0.00015358296071232912,0.0006079165966791533,0.09189651670221377,0.09189651670221377,0.09189651670221377,0.09194731230887287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500495.08933519915,591.4705515242066,0.0,0.09189651670221377,0.09189651670146595,0.09189651670146595,0.375,0.375,0.5,7.146272323033947,0.2857354378446644,0.2857354378446644,2.3305801732931286e-11,0.00018362854308406895,0.27135047508249954,2.3305801732931286e-11,25962.192710404084,19801.676085073992,0.7627120061064284,1.0729968572769044,3.9007721272944624,1.0403845929678475,0.6393110590655794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879309715745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34646701168,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25821635410495,261.25821635410495,-11.891783645895032,244.96201525720275,277.5544174510058,129647.45805726328,129657.14915049216,-9.691093228885917,0.0,nan,277.5544174510058,4.404417451005827,271.0359370122463,-2.114062987753698,264.51745657347277,-8.632543426527207,257.9989761347323,-15.151023865267689,251.4804956959698,-21.66950430403017,244.96201525720275,-28.187984742797227,1.0,1.0,26022.012520719443,26022.012520719443,276.8576599915309,3.7076599915309316,276.8576599915309,276.8576599915309,75500.6115400927,75502.73847241384,-2.126932321145432,0.0,8546.071908451686,8546.071908451686,0.8833202987696475,3978.020587888716,276.8576599915309,3.7076599915309316,1.0,0.002,0.22467761817464066,0.004743134287699862,0.0003480393878976601,0.0016519606121613484,0.17401969394883005,0.17401969394883005,0.0,5.900835375882707e-14,1.0,1.0005554097081015,0.27135047505919374,0.09189651670146595,0.0,5.100563840453115e-05,65.27066825958268,0.0,1601733.8317806257,268.0230550433777,0.00018362851977826722,1.0,1279675.5476701234,2617.5104424477317,,,,,,,,,,,,,,,,,,,3.0,15442.916178089332,1450.0,0.375,6.173730061729009,3.5
2202.0,-29.998829115134537,4.87763572483777,34.92997904969553,25.194140849076234,6.214629673830965,-26.377483236237037,-39.88602297669274,2.593283794865817,-5.127045982825848,-5.127225084268909,39.8601501238668,41065.39357514572,25762.516583449695,25762.516583449695,66827.91015859542,75510.23013563668,75502.87961082418,25762.516583449695,101265.39619427387,101265.39619427387,101265.39619427387,127227.55880322025,124016.44949875014,3211.109304470115,0.0,89917.80144611374,55472.972064086316,38272.03264669713,25962.16260894638,64234.19525564351,19801.65342454156,1450.0,0.0,0.8867776326146638,2.871202380702985,0.001494314320929203,1.0,1.0,-4.859250618130773,352900.7073487644,1548512.1389163632,4.38795419411274,1548512.1389163632,4.38795419411274,0.7627120175927891,0.09189676809777741,3.9582201454939185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9582201454939185,1.2796274898920694,1.2799262491377823,3.093259699998924,6554.246123308427,15442.885292136336,6479.803229415381,0.00031067033840692974,22716.72573554989,2316.461353831318,19368.565481154685,1975.044024325808,0.8526125510616348,0.8526125510616348,35725.97460242695,35405.22815468563,1.0113369148509954,0.8,4311.746652470771,4273.035954225843,1.0113369148509954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561325813051606,4.87763572483777,-2.446462806349066,7.324098531186836,3.5,3.5,1.0,0.6,0.00023346145278173902,1.0000027335378334,0.00023346081460776964,198.9212439564849,0.0,1.290414229228399e-07,0.3657033925633283,0.025253657950854,7.987885723742138e-05,0.00015358259554431762,0.0006079137236807625,0.09189676809792578,0.09189676809792578,0.09189676809792578,0.09194693273189034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500487.83836368495,591.4729330708898,0.0,0.09189676809792578,0.09189676809777741,0.09189676809777741,0.375,0.375,0.5,7.1477772621074624,0.2822172290678395,0.2822172290678395,1.5063505998114124e-11,0.0001791014430523319,0.2679744661381278,1.5063505998114124e-11,25962.16260894638,19801.65342454156,0.7627120175927891,1.0729870021337802,3.900782390300124,1.040379036315926,0.6393073566456455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488090912446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34001048225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2581588859634,261.2581588859634,-11.891841114036595,244.96198408758275,277.554333684344,129646.98763503878,129656.59575370456,-9.608118665792075,0.0,nan,277.554333684344,4.40433368434401,271.0358637649906,-2.1141362350093686,264.5173938456349,-8.632606154365078,257.99892392628976,-15.151076073710215,251.48045400693815,-21.66954599306183,244.96198408758275,-28.188015912417228,1.0,1.0,26022.012520719443,26022.012520719443,276.8575800074312,3.707580007431204,276.8575800074312,276.8575800074312,75500.77579255839,75502.87961082418,-2.1038182657939615,0.0,8546.071908451686,8546.071908451686,0.8833208874128319,3978.0112462213883,276.8575800074312,3.707580007431204,1.0,0.002,0.22462724617677157,0.004743341649584747,0.00034796128905605555,0.00165203871093599,0.17398064452802778,0.17398064452802778,0.0,-7.954574499091649e-15,1.0,1.0005485037702009,0.2679744661230643,0.09189676809777741,0.0,5.037199670278131e-05,64.45982919112433,0.0,1601733.708701647,268.02295401717413,0.0001791014279888259,1.0,1279675.879665202,2617.5530842318526,,,,,,,,,,,,,,,,,,,3.0,15442.885292136336,1450.0,0.375,6.173730061729009,3.5
2203.0,-29.99885646010317,4.877531643785474,34.9299860365607,25.194173503574007,6.214576590215657,-26.377513155088604,-39.88605405958367,2.5932332849618134,-5.127144001352917,-5.127318734868555,39.86015973854629,41065.29503729208,25762.48972503412,25762.48972503412,66827.7847623262,75510.37063443173,75503.03461526154,25762.48972503412,101265.52434029565,101265.52434029565,101265.52434029565,127227.65796297028,124015.87767963471,3211.780283335561,0.0,89917.89342002427,55472.8252961235,38272.2979154453,25962.133622674617,64234.43153811991,19801.63165064238,1450.0,0.0,0.8867771206072855,2.871192527848531,0.001494314320929203,1.0,1.0,-4.862642015672861,352899.4177982564,1548512.552259952,4.387971399672859,1548512.552259952,4.387971399672859,0.7627120304684117,0.09189701621839835,3.958209631954561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958209631954561,1.2796277256033177,1.2799264840873954,3.093250914119064,6554.22750708328,15442.85476404085,6479.802167807113,0.00031067450607679217,22716.809310481836,2316.469876102628,19368.56230793653,1975.043700747608,0.8526092746220139,0.8526092746220139,35725.898688197616,35405.22815468563,1.0113342286106988,0.8,4311.737490427528,4273.035954225843,1.0113342286106988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561320015155297,4.877531643785474,-2.4465592517466144,7.3240908955320885,3.5,3.5,1.0,0.6,0.00023346081460776964,1.0000028460588508,0.00023346015016644295,198.9212665397577,0.0,1.2694635984803275e-07,0.3597659838093248,0.025253784897213846,7.98785765387212e-05,0.00015358223806904845,0.000607910694022046,0.09189701622035312,0.09189701622035312,0.09189701622035312,0.0919465641175238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500480.6787745633,591.475284613192,0.0,0.09189701622035312,0.09189701621839835,0.09189701621839835,0.375,0.375,0.5,7.149263699819664,0.2787421069025413,0.2787421069025413,6.59383658785373e-12,0.00017473351562102835,0.2646767191956769,6.59383658785373e-12,25962.133622674617,19801.63165064238,0.7627120304684117,1.072976990511971,3.900791122614703,1.0403732571785471,0.6393034709573462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488248256999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.3340730735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25810455488994,261.25810455488994,-11.891895445110038,244.9619533793774,277.55425573040515,129646.81335707908,129655.89698911876,-9.083632039699117,0.0,nan,277.55425573040515,4.404255730405168,271.03579526019564,-2.114204739804336,264.5173347900012,-8.632665209998777,257.99887431977993,-15.151125680220048,251.48041384958032,-21.66958615041966,244.9619533793774,-28.188046620622572,1.0,1.0,26022.012520719443,26022.012520719443,276.85750449433834,3.707504494338366,276.85750449433834,276.85750449433834,75501.01224605822,75503.03461526154,-2.022369203317794,0.0,8546.071908451686,8546.071908451686,0.8833215532109572,3978.000680114334,276.85750449433834,3.707504494338366,1.0,0.002,0.22457749315306805,0.004743546750393572,0.00034788415112622315,0.0016521158492334195,0.1739420755631116,0.1739420755631116,0.0,3.5964243735864265e-13,1.0,1.000541757825421,0.2646767191890831,0.09189701621839835,0.0,4.975302268852166e-05,63.66775910510808,0.0,1601733.5893225914,268.02285599864706,0.00017473350902719176,1.0,1279676.2018601263,2617.5947509079083,,,,,,,,,,,,,,,,,,,3.0,15442.85476404085,1450.0,0.375,6.173730061729009,3.5
2204.0,-29.998881971625654,4.877427766829489,34.92999284619683,25.194169382471614,6.214472896280011,-26.37754648485973,-39.88608566634355,2.5931374094758386,-5.127242682483541,-5.127413100877706,39.8601685975167,41065.19945734169,25762.465234346022,25762.465234346022,66827.6646916877,75510.55332874485,75503.17573627921,25762.465234346022,101265.64097062523,101265.64097062523,101265.64097062523,127227.74508012907,124015.30216540981,3212.4429147192504,0.0,89918.00429649706,55472.65739795993,38272.607665041265,25962.104109503845,64234.71177454511,19801.609416846688,1450.0,0.0,0.8867766076926102,2.8711825985494364,0.001494314320929203,1.0,1.0,-4.866034748100901,352898.11840061756,1548512.9331143263,4.3879886357354305,1548512.9331143263,4.3879886357354305,0.7627120411091022,0.09189726127469999,3.9581984518691837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581984518691837,1.2796281718945577,1.2799269296325502,3.093241098317537,6554.206708577709,15442.821392021007,6479.801328526175,0.00031067917659097623,22716.901486845614,2316.479275475888,19368.559799269642,1975.0434449347783,0.8526057046329645,0.8526057046329644,35725.81796105125,35405.22815468563,1.0113313720659292,0.8,4311.727747516188,4273.035954225843,1.0113313720659292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561314728377683,4.877427766829489,-2.4466561661757775,7.324083933005266,3.5,3.5,1.0,0.6,0.00023346015016644295,1.0000026552344636,0.00023345953027665228,198.92128760885421,0.0,1.3217151024710897e-07,0.3745740600403068,0.025253917068724093,7.987829111007899e-05,0.00015358185905636396,0.000607907476752091,0.09189726127529498,0.09189726127529498,0.09189726127529498,0.09194619296139946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500473.6051611091,591.4776078721259,0.0,0.09189726127529498,0.09189726127469999,0.09189726127469999,0.375,0.375,0.5,7.150731650469351,0.27530258928646845,0.27530258928646845,1.1311840353300795e-11,0.00017041839419107419,0.2613783527768305,1.1311840353300795e-11,25962.104109503845,19801.609416846688,0.7627120411091022,1.0729658092999819,3.9008016505880296,1.040366849099339,0.639299193891845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488412078338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34888114973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2580483562433,261.2580483562433,-11.89195164375667,244.96192290526466,277.5541738072242,129646.01112471083,129655.4069971059,-9.395872395081193,0.0,nan,277.5541738072242,4.404173807224197,271.03572362682695,-2.114276373173027,264.51727344644235,-8.632726553557632,257.99882326604546,-15.151176733954514,251.4803730856563,-21.669626914343667,244.96192290526466,-28.18807709473532,1.0,1.0,26022.012520719443,26022.012520719443,276.8574266412978,3.707426641297843,276.8574266412978,276.8574266412978,75501.11858998881,75503.17573627921,-2.0571462904044893,0.0,8546.071908451686,8546.071908451686,0.8833222612196122,3977.9894441285296,276.8574266412978,3.707426641297843,1.0,0.002,0.22452835924422274,0.004743748970315173,0.0003478079717573397,0.0016521920282483314,0.17390398587866984,0.17390398587866984,0.0,5.6712447238371766e-15,1.0,1.0005350105097677,0.2613783527655187,0.09189726127469999,0.0,4.913390777505993e-05,62.87550843575235,0.0,1601733.4692573133,268.02275731751644,0.00017041838287923383,1.0,1279676.5265161258,2617.6364203444973,,,,,,,,,,,,,,,,,,,3.0,15442.821392021007,1450.0,0.375,6.173730061729009,3.5
