time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2205.0,-29.998906976271527,4.877324102864801,34.92999948030337,25.194169976189755,6.214388664119804,-26.37757741223673,-39.886113117076434,2.5930591000711405,-5.127340641747935,-5.127506839075149,39.8601771510492,41065.11234930727,25762.439675495367,25762.439675495367,66827.55202480263,75510.72018458719,75503.31413912632,25762.439675495367,101265.75381462168,101265.75381462168,101265.75381462168,127227.82851640272,124014.73123958323,3213.0972768194883,0.0,89918.11503133837,55472.51403044596,38272.89000099157,25962.074701781043,64234.96470277261,19801.587243581223,1450.0,0.0,0.8867760990821603,2.8711727344253015,0.001494314320929203,1.0,1.0,-4.869395393041316,352896.8276519208,1548513.3008372937,4.3880057271715325,1548513.3008372937,4.3880057271715325,0.7627120509834602,0.09189750326279025,3.9581895118193815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581895118193815,1.2796285365763433,1.279927293606209,3.0932332303322574,6554.1900372610335,15442.791332566381,6479.7990925749,0.00031068285546582405,22716.980771849783,2316.4873602963075,19368.55311586165,1975.0427634168295,0.8526024347329902,0.8526024347329904,35725.75340831742,35405.22815468563,1.011329087856852,0.8,4311.719956685088,4273.035954225843,1.011329087856852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561309211017007,4.877324102864801,-2.4467525639426957,7.324076666807496,3.5,3.5,1.0,0.6,0.00023345953027665228,1.0000026024793065,0.000233458922704637,198.92130825934248,0.0,1.233092753367931e-07,0.3494584863044717,0.02525404037799943,7.987804321370331e-05,0.00015358148706294897,0.0006079046313021886,0.09189750326270958,0.09189750326270958,0.09189750326270958,0.09194582433907772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500466.6188934299,591.479902420782,0.0,0.09189750326270958,0.09189750326279025,0.09189750326279025,0.375,0.375,0.5,7.152181282737364,0.27189737243242007,0.27189737243242007,4.5417891669785604e-11,0.00016619732718936575,0.25811144603380853,4.5417891669785604e-11,25962.074701781043,19801.587243581223,0.7627120509834602,1.0729556181475546,3.900811511536674,1.0403609986247586,0.6392953205364609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514885649156914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.323765575995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25799244491236,261.25799244491236,-11.892007555087616,244.96189288716835,277.55409200265694,129645.53026660004,129654.87810231061,-9.347835710603672,0.0,nan,277.55409200265694,4.4040920026569665,271.0356521795601,-2.114347820439889,264.51721235647034,-8.632787643529639,257.9987725333556,-15.1512274666444,251.48033271026304,-21.669667289736935,244.96189288716835,-28.18810711283163,1.0,1.0,26022.012520719443,26022.012520719443,276.8573490980083,3.707349098008308,276.8573490980083,276.8573490980083,75501.27101418839,75503.31413912632,-2.043124937932589,0.0,8546.071908451686,8546.071908451686,0.8833228273718406,3977.9804593784784,276.8573490980083,3.707349098008308,1.0,0.002,0.2244798385679859,0.004743948570674372,0.00034773274280445776,0.0016522672571638985,0.17386637140222888,0.17386637140222888,0.0,-3.1643958287030927e-14,1.0,1.000528327449367,0.25811144598839064,0.09189750326279025,0.0,4.852067513727548e-05,62.09078467160024,0.0,1601733.350161938,268.02265935825204,0.00016619728177147408,1.0,1279676.849011931,2617.6776931925306,,,,,,,,,,,,,,,,,,,3.0,15442.791332566381,1450.0,0.375,6.173730061729009,3.5
2206.0,-29.998931746446424,4.877220667868423,34.93000594372654,25.194173538498603,6.2143095051316175,-26.377607621291162,-39.88614423489196,2.5929853799370237,-5.127437527279767,-5.1275996036977824,39.86018549339847,41065.04309127675,25762.41219928298,25762.41219928298,66827.45529055972,75510.88216238523,75503.45221652513,25762.41219928298,101265.8644158081,101265.8644158081,101265.8644158081,127227.9099700829,124014.1665073387,3213.743462744191,0.0,89918.22347469555,55472.391173754906,38273.14700104516,25962.04555427479,64235.192555319954,19801.56525712664,1450.0,0.0,0.8867755961953956,2.871162971979724,0.001494314320929203,1.0,1.0,-4.872717516760304,352895.5503116343,1548513.6594813296,4.388022626280981,1548513.6594813296,4.388022626280981,0.7627120604087456,0.09189774217462822,3.9581807533510007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581807533510007,1.2796288799357667,1.2799276362682899,3.0932255557952777,6554.173775838092,15442.761811702889,6479.796816781604,0.00031068643989705624,22717.058436144096,2316.4952798503155,19368.546313363193,1975.042069755033,0.85259922044074,0.85259922044074,35725.690166686385,35405.22815468563,1.0113268500423633,0.8,4311.712324090206,4273.035954225843,1.0113268500423633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561303279757586,4.877220667868423,-2.4468481876491253,7.324068855517549,3.5,3.5,1.0,0.6,0.000233458922704637,1.0000025780761073,0.00023345832083131803,198.92132871619285,0.0,1.2085902013891084e-07,0.34251446307367334,0.025254161237019568,7.987776220225954e-05,0.00015358116050237747,0.0006079019935778214,0.09189774216991826,0.09189774216991826,0.09189774216991826,0.0919454595667101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500459.71941942675,591.4821684456413,0.0,0.09189774216991826,0.09189774217462822,0.09189774217462822,0.375,0.375,0.5,7.153612804838401,0.2685269835392319,0.2685269835392319,1.7053025658242404e-13,0.00016207641800747297,0.25488208693747083,1.7053025658242404e-13,25962.04555427479,19801.56525712664,0.7627120604087456,1.072946603793917,3.9008210716660194,1.040355802358766,0.639291974658769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887147164204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31682155276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2579372511696,261.2579372511696,-11.89206274883037,244.961863328796,277.5540111735465,129645.1086493585,129654.33651070246,-9.22786134397427,0.0,nan,277.5540111735465,4.4040111735465075,271.0355816045916,-2.114418395408393,264.51715203565357,-8.63284796434641,257.99872246668724,-15.151277533312737,251.48029289774254,-21.669707102257433,244.961863328796,-28.188136671203978,1.0,1.0,26022.012520719443,26022.012520719443,276.85727249021187,3.707272490211892,276.85727249021187,276.85727249021187,75501.43306198218,75503.45221652513,-2.0191545429406688,0.0,8546.071908451686,8546.071908451686,0.8833233820247627,3977.9716571177555,276.85727249021187,3.707272490211892,1.0,0.002,0.22443192409853444,0.004744145642001949,0.00034765845363215553,0.001652341546438386,0.17382922681607776,0.17382922681607776,0.0,7.054166278885887e-14,1.0,1.0005217211023862,0.2548820869373003,0.09189774217462822,0.0,4.7914468586890084e-05,61.31505147508438,0.0,1601733.2324511134,268.0225624727202,0.0001620764178369427,1.0,1279677.1681583638,2617.7184947953447,,,,,,,,,,,,,,,,,,,3.0,15442.761811702889,1450.0,0.375,6.173730061729009,3.5
2207.0,-29.998955965359517,4.877117474681408,34.930012239626485,25.194177065882855,6.214229399651262,-26.377637428859853,-39.88617151100186,2.5929108631252062,-5.127533478341888,-5.127691528107772,39.860193585560765,41064.95817061959,25762.383182182137,25762.383182182137,66827.34135280173,75511.04344033255,75503.58889348716,25762.383182182137,101265.9720756693,101265.9720756693,101265.9720756693,127227.98868203947,124013.60712370746,3214.381558332017,0.0,89918.32980144589,55472.25115124753,38273.42072244261,25962.016606370173,64235.43732881278,19801.54340788361,1450.0,0.0,0.8867750984948233,2.871153297192402,0.001494314320929203,1.0,1.0,-4.876004644782768,352894.28454509564,1548514.0073711176,4.388039351125383,1548514.0073711176,4.388039351125383,0.7627120692552444,0.0918979780360907,3.958171769333518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958171769333518,1.2796292269807636,1.279927982624097,3.093217696092073,6554.157122070141,15442.732262545984,6479.794808953658,0.0003106901241297651,22717.13686053257,2316.5032769123577,19368.540311831097,1975.041457769075,0.8525960129016465,0.8525960129016465,35725.62529642039,35405.22815468563,1.011324554599414,0.8,4311.704494936338,4273.035954225843,1.011324554599414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561297015868289,4.877117474681408,-2.4469431314826675,7.324060606164076,3.5,3.5,1.0,0.6,0.00023345832083131803,1.0000025207012857,0.00023345773235411194,198.92134871777827,0.0,1.1972544033013017e-07,0.3393018978955889,0.025254280962459897,7.987751588433812e-05,0.0001535808049469799,0.0006078992064526533,0.09189797803145987,0.09189797803145987,0.09189797803145987,0.09194509813957252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500452.9056208604,591.4844063124148,0.0,0.09189797803145987,0.0918979780360907,0.0918979780360907,0.375,0.375,0.5,7.155026408157308,0.26519133532286787,0.26519133532286787,5.7411853049416095e-12,0.00015804976590061415,0.2516868833250214,5.7411853049416095e-12,25962.016606370173,19801.54340788361,0.7627120692552444,1.0729367115738386,3.9008305155180327,1.0403500642600334,0.6392882165713833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514888631124827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.313608987584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2578826086181,261.2578826086181,-11.892117391381873,244.9618342331749,277.5539309840632,129644.66037258795,129653.79608028659,-9.135707698657633,0.0,nan,277.5539309840632,4.403930984063209,271.03551163388255,-2.1144883661174276,264.51709228371476,-8.632907716285217,257.9986729335237,-15.151327066476256,251.48025358334993,-21.669746416650042,244.9618342331749,-28.18816576682508,1.0,1.0,26022.012520719443,26022.012520719443,276.85719655875903,3.707196558759051,276.85719655875903,276.85719655875903,75501.58952793585,75503.58889348716,-1.999365551309893,0.0,8546.071908451686,8546.071908451686,0.8833239509609825,3977.9626281801857,276.85719655875903,3.707196558759051,1.0,0.002,0.22438460944572142,0.004744340188889581,0.00034758509424482806,0.0016524149057709897,0.17379254712241402,0.17379254712241402,0.0,1.581764233482552e-14,1.0,1.0005151845322295,0.25168688331928024,0.0918979780360907,0.0,4.731465192912473e-05,60.54749475657679,0.0,1601733.1159554855,268.0224665216581,0.00015804976015942884,1.0,1279677.484413798,2617.7588673580954,,,,,,,,,,,,,,,,,,,3.0,15442.732262545984,1450.0,0.375,6.173730061729009,3.5
2208.0,-29.998975742285054,4.877014236111065,34.93001818976233,25.194063316471897,6.2140252090882395,-26.377675647181746,-39.886207588110096,2.592725079557549,-5.127640023230356,-5.127795943465606,39.860197380606806,41064.96178372213,25762.386212409925,25762.386212409925,66827.34799613206,75511.29393536685,75503.57525216672,25762.386212409925,101265.96146457664,101265.96146457664,101265.96146457664,127227.94320200058,124012.92358514265,3215.0196168579273,0.0,89918.486212034,55472.15932891837,38273.696536795134,25961.981737423932,64235.67827421907,19801.516679902914,1450.0,0.0,0.8867745527275174,2.8711422735965995,0.001494314320929203,1.0,1.0,-4.880891463828391,352892.84678690234,1548514.1705233161,4.3880576912299984,1548514.1705233161,4.3880576912299984,0.7627120641318081,0.09189846038928623,3.958166044621097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958166044621097,1.2796300903501205,1.2799288454419528,3.0932111353665497,6554.143220680022,15442.703361659886,6479.791132624518,0.00031069311649571283,22717.209232348316,2316.5106567837456,19368.529323037277,1975.040337223953,0.852592813005276,0.852592813005276,35725.58396037489,35405.22815468563,1.0113230919185159,0.8,4311.699506113561,4273.035954225843,1.0113230919185159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561297670000191,4.877014236111065,-2.447047231525019,7.324061467636084,3.5,3.5,1.0,0.6,0.00023345773235411194,1.000002058379708,0.0002334572518104421,198.92136505087822,0.0,1.1706067952559029e-07,0.3317499657755229,0.025254398023139422,7.987719008975361e-05,0.0001535805422643583,0.0006078972875052783,0.09189821152193837,0.09189821152193837,0.09189821152193837,0.09194468853512959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500446.1648730246,591.4866199646317,0.0,0.09189821152193837,0.09189846038928623,0.09189846038928623,0.375,0.375,0.5,7.156420638995827,0.261570727778178,0.261570727778178,8.071765478234738e-12,0.00015592023527233323,0.24690447963723727,8.071765478234738e-12,25961.981737423932,19801.516679902914,0.7627120641318081,1.072929073998472,3.900845519885402,1.0403462653706133,0.6392858748749839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489008206009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.306057055466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2578175404146,261.2578175404146,-11.892182459585399,244.9618051553727,277.5538299254681,129642.94109382461,129653.8198740343,-10.87878020970509,0.0,nan,277.5538299254681,4.403829925468131,271.0354249714358,-2.114575028564161,264.51702001743854,-8.632979982561437,257.9986150633863,-15.151384936613681,251.4802101093857,-21.669789890614283,244.9618051553727,-28.188194844627276,1.0,1.0,26022.012520719443,26022.012520719443,276.8570905471918,3.7070905471917968,276.8570905471918,276.8570905471918,75501.48412756332,75503.57525216672,-2.091124603393837,0.0,8546.071908451686,8546.071908451686,0.8833243134931518,3977.9568748442025,276.8570905471918,3.7070905471917968,1.0,0.002,0.2243382023299782,0.004744527356039802,0.00034751313172528636,0.001652486456317955,0.17375656586264318,0.17375656586264318,0.0,-4.1195675863636705e-10,1.0,1.0005054009153929,0.2469044796291655,0.09189846038928623,0.0,4.641620181145535e-05,59.397785044168465,0.0,1601732.990036544,268.0223599767696,0.00015592022720056775,1.0,1279677.8436427193,2617.779397121774,,,,,,,,,,,,,,,,,,,3.0,15442.703361659886,1450.0,0.375,6.173730061729009,3.5
2209.0,-29.998998727127955,4.876911237818698,34.93002400427001,25.194119475223147,6.214027314353596,-26.37769612297964,-39.88622588859869,2.592724710207416,-5.127732799281773,-5.127888682633179,39.86020418475967,41064.85530792899,25762.35979516358,25762.35979516358,66827.21510309257,75511.35555047647,75503.73975962574,25762.35979516358,101266.09955478931,101266.09955478931,101266.09955478931,127228.05158648253,124012.41935856978,3215.6322279127426,0.0,89918.52839594657,55472.03443567778,38273.88217807644,25961.952031693225,64235.834209769666,19801.494155324457,1450.0,0.0,0.8867740555411644,2.871132456786928,0.001494314320929203,1.0,1.0,-4.882817947627643,352891.56980908173,1548514.4630390385,4.388074398821151,1548514.4630390385,4.388074398821151,0.7627120692292957,0.09189844124278793,3.958158004895411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958158004895411,1.2796300930524822,1.2799288475299953,3.0932048459828403,6554.129894230648,15442.683369469009,6479.79125106289,0.0003106961360689152,22717.266032517204,2316.516448789057,19368.5296770575,1975.040373323969,0.8525906968441377,0.8525906968441377,35725.52590844879,35405.22815468563,1.0113210377449042,0.8,4311.692499861085,4273.035954225843,1.0113210377449042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561291967338592,4.876911237818698,-2.4471427195838835,7.324053957402581,3.5,3.5,1.0,0.6,0.0002334572518104421,1.0000023922601153,0.00023345669332130604,198.9213840332927,0.0,9.559040276811562e-08,0.27090320144483965,0.02525449361354219,7.987702482752986e-05,0.00015358022698291223,0.0006078948048260682,0.09189844124206613,0.09189844124206613,0.09189844124206613,0.09194432261396195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500439.52501618257,591.4888006263923,0.0,0.09189844124206613,0.09189844124278793,0.09189844124278793,0.375,0.375,0.5,7.1577970801210125,0.2583033896859206,0.2583033896859206,1.0402345651527867e-11,0.00015588335139682385,0.24507073500552679,1.0402345651527867e-11,25961.952031693225,19801.494155324457,0.7627120692292957,1.0729210879854576,3.9008513389905923,1.0403416710501563,0.6392826654017894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891266879717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.245210291134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2577624046325,261.2577624046325,-11.892237595367476,244.96177741347714,277.5537473957976,129643.59788617128,129652.81605763406,-9.218171462795999,0.0,nan,277.5537473957976,4.403747395797609,271.03535339932245,-2.1146466006775313,264.5169594028766,-8.633040597123397,257.99856540638507,-15.151434593614908,251.4801714099362,-21.669828590063787,244.96177741347714,-28.18822258652284,1.0,1.0,26022.012520719443,26022.012520719443,276.8570170575064,3.707017057506448,276.8570170575064,276.8570170575064,75501.82985021532,75503.73975962574,-1.9099094104167307,0.0,8546.071908451686,8546.071908451686,0.8833248226293715,3977.948794919888,276.8570170575064,3.707017057506448,1.0,0.002,0.22429213090330738,0.004744717412636884,0.00034744169763968385,0.001652558302341548,0.17372084881984193,0.17372084881984193,0.0,-1.8767973286593076e-14,1.0,1.0005016492557735,0.24507073499512444,0.09189844124278793,0.0,4.6071427434854485e-05,58.95659961284211,0.0,1601732.8830590656,268.0222672007182,0.0001558833409944782,1.0,1279678.1627008931,2617.778092076629,,,,,,,,,,,,,,,,,,,3.0,15442.683369469009,1450.0,0.375,6.173730061729009,3.5
2210.0,-29.999021941388996,4.876808561364342,34.93002968161786,25.194138404354476,6.213969188192582,-26.377722828435733,-39.88625271068884,2.5926700752035834,-5.12782057606006,-5.1279763607282085,39.86021185536072,41064.77216491274,25762.32117438832,25762.32117438832,66827.09333930106,75511.4895941853,75503.88394054056,25762.32117438832,101266.20511492887,101266.20511492887,101266.20511492887,127228.12951770064,124011.88374006112,3216.245777639512,0.0,89918.61563375835,55471.904549290244,38274.12342718679,25961.924402771772,64236.04782995856,19801.47329779262,1450.0,0.0,0.8867735809987296,2.8711231766289305,0.001494314320929203,1.0,1.0,-4.885967344393464,352890.3625233251,1548514.7928056058,4.388090345491522,1548514.7928056058,4.388090345491522,0.7627120775252915,0.09189866748538317,3.9581489656546687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581489656546687,1.279630347744019,1.279929101566298,3.0931971663792304,6554.113622072125,15442.656160522563,6479.79007431419,0.0003106997682701956,22717.339952081875,2316.5239864869122,19368.526159676887,1975.0400146509653,0.8525877677814081,0.8525877677814081,35725.46063936096,35405.22815468563,1.0113187281922495,0.8,4311.684622573646,4273.035954225843,1.0113187281922495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561283630314773,4.876808561364342,-2.4472344164290667,7.324042977793409,3.5,3.5,1.0,0.6,0.00023345669332130604,1.0000024161384313,0.00023345612925898012,198.92140320517913,0.0,1.1109543191427408e-07,0.31484445404505274,0.0252546047089741,7.987678261171132e-05,0.00015357991070959472,0.0006078921647205188,0.09189866748541756,0.09189866748541756,0.09189866748541756,0.091943976226522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500432.9726735265,591.4909525834918,0.0,0.09189866748541756,0.09189866748538317,0.09189866748538317,0.375,0.375,0.5,7.159156342284948,0.25507538816748365,0.25507538816748365,1.0459189070388675e-11,0.00015578466815213687,0.24200901633474814,1.0459189070388675e-11,25961.924402771772,19801.47329779262,0.7627120775252915,1.0729121528553076,3.900859165808268,1.0403363157739927,0.6392792450995227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489264388332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28915154373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25770989895295,261.25770989895295,-11.892290101047024,244.96175017740632,277.55366962050726,129643.39668305655,129652.17512645609,-8.778443399512138,0.0,nan,277.55366962050726,4.403669620507287,271.0352857318788,-2.1147142681211903,264.5169018432715,-8.633098156728465,257.9985179546311,-15.15148204536888,251.48013406602286,-21.66986593397712,244.96175017740632,-28.18824982259366,1.0,1.0,26022.012520719443,26022.012520719443,276.85694625042726,3.706946250427279,276.85694625042726,276.85694625042726,75502.02167158992,75503.88394054056,-1.8622689506446477,0.0,8546.071908451686,8546.071908451686,0.8833253950622589,3977.939710482942,276.85694625042726,3.706946250427279,1.0,0.002,0.2242466349765611,0.0047449046005160565,0.00034737115870514545,0.0016526288412938035,0.17368557935257273,0.17368557935257273,0.0,-1.0512424264419451e-15,1.0,1.000495385487923,0.24200901632428895,0.09189866748538317,0.0,4.549592753380169e-05,58.220158680492816,0.0,1601732.781752324,268.0221794239399,0.0001557846576929478,1.0,1279678.4643468917,2617.7768582534122,,,,,,,,,,,,,,,,,,,3.0,15442.656160522563,1450.0,0.375,6.173730061729009,3.5
2211.0,-29.99904489157347,4.876706217504417,34.93003522517093,25.19414706565442,6.213899123890511,-26.377750490009603,-39.886279637552775,2.5926047223417656,-5.127907563737665,-5.12806320501818,39.86021934876723,41064.69623142844,25762.281262995686,25762.281262995686,66826.97749442412,75511.64039636985,75504.02741684183,25762.281262995686,101266.30867983752,101266.30867983752,101266.30867983752,127228.20567792638,124011.35402020293,3216.8516577234523,0.0,89918.71670730715,55471.77881516781,38274.375435710375,25961.896998088865,64236.27243379924,19801.45260157446,1450.0,0.0,0.8867731113454782,2.871113985386153,0.001494314320929203,1.0,1.0,-4.889080478059611,352889.16672190465,1548515.1149533326,4.388106127875681,1548515.1149533326,4.388106127875681,0.7627120854470729,0.09189889091236088,3.958140457247648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958140457247648,1.2796306521851672,1.2799294053566947,3.0931897813548863,6554.097974091718,15442.627982218315,6479.787991866761,0.0003107032216674206,22717.414320823133,2316.531569988032,19368.519935102166,1975.039379920989,0.8525847027119051,0.8525847027119051,35725.3992032042,35405.22815468563,1.0113165542691755,0.8,4311.6772078803815,4273.035954225843,1.0113165542691755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561275014686817,4.876706217504417,-2.447325413766567,7.324031631270984,3.5,3.5,1.0,0.6,0.00023345612925898012,1.0000023886537712,0.00023345557161444857,198.92142215897672,0.0,1.1220406936861138e-07,0.3179863325906446,0.02525471691304347,7.987653945042134e-05,0.00015357958980855878,0.0006078895878287551,0.0918988909129093,0.0918988909129093,0.0918988909129093,0.09194363319371963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500426.5018730663,591.4930777451449,0.0,0.0918988909129093,0.09189889091236088,0.09189889091236088,0.375,0.375,0.5,7.1604986107821915,0.2518874354227023,0.2518874354227023,1.3073986337985843e-11,0.00015564128051437365,0.23898272695856804,1.3073986337985843e-11,25961.896998088865,19801.45260157446,0.7627120854470729,1.072903104595527,3.9008675547407274,1.0403308747918836,0.6392758277459045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489403463143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29229342228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2576584838983,261.2576584838983,-11.89234151610168,244.96172329228114,277.55359367552467,129643.04048908695,129651.63659053967,-8.596101452732784,0.0,nan,277.55359367552467,4.403593675524689,271.03521959886365,-2.114780401136329,264.5168455222313,-8.633154477768699,257.9984714455625,-15.151528554437505,251.48009736892692,-21.669902631073057,244.96172329228114,-28.188276707718842,1.0,1.0,26022.012520719443,26022.012520719443,276.85687619470434,3.706876194704364,276.85687619470434,276.85687619470434,75502.18202475285,75504.02741684183,-1.8453920889733126,0.0,8546.071908451686,8546.071908451686,0.8833259338785748,3977.9311595338863,276.85687619470434,3.706876194704364,1.0,0.002,0.22420170789238988,0.0047450894014054975,0.00034730150156617184,0.001652698498499537,0.17365075078308592,0.17365075078308592,0.0,6.570872318478749e-14,1.0,1.0004891941166,0.23898272694549405,0.09189889091236088,0.0,4.4927084997978794e-05,57.49223656098595,0.0,1601732.681289247,268.0220924362623,0.0001556412674403873,1.0,1279678.7631241253,2617.7756361651263,,,,,,,,,,,,,,,,,,,3.0,15442.627982218315,1450.0,0.375,6.173730061729009,3.5
2212.0,-29.99906754242219,4.87660421580982,34.93004063669497,25.194155412632995,6.213828176706059,-26.377777970513897,-39.886306564416714,2.592538604722623,-5.127993806595555,-5.128149261129817,39.86022662554363,41064.619615164804,25762.240203119563,25762.240203119563,66826.85981828437,75511.79006730298,75504.16932406892,25762.240203119563,101266.40952718849,101266.40952718849,101266.40952718849,127228.2793144767,124010.82936674518,3217.4499477315303,0.0,89918.8155353875,55471.65127385058,38274.62695726325,25961.869787288222,64236.49674455148,19801.43204046168,1450.0,0.0,0.8867726464917425,2.871104878206929,0.001494314320929203,1.0,1.0,-4.8921607240666845,352887.98177622474,1548515.427788201,4.388121748986493,1548515.427788201,4.388121748986493,0.7627120928769586,0.09189911151028887,3.9581317717682913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581317717682913,1.2796309601622493,1.2799297126920632,3.093182249409177,6554.082014802569,15442.599876008224,6479.786166659512,0.00031070675609607535,22717.489138876335,2316.5391993062194,19368.514479435555,1975.0388235978194,0.8525816546464329,0.8525816546464329,35725.33648844432,35405.22815468563,1.0113143351035976,0.8,4311.669638873267,4273.035954225843,1.0113143351035976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5612661511370085,4.87660421580982,-2.447415742433126,7.324019958242946,3.5,3.5,1.0,0.6,0.00023345557161444857,1.0000023574993333,0.00023345502124439162,198.92144086556596,0.0,1.109274432739539e-07,0.3143683742383854,0.025254827840486743,7.987629628981518e-05,0.0001535792753246334,0.0006078870091475813,0.09189911151069394,0.09189911151069394,0.09189911151069394,0.0919432933508803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500420.1115478999,591.4951764601171,0.0,0.09189911151069394,0.09189911151028887,0.09189911151028887,0.375,0.375,0.5,7.161824065998677,0.248737957623689,0.248737957623689,6.821210263296962e-13,0.0001554545342514757,0.23598853706312184,6.821210263296962e-13,25961.869787288222,19801.43204046168,0.7627120928769586,1.072894052266448,3.9008758267484116,1.0403254100863246,0.6392724027038086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895409559168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.288675463926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25760790812006,261.25760790812006,-11.892392091879913,244.96169673796314,277.55351907828526,129642.65325224375,129651.10903410285,-8.455781859097758,0.0,nan,277.55351907828526,4.403519078285285,271.0351546102085,-2.114845389791469,264.5167901421594,-8.633209857840598,257.99842567407876,-15.151574325921217,251.48006120602508,-21.669938793974893,244.96169673796314,-28.18830326203684,1.0,1.0,26022.012520719443,26022.012520719443,276.85680674355797,3.7068067435579906,276.85680674355797,276.85680674355797,75502.33672880344,75504.16932406892,-1.832595265484997,0.0,8546.071908451686,8546.071908451686,0.8833264839082655,3977.9224306271326,276.85680674355797,3.7068067435579906,1.0,0.002,0.22415734361927894,0.00474527183379306,0.0003472327168459394,0.0016527672831650282,0.17361635842296969,0.17361635842296969,0.0,1.0967355495994369e-14,1.0,1.0004830683325514,0.23598853706243972,0.09189911151028887,0.0,4.4364273900444464e-05,56.772032286552005,0.0,1601732.5816208087,268.0220061934044,0.00015545453356935468,1.0,1279679.059189634,2617.7744251693985,,,,,,,,,,,,,,,,,,,3.0,15442.599876008224,1450.0,0.375,6.173730061729009,3.5
2213.0,-29.99908974870852,4.876502562536714,34.930045916472416,25.19416316589343,6.213755853108662,-26.377805188515886,-39.886333456356056,2.5924712928587006,-5.128079451695498,-5.128234677293061,39.86023364641617,41064.54201717692,25762.198392561666,25762.198392561666,66826.74040973859,75511.93781789264,75504.30859499382,25762.198392561666,101266.50698755549,101266.50698755549,101266.50698755549,127228.34969199554,124010.30897092856,3218.0407210669814,0.0,89918.91077016963,55471.521038592204,38274.87747953048,25961.842704440038,64236.720183970516,19801.41156072207,1450.0,0.0,0.8867721858246911,2.8710958393845214,0.001494314320929203,1.0,1.0,-4.895211493852457,352886.80564534763,1548515.7296225496,4.388137229417449,1548515.7296225496,4.388137229417449,0.7627120996821847,0.09189932931641719,3.958122825703361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958122825703361,1.2796312736666198,1.2799300255653194,3.093174500465174,6554.065595720075,15442.57192219514,6479.784743125462,0.00031071041113499726,22717.564545054505,2316.5468885964633,19368.510224397014,1975.0383897046408,0.8525786373792185,0.8525786373792185,35725.27189205986,35405.22815468563,1.0113120493576375,0.8,4311.661842773998,4273.035954225843,1.0113120493576375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5612571255383605,4.876502562536714,-2.447505509264755,7.324008071801469,3.5,3.5,1.0,0.6,0.00023345502124439162,1.000002311229672,0.00023345448167746649,198.92145920500877,0.0,1.0948040473894808e-07,0.3102674670301789,0.02525493732089148,7.987605344527519e-05,0.00015357896779911643,0.0006078844179936442,0.09189932931722115,0.09189932931722115,0.09189932931722115,0.09194295613146808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500413.8007183319,591.4972490485327,0.0,0.09189932931722115,0.09189932931641719,0.09189932931641719,0.375,0.375,0.5,7.163132870498621,0.24562507930556876,0.24562507930556876,-1.3301360013429075e-11,0.00015522559755254406,0.23302318344059358,-1.3301360013429075e-11,25961.842704440038,19801.41156072207,0.7627120996821847,1.0728850024180578,3.9008839766652708,1.0403199325611643,0.6392689710740256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896766554182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28457455672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2575579343168,261.2575579343168,-11.892442065683156,244.96167051858404,277.55344535005383,129642.23112341654,129650.58626182869,-8.355138412111309,0.0,nan,277.55344535005383,4.4034453500538575,271.03509038375597,-2.114909616244006,264.51673541746567,-8.63326458253431,257.9983804511639,-15.151619548836095,251.48002548487747,-21.669974515122504,244.96167051858404,-28.188329481415934,1.0,1.0,26022.012520719443,26022.012520719443,276.8567376238788,3.706737623878837,276.8567376238788,276.8567376238788,75502.48462063285,75504.30859499382,-1.823974360973807,0.0,8546.071908451686,8546.071908451686,0.8833270504400017,3977.913439831878,276.8567376238788,3.706737623878837,1.0,0.002,0.22411353673925433,0.00474545189683948,0.0003471647960443386,0.001652835204016426,0.1735823980221693,0.1735823980221693,0.0,6.076476127825359e-14,1.0,1.0004770014619158,0.23302318345389494,0.09189932931641719,0.0,4.380688081384949e-05,56.0587608991517,0.0,1601732.482579221,268.0219205483045,0.00015522561085390407,1.0,1279679.3530533402,2617.7732231804675,,,,,,,,,,,,,,,,,,,3.0,15442.57192219514,1450.0,0.375,6.173730061729009,3.5
2214.0,-29.99911162205892,4.876401264371697,34.93005106520453,25.194169661868386,6.213684217295208,-26.377832038117386,-39.88635650658978,2.5924046333273014,-5.12816447089989,-5.1283194267325865,39.86024042403324,41064.453920460066,25762.15577959353,25762.15577959353,66826.6097000536,75512.08489492052,75504.44549601534,25762.15577959353,101266.60127560887,101266.60127560887,101266.60127560887,127228.41703910421,124009.79298714141,3218.6240519628004,0.0,89919.00678506766,55471.38178884572,38275.13888469104,25961.815763495342,64236.95464818638,19801.39117402584,1450.0,0.0,0.8867717294353435,2.871086871738804,0.001494314320929203,1.0,1.0,-4.898232287818132,352885.6386984646,1548516.0209978858,4.38815256610958,1548516.0209978858,4.38815256610958,0.7627121059024071,0.09189954435808988,3.9581142401645226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581142401645226,1.27963158412166,1.279930335402358,3.093167040638009,6554.049789241467,15442.54443496799,6479.7831003625815,0.0003107139184534349,22717.638079422915,2316.554387015231,19368.505314068832,1975.037888990515,0.8525756615346537,0.8525756615346537,35725.20989887988,35405.22815468563,1.0113098557271567,0.8,4311.654360853932,4273.035954225843,1.0113098557271567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5612479267243025,4.876401264371697,-2.4475946928688224,7.32399595724052,3.5,3.5,1.0,0.6,0.00023345448167746649,1.000002276578085,0.00023345395020131962,198.92147726949366,0.0,1.0733144008549517e-07,0.3041773012022933,0.025255044652331568,7.987584529335565e-05,0.00015357863638411085,0.0006078817876569984,0.0918995443579716,0.0918995443579716,0.0918995443579716,0.0919426216352151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500407.5686483313,591.4992957530936,0.0,0.0918995443579716,0.09189954435808988,0.09189954435808988,0.375,0.375,0.5,7.164425188647764,0.2425473328762564,0.2425473328762564,1.2846612662542611e-11,0.0001549558326701117,0.23008713891442767,1.2846612662542611e-11,25961.815763495342,19801.39117402584,0.7627121059024071,1.0728753733375653,3.9008920484257805,1.0403141005991063,0.6392652663153522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898096916038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27848439089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2575085458239,261.2575085458239,-11.892491454176081,244.96164463700552,277.5533724546469,129641.8206823085,129650.07796193575,-8.257279627217908,0.0,nan,277.5533724546469,4.403372454646899,271.0350268911108,-2.11497310888916,264.5166813275891,-8.633318672410894,257.99833576405706,-15.151664235942917,251.4799902005341,-21.670009799465873,244.96164463700552,-28.188355362994457,1.0,1.0,26022.012520719443,26022.012520719443,276.8566688936143,3.706668893614335,276.8566688936143,276.8566688936143,75502.6316508691,75504.44549601534,-1.8138451462436933,0.0,8546.071908451686,8546.071908451686,0.8833275941403508,3977.9048113653453,276.8566688936143,3.706668893614335,1.0,0.002,0.22407028174514845,0.004745629618964865,0.00034709773064899664,0.0016529022693054236,0.1735488653244983,0.1735488653244983,0.0,-4.5579859331290606e-14,1.0,1.000470994474427,0.23008713890158106,0.09189954435808988,0.0,4.325499471005602e-05,55.352536258733714,0.0,1601732.3841988507,268.0218355291001,0.00015495581982349904,1.0,1279679.644622988,2617.772030575692,,,,,,,,,,,,,,,,,,,3.0,15442.54443496799,1450.0,0.375,6.173730061729009,3.5
2215.0,-29.99913325001667,4.876300328480821,34.93005608404181,25.1941755990498,6.213613262692771,-26.377858598744766,-39.88638325883073,2.592338611383191,-5.128248833429382,-5.128403479941395,39.86024697276232,41064.38486117389,25762.112306687202,25762.112306687202,66826.49716786109,75512.23205898107,75504.58032171725,25762.112306687202,101266.69262840445,101266.69262840445,101266.69262840445,127228.48160839986,124009.28159242861,3219.200015971241,0.0,89919.10402991134,55471.262743203086,38275.37920745361,25961.78897999541,64237.16818744902,19801.37089339241,1450.0,0.0,0.8867712774214342,2.8710779783661176,0.001494314320929203,1.0,1.0,-4.901222501451059,352884.4813407765,1548516.3025341406,4.388167755778289,1548516.3025341406,4.388167755778289,0.762712111582532,0.09189975665979704,3.9581059208623723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9581059208623723,1.2796318916013714,1.2799306422737262,3.093159796063753,6554.034438857943,15442.517187005491,6479.781243296702,0.00031071731366023343,22717.710396774884,2316.5617613328595,19368.499763174645,1975.037322956835,0.8525727031859818,0.8525727031859818,35725.14982807647,35405.22815468563,1.0113077301209343,0.8,4311.647110944353,4273.035954225843,1.0113077301209343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561238542276345,4.876300328480821,-2.447683269724496,7.3239835982053165,3.5,3.5,1.0,0.6,0.00023345395020131962,1.000002251037981,0.00023345342468879387,198.92149513131963,0.0,1.0572202026788497e-07,0.299616205439186,0.025255150374351835,7.98756037116052e-05,0.00015357834648971441,0.0006078793625571916,0.09189975666023799,0.09189975666023799,0.09189975666023799,0.09194228997140305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500401.4145949599,591.5013168188477,0.0,0.09189975666023799,0.09189975665979704,0.09189975665979704,0.375,0.375,0.5,7.165701187964523,0.23950365827613496,0.23950365827613496,5.6843418860808015e-12,0.00015464651198726642,0.22718097849030983,5.6843418860808015e-12,25961.78897999541,19801.37089339241,0.762712111582532,1.072866832712585,3.9009000667752205,1.0403088905297975,0.6392620661817601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489940733218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27392329513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25745972046053,261.25745972046053,-11.892540279539446,244.96161908038806,277.55330036053607,129641.41866821093,129649.58179799106,-8.163129780152788,0.0,nan,277.55330036053607,4.403300360536093,271.03496410450134,-2.115035895498636,264.5166278484763,-8.633372151523702,257.9982915924434,-15.151708407556555,251.47995533641796,-21.67004466358202,244.96161908038806,-28.188380919611916,1.0,1.0,26022.012520719443,26022.012520719443,276.8566006167415,3.7066006167415253,276.8566006167415,276.8566006167415,75502.7787609349,75504.58032171725,-1.8015607823472237,0.0,8546.071908451686,8546.071908451686,0.8833281209804404,3977.896450466684,276.8566006167415,3.7066006167415253,1.0,0.002,0.22402757302203807,0.004745805031194578,0.00034703151198249864,0.0016529684880317106,0.17351575599124933,0.17351575599124933,0.0,1.4209119991726027e-14,1.0,1.0004650485491422,0.22718097848462548,0.09189975665979704,0.0,4.270872379046372e-05,54.6534968327486,0.0,1601732.2865171537,268.0217511665706,0.00015464650630292454,1.0,1279679.9337973192,2617.7708477692145,,,,,,,,,,,,,,,,,,,3.0,15442.517187005491,1450.0,0.375,6.173730061729009,3.5
2216.0,-29.999154324093418,4.876199759594352,34.93006097298325,25.194181186985247,6.213540852204407,-26.377884806469186,-39.88641001107169,2.592271334517214,-5.128332647062166,-5.128486945717835,39.86025326167443,41064.314685682075,25762.068266178878,25762.068266178878,66826.38295186096,75512.37760184564,75504.71225462334,25762.068266178878,101266.78052080222,101266.78052080222,101266.78052080222,127228.54282556866,124008.7741432149,3219.7686823537474,0.0,89919.19771375202,55471.140557178376,38275.6190628596,25961.762304766435,64237.38136762603,19801.350678633033,1450.0,0.0,0.8867708293412604,2.8710691477420927,0.001494314320929203,1.0,1.0,-4.904184865784259,352883.33207500377,1548516.572899727,4.388182813266444,1548516.572899727,4.388182813266444,0.7627121166192025,0.09189996625306396,3.9580972882121257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580972882121257,1.279632204892658,1.2799309549656581,3.09315229257156,6554.018539858381,15442.489999700285,6479.779808292051,0.0003107208504188725,22717.78361323922,2316.5692273344334,19368.49547384971,1975.0368855674171,0.8525697666458252,0.8525697666458252,35725.08749466814,35405.22815468563,1.0113055244533498,0.8,4311.639587962329,4273.035954225843,1.0113055244533498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561229035300776,4.876199759594352,-2.447771318210589,7.3239710778049405,3.5,3.5,1.0,0.6,0.00023345342468879387,1.0000021933903767,0.0002334529126354219,198.92151253571603,0.0,1.0453573733200608e-07,0.2962542795989052,0.02525525491008917,7.987536213053016e-05,0.00015357806255826372,0.0006078769129407358,0.09189996625314327,0.09189996625314327,0.09189996625314327,0.09194196072517576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500395.33766271017,591.5033125386623,0.0,0.09189996625314327,0.09189996625306396,0.09189996625306396,0.375,0.375,0.5,7.166961022024622,0.2364927319061394,0.2364927319061394,2.802380549837835e-11,0.0001542986556728465,0.22430207993357953,2.802380549837835e-11,25961.762304766435,19801.350678633033,0.7627121166192025,1.0728582761324548,3.9009079845643257,1.0403036600981328,0.6392588522666246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900703047253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27056136929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2574112738395,261.2574112738395,-11.892588726160454,244.96159387208627,277.5532286755929,129640.98378223962,129649.08359002792,-8.099807788300124,0.0,nan,277.5532286755929,4.4032286755929135,271.034901714892,-2.1150982851079903,264.51657475418915,-8.633425245810827,257.99824779348904,-15.151752206510935,251.47992083278777,-21.670079167212208,244.96159387208627,-28.18840612791371,1.0,1.0,26022.012520719443,26022.012520719443,276.85653258880683,3.7065325888068514,276.85653258880683,276.85653258880683,75502.9194869676,75504.71225462334,-1.792767655744683,0.0,8546.071908451686,8546.071908451686,0.8833286676638883,3977.887774653186,276.85653258880683,3.7065325888068514,1.0,0.002,0.22398540544746104,0.00474597813679536,0.00034696613203100677,0.0016530338679476297,0.1734830660155034,0.1734830660155034,0.0,-2.1363553287523374e-14,1.0,1.0004591583231075,0.22430207990555573,0.09189996625306396,0.0,4.2167575122037096e-05,53.96101184911207,0.0,1601732.1894113217,268.0216673529378,0.000154298627649041,1.0,1279680.220950425,2617.76967323088,,,,,,,,,,,,,,,,,,,3.0,15442.489999700285,1450.0,0.375,6.173730061729009,3.5
2217.0,-29.99917504845221,4.876099562417246,34.930065732262236,25.194184854067885,6.213469026047578,-26.37791064099569,-39.88643285175783,2.592204618558736,-5.1284159071083195,-5.128569820522792,39.860259297530234,41064.23486534699,25762.023661070594,25762.023661070594,66826.25852641759,75512.52144442745,75504.84141034097,25762.023661070594,101266.86507141156,101266.86507141156,101266.86507141156,127228.60081295375,124008.27069253987,3220.330120413883,0.0,89919.2913802127,55471.010465238374,38275.86768330481,25961.735741542194,64237.603424847,19801.33053310403,1450.0,0.0,0.8867703851880359,2.8710603802208134,0.001494314320929203,1.0,1.0,-4.907119277311892,352882.19094935525,1548516.8323873933,4.388197738801821,1548516.8323873933,4.388197738801821,0.7627121210320038,0.09190017316372914,3.9580890921936493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580890921936493,1.2796325155534214,1.2799312650436758,3.0931451366581104,6554.003377336468,15442.463532243764,6479.778184833687,0.000310724212720273,22717.854319539252,2316.5764373704837,19368.49062122402,1975.036390737308,0.8525668995317705,0.8525668995317706,35725.02831400299,35405.22815468563,1.0113034303464696,0.8,4311.632445483007,4273.035954225843,1.0113034303464696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561219406445641,4.876099562417246,-2.4478588344756025,7.3239583968928486,3.5,3.5,1.0,0.6,0.0002334529126354219,1.0000021569920472,0.00023345240908043209,198.92152965129435,0.0,1.0185843125332854e-07,0.2886667941719331,0.02525535676852042,7.987515587254865e-05,0.00015357775676287324,0.000607874443846698,0.09190017316430413,0.09190017316430413,0.09190017316430413,0.09194163390716191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500389.33713963156,591.5052831470106,0.0,0.09190017316430413,0.09190017316372914,0.09190017316372914,0.375,0.375,0.5,7.168204844334394,0.23351347517353815,0.23351347517353815,4.661160346586257e-11,0.00015391341446502338,0.2214505432108922,4.661160346586257e-11,25961.735741542194,19801.33053310403,0.7627121210320038,1.0728492219983927,3.900915798301014,1.0402981270090361,0.6392553998903298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514901965579934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26297388386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2573632220106,261.2573632220106,-11.892636777989367,244.96156901448438,277.5531574295379,129640.56538043659,129648.59918254359,-8.033802106996092,0.0,nan,277.5531574295379,4.403157429537941,271.03483974652255,-2.115160253477427,264.5165220635199,-8.633477936480062,257.99820438050557,-15.151795619494408,251.47988669749336,-21.67011330250662,244.96156901448438,-28.188430985515595,1.0,1.0,26022.012520719443,26022.012520719443,276.856464826877,3.7064648268770384,276.856464826877,276.856464826877,75503.05849340816,75504.84141034097,-1.7829169328178978,0.0,8546.071908451686,8546.071908451686,0.88332918669641,3977.8795376546177,276.856464826877,3.7064648268770384,1.0,0.002,0.22394377388050057,0.004746148959810074,0.0003469015828327933,0.0016530984172019808,0.17345079141639666,0.17345079141639666,0.0,3.4774266799431075e-14,1.0,1.000453324003129,0.2214505431642806,0.09190017316372914,0.0,4.163156758201226e-05,53.27510547184713,0.0,1601732.0928885008,268.02158409289166,0.0001539133678534199,1.0,1279680.5060702467,2617.7685070099883,,,,,,,,,,,,,,,,,,,3.0,15442.463532243764,1450.0,0.375,6.173730061729009,3.5
