time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2218.0,-29.999196510782095,4.8759997776003825,34.930070380477474,25.194214016106002,6.2134235293971924,-26.377934506773276,-39.886455482896395,2.5921615252214973,-5.128496890628753,-5.128650388234583,39.86026561077148,41064.139032818755,25761.974177025033,25761.974177025033,66826.11320984378,75512.64047859453,75504.98097523607,25761.974177025033,101266.9551522611,101266.9551522611,101266.9551522611,127228.66523393356,124007.78074567618,3220.8844882573776,0.0,89919.36690769208,55470.8713271585,38276.10620059286,25961.710081672452,64237.81628226531,19801.311105835724,1450.0,0.0,0.8867699517826686,2.8710518573608903,0.001494314320929203,1.0,1.0,-4.909987323199687,352881.0815923841,1548517.1037999555,4.388212303170904,1548517.1037999555,4.388212303170904,0.7627121265719075,0.0919003773378173,3.9580797697820578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580797697820578,1.2796327165716856,1.2799314654644718,3.0931373655296226,6553.986911247711,15442.437363422152,6479.777637355362,0.0003107279144740431,22717.92690844209,2316.583839378594,19368.488984774667,1975.0362238659143,0.8525641033547495,0.8525641033547495,35724.96100000601,35405.22815468563,1.0113010484428282,0.8,4311.624321396698,4273.035954225843,1.0113010484428282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56120872437974,4.8759997776003825,-2.4479445513335287,7.323944328933911,3.5,3.5,1.0,0.6,0.00023345240908043209,1.0000022338005765,0.00023345188759547097,198.9215473763419,0.0,1.0016792883585169e-07,0.28387591032080367,0.025255456936449257,7.987495150732779e-05,0.0001535774575731043,0.0006078718279146665,0.09190037734168667,0.09190037734168667,0.09190037734168667,0.09194131603870814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500383.4139036,591.5072283825301,0.0,0.09190037734168667,0.0919003773378173,0.0919003773378173,0.375,0.375,0.5,7.169433005527189,0.23057176012565606,0.23057176012565606,-1.4551915228366852e-11,0.0001534976058223947,0.21866306503488886,-1.4551915228366852e-11,25961.710081672452,19801.311105835724,0.7627121265719075,1.07284003282922,3.900922332813273,1.040292417727983,0.6392517898239278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514903207161474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.258183000005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25731781969824,261.25731781969824,-11.892682180301733,244.96154455570567,277.55309108368715,129640.39547293997,129647.98630149486,-7.590828554906293,0.0,nan,277.55309108368715,4.403091083687173,271.0347817781026,-2.1152182218973508,264.51647247248894,-8.633527527511035,257.9981631668997,-15.151836833100276,251.4798538613053,-21.67014613869469,244.96154455570567,-28.188455444294306,1.0,1.0,26022.012520719443,26022.012520719443,276.8564005900476,3.706400590047622,276.8564005900476,276.8564005900476,75503.25930631037,75504.98097523607,-1.7216689257038524,0.0,8546.071908451686,8546.071908451686,0.8833297770602826,3977.8701686309682,276.8564005900476,3.706400590047622,1.0,0.002,0.22390266628097766,0.004746317850528487,0.00034683784696877524,0.0016531621531926362,0.17341892348438762,0.17341892348438762,0.0,1.6141124895008296e-13,1.0,1.0004476206777775,0.21866306504944077,0.0919003773378173,0.0,4.110760059783541e-05,52.60460653068806,0.0,1601731.998944506,268.0215031093712,0.00015349762037430992,1.0,1279680.7832529647,2617.7673732548124,,,,,,,,,,,,,,,,,,,3.0,15442.437363422152,1450.0,0.375,6.173730061729009,3.5
2219.0,-29.99921666484954,4.875900384472765,34.930074904170965,25.19420909173789,6.213337132333783,-26.377961285129743,-39.88648227006195,2.5920817525898796,-5.128578484926663,-5.128731528156393,39.86027131357572,41064.0735986679,25761.927175020082,25761.927175020082,66826.00077368798,75512.80078155252,75505.10853901737,25761.927175020082,101267.03571403745,101267.03571403745,101267.03571403745,127228.71971224909,124007.28791919771,3221.431793051375,0.0,89919.46959496172,55470.74792030077,38276.35741628994,25961.683998211636,64238.041414501575,19801.29130864258,1450.0,0.0,0.8867695176738669,2.871043274498479,0.001494314320929203,1.0,1.0,-4.912855643335774,352879.96436045645,1548517.3489681003,4.388226891188233,1548517.3489681003,4.388226891188233,0.7627121303073632,0.09190057895090722,3.95807118492652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95807118492652,1.2796330878440436,1.2799318361561645,3.0931297592462017,6553.970794445871,15442.409194542483,6479.775894620087,0.0003107314875711456,22718.002126237916,2316.591509459185,19368.483775622306,1975.0356926802024,0.852561051275406,0.8525610512754059,35724.89901162506,35405.22815468563,1.0112988549869328,0.8,4311.616840055824,4273.035954225843,1.0112988549869328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561198578109186,4.875900384472765,-2.4480305821285375,7.323930966601303,3.5,3.5,1.0,0.6,0.00023345188759547097,1.0000020976367592,0.00023345139789923724,198.9215640209401,0.0,1.0373459539873766e-07,0.29398384336002253,0.025255560671044657,7.98747096126993e-05,0.00015357717798277165,0.0006078694028359401,0.09190057895069113,0.09190057895069113,0.09190057895069113,0.09194099617609583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500377.5635574946,591.5091496449564,0.0,0.09190057895069113,0.09190057895090722,0.09190057895090722,0.375,0.375,0.5,7.1706455223278605,0.22766115458870217,0.22766115458870217,9.606537787476555e-12,0.0001530432297158768,0.21587588482060482,9.606537787476555e-12,25961.683998211636,19801.29130864258,0.7627121303073632,1.072831282038127,3.9009306161938064,1.0402870215560802,0.6392485308463621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514904492954543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26829093305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25727098588703,261.25727098588703,-11.892729014112945,244.96152027739745,277.55302169437505,129639.75746037785,129647.58762209628,-7.830161718443075,0.0,nan,277.55302169437505,4.40302169437507,271.0347214109903,-2.1152785890096766,264.5164211275789,-8.633578872421083,257.99812084418505,-15.151879155814925,251.47982056079556,-21.670179439204418,244.96152027739745,-28.188479722602523,1.0,1.0,26022.012520719443,26022.012520719443,276.85633437672396,3.706334376723987,276.85633437672396,276.85633437672396,75503.35736826887,75505.10853901737,-1.7511707484954968,0.0,8546.071908451686,8546.071908451686,0.8833303207164825,3977.8615408511528,276.85633437672396,3.706334376723987,1.0,0.002,0.2238620825949319,0.004746484310437669,0.00034677492228656667,0.0016532250777610035,0.17338746114328332,0.17338746114328332,0.0,4.7570020839105e-14,1.0,1.0004419178879758,0.2158758848109983,0.09190057895090722,0.0,4.058368664725723e-05,51.93417524502786,0.0,1601731.904239733,268.0214215150733,0.00015304322010933902,1.0,1279681.0624038693,2617.766231449883,,,,,,,,,,,,,,,,,,,3.0,15442.409194542483,1450.0,0.375,6.173730061729009,3.5
2220.0,-29.999237484114104,4.8758014171618145,34.93007931930304,25.1942332595587,6.2132894716152345,-26.377984788533716,-39.88650479642672,2.592036775893715,-5.12865809049714,-5.128810651342089,39.86027722787002,41063.98946710689,25761.87607639755,25761.87607639755,66825.86554350445,75512.92554342268,75505.24460207704,25761.87607639755,101267.1206784746,101267.1206784746,101267.1206784746,127228.77937150048,124006.80719390651,3221.972177593964,0.0,89919.55296344444,55470.622576668815,38276.589318639584,25961.658693025885,64238.24801166547,19801.272128364744,1450.0,0.0,0.8867690930726541,2.8710349055293163,0.001494314320929203,1.0,1.0,-4.915663605660313,352878.8748996374,1548517.6032292142,4.388241159716998,1548517.6032292142,4.388241159716998,0.7627121349408998,0.09190077791933195,3.9580627498020178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580627498020178,1.2796332975740685,1.2799320453084897,3.0931226604572744,6553.955752963966,15442.383348377802,6479.774477386912,0.0003107348309026647,22718.071604080105,2316.5985942273974,19368.479539417505,1975.0352607075308,0.8525582574508207,0.8525582574508207,35724.83810437581,35405.22815468563,1.0112966997877582,0.8,4311.609489196093,4273.035954225843,1.0112966997877582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561187547506349,4.8758014171618145,-2.4481150224679085,7.323916439629723,3.5,3.5,1.0,0.6,0.00023345139789923724,1.0000021668709673,0.00023345089204127696,198.92158121490584,0.0,9.741114070898601e-08,0.27606317276926634,0.025255658082185366,7.98745061946635e-05,0.00015357689170457373,0.0006078669742862518,0.09190077791960223,0.09190077791960223,0.09190077791960223,0.09194068414912208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500371.7885741787,591.5110461637754,0.0,0.09190077791960223,0.09190077791933195,0.09190077791933195,0.375,0.375,0.5,7.17184270862453,0.22478619083995,0.22478619083995,3.410605131648481e-12,0.00015256084492420996,0.21314704568175102,3.410605131648481e-12,25961.658693025885,19801.272128364744,0.7627121349408998,1.0728225841979584,3.9009372558705513,1.0402815707453459,0.6392451652736513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514905700370733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25037026246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2572264418603,261.2572264418603,-11.892773558139652,244.96149638399356,277.55295649972413,129639.57649497858,129647.02382661105,-7.44733163244795,0.0,nan,277.55295649972413,4.402956499724155,271.0346644765875,-2.1153355234124547,264.5163724534304,-8.633627546569585,257.99808043028395,-15.151919569716028,251.47978840714242,-21.670211592857555,244.96149638399356,-28.188503616006415,1.0,1.0,26022.012520719443,26022.012520719443,276.856271174661,3.706271174661026,276.856271174661,276.856271174661,75503.54911723424,75505.24460207704,-1.6954848427994875,0.0,8546.071908451686,8546.071908451686,0.8833308548904414,3977.853063551028,276.856271174661,3.706271174661026,1.0,0.002,0.22382201185682377,0.004746648836359069,0.00034671279365842543,0.0016532872061407308,0.17335639682921272,0.17335639682921272,0.0,-2.0084368196338076e-13,1.0,1.0004363344002263,0.21314704567834042,0.09190077791933195,0.0,4.0070738461806984e-05,51.27777607387188,0.0,1601731.8117857918,268.02134190950284,0.00015256084151360483,1.0,1279681.3346164501,2617.7651180253238,,,,,,,,,,,,,,,,,,,3.0,15442.383348377802,1450.0,0.375,6.173730061729009,3.5
2221.0,-29.9992568780751,4.87570285307156,34.930083611945236,25.194226938206725,6.213202717631684,-26.37801091850182,-39.886527706962056,2.5919567579771576,-5.128738383658799,-5.1288904248097955,39.86028252313939,41063.91276337383,25761.827690544487,25761.827690544487,66825.74045391832,75513.08410260512,75505.36827736096,25761.827690544487,101267.19596790546,101267.19596790546,101267.19596790546,127228.82890188007,124006.32325777155,3222.5056441085135,0.0,89919.65392934038,55470.487890316894,38276.85115447053,25961.632933974615,64238.48408844515,19801.252554138904,1450.0,0.0,0.8867686674009299,2.871026468268379,0.001494314320929203,1.0,1.0,-4.918473430237441,352877.77648803603,1548517.8308786468,4.388255464229122,1548517.8308786468,4.388255464229122,0.7627121377340658,0.09190097438881535,3.958054292951694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958054292951694,1.2796336699529147,1.2799324171269262,3.0931151515396857,6553.939842468641,15442.355668428367,6479.772817320424,0.0003107383606605326,22718.145652894356,2316.606145105042,19368.474577367684,1975.0347547192655,0.8525552601561073,0.8525552601561072,35724.77704022553,35405.22815468563,1.011294539037572,0.8,4311.602119400069,4273.035954225843,1.011294539037572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5611771025060435,4.87570285307156,-2.44819983080747,7.32390268387903,3.5,3.5,1.0,0.6,0.00023345089204127696,1.0000020185254144,0.00023345042081566954,198.9215972317613,0.0,1.0062606532975751e-07,0.2851742691445328,0.025255758708250697,7.987429930797348e-05,0.00015357659273330346,0.0006078644921649457,0.09190097438817103,0.09190097438817103,0.09190097438817103,0.09194036982447125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500366.08488206007,591.512919234676,0.0,0.09190097438817103,0.09190097438881535,0.09190097438881535,0.375,0.375,0.5,7.1730245714622765,0.22194043959245846,0.22194043959245846,2.5920599000528455e-11,0.00015204115101141724,0.21041699457236973,2.5920599000528455e-11,25961.632933974615,19801.252554138904,0.7627121377340658,1.0728132415505078,3.9009453700663212,1.0402758004362458,0.6392416219977423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490694763862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25948135883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25718034693324,261.25718034693324,-11.892819653066738,244.96147269630382,277.5528879975595,129638.92869674684,129646.6353237321,-7.706626985239628,0.0,nan,277.5528879975595,4.402887997559503,271.03460493731563,-2.1153950626843425,264.51632187705724,-8.63367812294274,257.9980388168068,-15.15196118319318,251.4797557565562,-21.67024424344379,244.96147269630382,-28.188527303696162,1.0,1.0,26022.012520719443,26022.012520719443,276.85620587278737,3.706205872787393,276.85620587278737,276.85620587278737,75503.64081495118,75505.36827736096,-1.7274624097772175,0.0,8546.071908451686,8546.071908451686,0.883331390440069,3977.8445644164526,276.85620587278737,3.706205872787393,1.0,0.002,0.22378245429758753,0.004746810967489645,0.0003466514595264813,0.0016533485403882994,0.17332572976324065,0.17332572976324065,0.0,-8.521915811909864e-14,1.0,1.0004307483615564,0.21041699454644913,0.09190097438881535,0.0,3.95575595754492e-05,50.6210814882355,0.0,1601731.718484478,268.0212616163412,0.00015204112509081824,1.0,1279681.609066013,2617.7639954515494,,,,,,,,,,,,,,,,,,,3.0,15442.355668428367,1450.0,0.375,6.173730061729009,3.5
2222.0,-29.999275914088926,4.875604692270572,34.93008778112143,25.19422679850834,6.213131037041436,-26.378035218971778,-39.88655414488164,2.5918903419020562,-5.1288183023314105,-5.128969791577971,39.86028754522706,41063.86104051806,25761.779295909993,25761.779295909993,66825.64033642806,75513.22415229856,75505.48824696505,25761.779295909993,101267.26754287504,101267.26754287504,101267.26754287504,127228.87475835867,124005.84250743702,3223.0322509216485,0.0,89919.7454649939,55470.3875558067,38277.06434354134,25961.60721548363,64238.671559024966,19801.232992465117,1450.0,0.0,0.8867682447904097,2.871018074524014,0.001494314320929203,1.0,1.0,-4.921259267137543,352876.68367839174,1548518.0467822354,4.388269665880047,1548518.0467822354,4.388269665880047,0.7627121398191236,0.09190116834161621,3.9580467218296875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580467218296875,1.2796339791387492,1.2799327257819164,3.0931084875486268,6553.925722271244,15442.330572848434,6479.771093510541,0.00031074148279273283,22718.212235611678,2316.6129346526773,19368.469424784584,1975.0342293020128,0.8525525346762874,0.8525525346762874,35724.7223716076,35405.22815468563,1.011292604593582,0.8,4311.595521477046,4273.035954225843,1.011292604593582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561166655610099,4.875604692270572,-2.4482842333612673,7.323888925631839,3.5,3.5,1.0,0.6,0.00023345042081566954,1.000001981270518,0.00023344995828814973,198.92161295300176,0.0,9.373695048389947e-08,0.2656505176713711,0.02525585244520118,7.987406056891905e-05,0.0001535763602467505,0.000607862409225186,0.09190116834261752,0.09190116834261752,0.09190116834261752,0.09194005721101825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500360.45354691596,591.5147685253271,0.0,0.09190116834261752,0.09190116834161621,0.09190116834161621,0.375,0.375,0.5,7.174191237638261,0.21912240118751924,0.21912240118751924,3.865352482534945e-12,0.00015148924654795337,0.20771052444041516,3.865352482534945e-12,25961.60721548363,19801.232992465117,0.7627121398191236,1.072805915102707,3.900952764889211,1.0402712060293164,0.6392389513034528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490810951773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23995760736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25713438594516,261.25713438594516,-11.892865614054813,244.9614493757885,277.5528193961003,129638.5034364648,129646.18767160868,-7.684235143906132,0.0,nan,277.5528193961003,4.402819396100313,271.03454539204006,-2.1154546079599186,264.5162713879692,-8.63372861203078,257.9979973839186,-15.152002616081404,251.47972337985428,-21.6702766201457,244.9614493757885,-28.188550624211473,1.0,1.0,26022.012520719443,26022.012520719443,276.8561405440013,3.7061405440013004,276.8561405440013,276.8561405440013,75503.76642891899,75505.48824696505,-1.7218180460622534,0.0,8546.071908451686,8546.071908451686,0.8833318698987561,3977.836955438836,276.8561405440013,3.7061405440013004,1.0,0.002,0.2237434054867797,0.004746970905416038,0.0003465909137861369,0.0016534090862836922,0.17329545689306844,0.17329545689306844,0.0,6.98291251211014e-14,1.0,1.000425210503766,0.2077105244365498,0.09190116834161621,0.0,3.9048811358752587e-05,49.97005641397721,0.0,1601731.6255674374,268.02118169766857,0.0001514892426826009,1.0,1279681.8821164113,2617.762878601424,,,,,,,,,,,,,,,,,,,3.0,15442.330572848434,1450.0,0.375,6.173730061729009,3.5
2223.0,-29.999294476678415,4.87550693923007,34.930091827760684,25.194229767099046,6.213061767016449,-26.378058852315615,-39.88657667124642,2.591826142596891,-5.12889763529472,-5.1290485422027805,39.860292347194786,41063.789998675,25761.73036468959,25761.73036468959,66825.52036336459,75513.35698491271,75505.60592404984,25761.73036468959,101267.33628873943,101267.33628873943,101267.33628873943,127228.91791863463,124005.36585338447,3223.552065250164,0.0,89919.82862439603,55470.26671120462,38277.29101465712,25961.581629895194,64238.87264455232,19801.213518471206,1450.0,0.0,0.8867678261159819,2.8710097464486686,0.001494314320929203,1.0,1.0,-4.924017474327684,352875.59935528215,1548518.2532241854,4.388283735269286,1548518.2532241854,4.388283735269286,0.7627121413770022,0.09190135977183032,3.9580386203307705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580386203307705,1.2796342780194856,1.2799330241405333,3.0931014339946428,6553.910776636755,15442.305828653305,6479.770127610637,0.0003107448230395743,22718.27974656839,2316.619818854389,19368.466537645134,1975.0339348957223,0.8525498740973445,0.8525498740973445,35724.66387328674,35405.22815468563,1.0112905346367278,0.8,4311.588461349452,4273.035954225843,1.0112905346367278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56115609288195,4.87550693923007,-2.448368075607055,7.323875014837125,3.5,3.5,1.0,0.6,0.00023344995828814973,1.0000019319967048,0.00023344950726447093,198.92162828325817,0.0,9.200672027594328e-08,0.26074704526202325,0.025255944451921458,7.987385715241209e-05,0.00015357610113573764,0.0006078601394550739,0.09190135977215481,0.09190135977215481,0.09190135977215481,0.09193974710886507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500354.8940962438,591.516594193845,0.0,0.09190135977215481,0.09190135977183032,0.09190135977183032,0.375,0.375,0.5,7.175342857708995,0.21633186184465103,0.21633186184465103,-6.195932655828074e-12,0.000150906908061188,0.2050310678750975,-6.195932655828074e-12,25961.581629895194,19801.213518471206,0.7627121413770022,1.07279770616345,3.900959841097753,1.040266082082803,0.6392358444067021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514909249952639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23505413495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2570887967102,261.2570887967102,-11.89291120328977,244.96142645937294,277.5527511340463,129638.08762152011,129645.70970168787,-7.622080167759529,0.0,nan,277.5527511340463,4.402751134046298,271.0344861991151,-2.1155138008848553,264.51622126417396,-8.633778735826013,257.9979563292439,-15.152043670756086,251.47969139430907,-21.670308605690906,244.96142645937294,-28.188573540627033,1.0,1.0,26022.012520719443,26022.012520719443,276.85607556310435,3.7060755631043776,276.85607556310435,276.85607556310435,75503.89449483344,75505.60592404984,-1.7114292164042126,0.0,8546.071908451686,8546.071908451686,0.8833323829446283,3977.8288134324243,276.85607556310435,3.7060755631043776,1.0,0.002,0.2237048603479659,0.004747128708235383,0.0003465311487235081,0.0016534688512811649,0.17326557436175405,0.17326557436175405,0.0,4.672911363412524e-15,1.0,1.0004197278526454,0.20503106788129344,0.09190135977183032,0.0,3.854513923510833e-05,49.32552676587564,0.0,1601731.533280629,268.02110236470526,0.00015090691425712066,1.0,1279682.1530468913,2617.7617704230065,,,,,,,,,,,,,,,,,,,3.0,15442.305828653305,1450.0,0.375,6.173730061729009,3.5
2224.0,-29.999312770241904,4.875409601894477,34.930095754648335,25.194231478404276,6.212995438330212,-26.37808194938298,-39.88659535590557,2.591764617446436,-5.128976210804865,-5.129126506874872,39.86029698448001,41063.714289542964,25761.68048008107,25761.68048008107,66825.39476962404,75513.49127460888,75505.72264372093,25761.68048008107,101267.40312380201,101267.40312380201,101267.40312380201,127228.95938038712,124004.89421657578,3224.0651638113454,0.0,89919.91779305885,55470.14580762151,38277.52442826371,25961.556256585118,64239.08068484883,19801.194197413115,1450.0,0.0,0.8867674120423823,2.8710015019942086,0.001494314320929203,1.0,1.0,-4.926744423541265,352874.5258572272,1548518.4525847367,4.388297650058385,1548518.4525847367,4.388297650058385,0.7627121425893166,0.09190154869460791,3.958031477359428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958031477359428,1.279634564466754,1.2799333100775008,3.0930951595612837,6553.897481865379,15442.281688190735,6479.768262616793,0.00031074775253215367,22718.34327428044,2316.626296878184,19368.46096305373,1975.0333664455989,0.8525472447183625,0.8525472447183625,35724.61229616569,35405.22815468563,1.0112887095864944,0.8,4311.58223653735,4273.035954225843,1.0112887095864944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561145324346969,4.875409601894477,-2.4484512311065383,7.3238608330010155,3.5,3.5,1.0,0.6,0.00023344950726447093,1.0000019039967036,0.00023344906277822494,198.92164339133654,0.0,8.971836458113027e-08,0.25426184522292317,0.02525603417028604,7.987368842745493e-05,0.000153575818837016,0.0006078579251181582,0.09190154869281296,0.09190154869281296,0.09190154869281296,0.09193944016180565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500349.40597394295,591.518396425898,0.0,0.09190154869281296,0.09190154869460791,0.09190154869460791,0.375,0.375,0.5,7.17647960186,0.21356935626630502,0.21356935626630502,3.035438567167148e-11,0.0001502960699895084,0.20238208333358898,3.035438567167148e-11,25961.556256585118,19801.194197413115,0.7627121425893166,1.0727891864193277,3.900966904824961,1.0402607580495031,0.6392325956686377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514910362025177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22856893491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2570438035012,261.2570438035012,-11.892956196498801,244.96140394679537,277.5526836602071,129637.73151674849,129645.25394833316,-7.522431584679085,0.0,nan,277.5526836602071,4.402683660207117,271.0344277175241,-2.1155722824758527,264.51617177484326,-8.63382822515672,257.9979158321604,-15.152084167839575,251.47965988947684,-21.670340110523142,244.96140394679537,-28.188596053204606,1.0,1.0,26022.012520719443,26022.012520719443,276.8560112561305,3.706011256130523,276.8560112561305,276.8560112561305,75504.02887062366,75505.72264372093,-1.6937730972713325,0.0,8546.071908451686,8546.071908451686,0.8833328352894292,3977.8216347462253,276.8560112561305,3.706011256130523,1.0,0.002,0.22366681315495016,0.0047472844317984295,0.00034647215558964757,0.0016535278444686895,0.17323607779482378,0.17323607779482378,0.0,5.833701577362405e-14,1.0,1.0004143074871297,0.2023820833032346,0.09190154869460791,0.0,3.804719349146988e-05,48.688324689811466,0.0,1601731.441824781,268.0210237891951,0.00015029603963512272,1.0,1279682.4212731305,2617.7606733063044,,,,,,,,,,,,,,,,,,,3.0,15442.281688190735,1450.0,0.375,6.173730061729009,3.5
2225.0,-29.99933080266299,4.875312688694588,34.93009956478637,25.194232805538945,6.212930171961078,-26.378104705191518,-39.886617777496554,2.591704074486587,-5.129053996588198,-5.129203654533471,39.8603014688806,41063.65837446057,25761.62958381225,25761.62958381225,66825.28795827282,75513.62632116144,75505.83863657551,25761.62958381225,101267.46822038776,101267.46822038776,101267.46822038776,127228.99933108102,124004.4277069426,3224.5716241384143,0.0,89920.00925877514,55470.04624040116,38277.7366870822,25961.531110693257,64239.26779777546,19801.175041822902,1450.0,0.0,0.8867670026845598,2.8709933444224482,0.001494314320929203,1.0,1.0,-4.929439759144202,352873.4636108377,1548518.6453737463,4.38831140638422,1548518.6453737463,4.38831140638422,0.7627121434939954,0.091901735127162,3.9580246698978767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580246698978767,1.2796348463426512,1.2799335914503955,3.0930891583723144,6553.884766066076,15442.257728057526,6479.766067422325,0.0003107505373254654,22718.405456804598,2316.6326377309883,19368.45440147056,1975.0326973503247,0.8525446223898314,0.8525446223898314,35724.56314163665,35405.22815468563,1.0112869702600016,0.8,4311.57630410644,4273.035954225843,1.0112869702600016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561134337426003,4.875312688694588,-2.4485336748625555,7.323846363557143,3.5,3.5,1.0,0.6,0.00023344906277822494,1.000001876817224,0.00023344862463782527,198.92165828374763,0.0,8.841793451651414e-08,0.2505764264198011,0.025256122588220555,7.98734859579411e-05,0.00015357557682028384,0.00060785592174848,0.0919017351277518,0.0919017351277518,0.0919017351277518,0.09193913648620447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500343.98840031,591.5201754783922,0.0,0.0919017351277518,0.091901735127162,0.091901735127162,0.375,0.375,0.5,7.177601642648042,0.21083542607419758,0.21083542607419758,4.155253918725066e-11,0.0001496579452577862,0.19976389538925332,4.155253918725066e-11,25961.531110693257,19801.175041822902,0.7627121434939954,1.0727817767845857,3.9009739245794934,1.0402560653187725,0.6392298633248519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911457980704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22488351611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2569994182588,261.2569994182588,-11.893000581741205,244.96138181939122,277.5526170171266,129637.39026885568,129644.81105437358,-7.420785517910417,0.0,nan,277.5526170171266,4.402617017126602,271.0343699775803,-2.11563002241968,264.51612293803083,-8.633877061969145,257.99787589848506,-15.152124101514914,251.47962885893884,-21.67037114106114,244.96138181939122,-28.188618180608756,1.0,1.0,26022.012520719443,26022.012520719443,276.85594768112327,3.705947681123291,276.85594768112327,276.85594768112327,75504.16390800351,75505.83863657551,-1.674728572004824,0.0,8546.071908451686,8546.071908451686,0.8833332663872017,3977.814793247366,276.85594768112327,3.705947681123291,1.0,0.002,0.22362925812016624,0.004747438106665631,0.0003464139254408668,0.001653586074589997,0.1732069627204334,0.1732069627204334,0.0,3.086376640371036e-14,1.0,1.0004089500738373,0.19976389534770078,0.091901735127162,0.0,3.755503523246204e-05,48.05852838495914,0.0,1601731.3512389788,268.0209460034118,0.000149657903705247,1.0,1279682.6866885223,2617.75958768736,,,,,,,,,,,,,,,,,,,3.0,15442.257728057526,1450.0,0.375,6.173730061729009,3.5
2226.0,-29.99934877122306,4.875216301345606,34.93010330852019,25.1942555065267,6.212886029375812,-26.37812529116587,-39.88663984984157,2.5916625492790177,-5.1291265173692295,-5.1292755361261735,39.86030717273605,41063.58949671139,25761.566481489834,25761.566481489834,66825.15597820122,75513.74040675549,75505.98801629966,25761.566481489834,101267.55449778949,101267.55449778949,101267.55449778949,127229.062740627,124003.99098502733,3225.071755599685,0.0,89920.08395712067,55469.93795778612,38277.93999926062,25961.50824283752,64239.44824209814,19801.157733393713,1450.0,0.0,0.8867666157371437,2.8709857443162186,0.001494314320929203,1.0,1.0,-4.9320037379960695,352872.47387431475,1548518.8905871164,4.388324409624152,1548518.8905871164,4.388324409624152,0.7627121486232074,0.09190191890873452,3.9580167126191017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9580167126191017,1.279635039949883,1.2799337845421381,3.093082471994607,6553.870598434057,15442.233937192259,6479.764993417005,0.00031075369699619295,22718.47000302803,2316.6392196140405,19368.451191196786,1975.0323699935032,0.8525420588893207,0.8525420588893206,35724.505684619304,35405.22815468563,1.0112849371518189,0.8,4311.569369653147,4273.035954225843,1.0112849371518189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561120715597817,4.875216301345606,-2.448612122674246,7.323828424019853,3.5,3.5,1.0,0.6,0.00023344862463782527,1.0000018701708258,0.00023344818804983463,198.9216731234198,0.0,8.715561486275611e-08,0.2469990125210508,0.02525620974383542,7.987328664262161e-05,0.00015357533799520366,0.0006078537544311434,0.0919019189099492,0.0919019189099492,0.0919019189099492,0.09193885298629345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500338.64472495206,591.5219303204539,0.0,0.0919019189099492,0.09190191890873452,0.09190191890873452,0.375,0.375,0.5,7.178709664984239,0.20814800466689576,0.20814800466689576,-1.1084466677857563e-11,0.0001490187569288537,0.19727179813008888,-1.1084466677857563e-11,25961.50824283752,19801.157733393713,0.7627121486232074,1.0727742793239285,3.900979324503845,1.0402510888069643,0.6392269955675168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514912538291513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22130610221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2569574565894,261.2569574565894,-11.893042543410559,244.96136021019382,277.55255470298374,129637.23853189613,129644.25411868554,-7.015586789396806,0.0,nan,277.55255470298374,4.402554702983764,271.0343158044266,-2.115684195573351,264.5160769058686,-8.633923094131376,257.9978380073122,-15.152161992687752,251.4795991087515,-21.670400891248477,244.96136021019382,-28.18863978980616,1.0,1.0,26022.012520719443,26022.012520719443,276.8558932788738,3.705893278873816,276.8558932788738,276.8558932788738,75504.32610575395,75505.98801629966,-1.6619105457066325,0.0,8546.071908451686,8546.071908451686,0.8833337702995894,3977.806796182197,276.8558932788738,3.705893278873816,1.0,0.002,0.2235921715398627,0.004747590608245414,0.00034635642474902553,0.001653643575288597,0.17317821237451275,0.17317821237451275,0.0,3.7622249066116e-14,1.0,1.000403850617397,0.19727179814117335,0.09190191890873452,0.0,3.708658082379657e-05,47.45906456013779,0.0,1601731.266719586,268.02087348263075,0.00014901876801332037,1.0,1279682.9339868864,2617.758576172403,,,,,,,,,,,,,,,,,,,3.0,15442.233937192259,1450.0,0.375,6.173730061729009,3.5
2227.0,-29.999366177307756,4.8751203378059405,34.93010693022986,25.194247753266268,6.212808074401512,-26.378148752132137,-39.886662376206345,2.591590649225275,-5.129203423948184,-5.1293517493950205,39.86031113862961,41063.5309365254,25761.515624542473,25761.515624542473,66825.04656106787,75513.8792289958,75506.0963361317,25761.515624542473,101267.61196067417,101267.61196067417,101267.61196067417,127229.09519111732,124003.52982587513,3225.56536524219,0.0,89920.17189633677,55469.82836098779,38278.159483721094,25961.483230443155,64239.64271416425,19801.138645377978,1450.0,0.0,0.8867662130178949,2.8709776864635472,0.001494314320929203,1.0,1.0,-4.93465646055887,352871.42449853447,1548519.0610848514,4.388337942879483,1548519.0610848514,4.388337942879483,0.7627121482087977,0.09190210053526998,3.958009354199967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958009354199967,1.279635374514665,1.2799341186263253,3.0930759128952223,6553.856700489531,15442.20990282007,6479.763610873622,0.00031075678281858554,22718.534457458947,2316.645792136861,19368.447058682097,1975.0319485942803,0.8525394582537894,0.8525394582537894,35724.452551759256,35405.22815468563,1.0112830570540394,0.8,4311.56295707983,4273.035954225843,1.0112830570540394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561109737165132,4.8751203378059405,-2.448693627948849,7.323813965754789,3.5,3.5,1.0,0.6,0.00023344818804983463,1.0000018116285048,0.00023344776512920895,198.9216874985631,0.0,8.684681356379584e-08,0.24612386963979743,0.025256296590648982,7.98730832279363e-05,0.00015357510482189832,0.000607851701457314,0.09190210053466188,0.09190210053466188,0.09190210053466188,0.09193855319278414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500333.36262889503,591.5236648492659,0.0,0.09190210053466188,0.09190210053526998,0.09190210053526998,0.375,0.375,0.5,7.179803244681319,0.20548429499274334,0.20548429499274334,1.5802470443304628e-11,0.00014832544684395543,0.19469528883615794,1.5802470443304628e-11,25961.483230443155,19801.138645377978,0.7627121482087977,1.0727665982474646,3.9009864711728,1.0402462363996547,0.6392241488521117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149136147766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22043095933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2569144551298,261.2569144551298,-11.893085544870189,244.9613388147532,277.55249009550613,129636.69382656949,129643.88325678013,-7.1894302106635575,0.0,nan,277.55249009550613,4.402490095506153,271.0342598393574,-2.115740160642588,264.5160295832018,-8.63397041679815,257.9977993270554,-15.15220067294456,251.4795690709048,-21.670430929095176,244.9613388147532,-28.188661185246787,1.0,1.0,26022.012520719443,26022.012520719443,276.85582974041426,3.7058297404142877,276.85582974041426,276.85582974041426,75504.42157923298,75506.0963361317,-1.6747568987193517,0.0,8546.071908451686,8546.071908451686,0.8833342362877239,3977.7994009709664,276.85582974041426,3.7058297404142877,1.0,0.002,0.22355556928655387,0.004747740205512396,0.000346299671216843,0.0016537003287832807,0.1731498356084215,0.1731498356084215,0.0,1.235990476633475e-16,1.0,1.0003985783660272,0.19469528882035547,0.09190210053526998,0.0,3.660225366889502e-05,46.83928896267247,0.0,1601731.1770658481,268.0207965760518,0.000148325431041485,1.0,1279683.19618737,2617.7575037044976,,,,,,,,,,,,,,,,,,,3.0,15442.20990282007,1450.0,0.375,6.173730061729009,3.5
2228.0,-29.99937988889148,4.875024536647241,34.930110280054556,25.19414877695965,6.21263402922329,-26.378178497081898,-39.88668954754246,2.5914326177621883,-5.129292201113174,-5.129439498546963,39.86031125233156,41063.53303647755,25761.494890625076,25761.494890625076,66825.02792710262,75514.08496623332,75506.08213449568,25761.494890625076,101267.57702512076,101267.57702512076,101267.57702512076,127229.02981776636,124002.97268463648,3226.0571331298856,0.0,89920.29618604915,55469.74792551141,38278.386956153045,25961.452792645614,64239.83974879866,19801.115092759468,1450.0,0.0,0.8867657654821209,2.8709684121770302,0.001494314320929203,1.0,1.0,-4.938357323356968,352870.21628795564,1548519.0659732895,4.388352982190026,1548519.0659732895,4.388352982190026,0.7627121352148962,0.09190243063013566,3.95800448331773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95800448331773,1.279636108762306,1.2799348525041714,3.0930703316476467,6553.8448744956495,15442.186683409687,6479.761127029781,0.00031075935425916624,22718.593817931956,2316.6518452205346,19368.439634306636,1975.0311915186774,0.8525369038914276,0.8525369038914276,35724.41738061998,35405.22815468563,1.01128181252927,0.8,4311.558712295925,4273.035954225843,1.01128181252927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561105261357434,4.875024536647241,-2.4487835346036686,7.32380807125091,3.5,3.5,1.0,0.6,0.00023344776512920895,1.0000014271040643,0.00023344743197543,198.92169882253432,0.0,8.412808453916188e-08,0.23841899158398477,0.025256380718733523,7.98728378694637e-05,0.00015357492725974524,0.000607850250619266,0.09190228041057985,0.09190228041057985,0.09190228041057985,0.09193820979864949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500328.13827676646,591.5253802186223,0.0,0.09190228041057985,0.09190243063013566,0.09190243063013566,0.375,0.375,0.5,7.180881052976953,0.20263476506602274,0.20263476506602274,-2.3646862246096134e-11,0.00014729743378438798,0.19108217518999027,-2.3646862246096134e-11,25961.452792645614,19801.115092759468,0.7627121352148962,1.0727602781045822,3.900998170855363,1.040242755716904,0.6392222209309835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491465756429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21272608127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2568622033198,261.2568622033198,-11.89313779668015,244.9613173588033,277.55240704782994,129635.18700482618,129643.92300426676,-8.735999440604733,0.0,nan,277.55240704782994,4.402407047829968,271.0341891100518,-2.115810889948193,264.51597117220365,-8.634028827796328,257.99775323441537,-15.152246765584607,251.47953529661476,-21.67046470338522,244.9613173588033,-28.188682641196664,1.0,1.0,26022.012520719443,26022.012520719443,276.8557403294888,3.705740329488833,276.8557403294888,276.8557403294888,75504.3214164395,75506.08213449568,-1.7607180561753921,0.0,8546.071908451686,8546.071908451686,0.8833345447470227,3977.7945057343186,276.8557403294888,3.705740329488833,1.0,0.002,0.22351965209240596,0.00474788404714722,0.00034624397062500554,0.0016537557812246178,0.17312198531250278,0.17312198531250278,0.0,-2.4815037654932204e-10,1.0,1.000391184892502,0.19108217521363713,0.09190243063013566,0.0,3.592310046811548e-05,45.97019886875394,0.0,1601731.0732396257,268.0207077988868,0.00014729745743125022,1.0,1279683.4980754526,2617.75626890478,,,,,,,,,,,,,,,,,,,3.0,15442.186683409687,1450.0,0.375,6.173730061729009,3.5
2229.0,-29.999396384810524,4.874929158239162,34.930113537027914,25.194193550292425,6.2126390225337556,-26.37819284407606,-39.88670313321052,2.5914354817992966,-5.129368876873286,-5.129515660784316,39.860314555514115,41063.46130437472,25761.44540898545,25761.44540898545,66824.90671336018,75514.13838148462,75506.21035551454,25761.44540898545,101267.6557645,101267.6557645,101267.6557645,127229.08331830922,124002.55137838845,3226.531939920767,0.0,89920.33808541314,55469.66551665144,38278.525076401886,25961.42755380922,64239.952630211104,19801.09578377998,1450.0,0.0,0.886765365423045,2.8709603572522613,0.001494314320929203,1.0,1.0,-4.940157637289701,352869.16762045026,1548519.2079803431,4.38836642606856,1548519.2079803431,4.38836642606856,0.7627121329418052,0.09190245728433517,3.957998994538415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957998994538415,1.2796360961563378,1.2799348394689225,3.0930660727898474,6553.835850487022,15442.1709310788,6479.760159951744,0.0003107613549697915,22718.635909077515,2316.6561373228897,19368.436743645667,1975.0308967532917,0.8525351971465314,0.8525351971465314,35724.377747826,35405.22815468563,1.0112804101299757,0.8,4311.553929037562,4273.035954225843,1.0112804101299757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561094579810901,4.874929158239162,-2.448864845736802,7.323794003975964,3.5,3.5,1.0,0.6,0.00023344743197543,1.0000017168986441,0.0002334470311705387,198.9217124460032,0.0,6.627151567809831e-08,0.18781347543173063,0.0252564469902492,7.987271519048906e-05,0.00015357471678494094,0.0006078485746213181,0.09190245728305498,0.09190245728305498,0.09190245728305498,0.09193791037520199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500322.9983513839,591.5270680200236,0.0,0.09190245728305498,0.09190245728433517,0.09190245728433517,0.375,0.375,0.5,7.181944645923157,0.2000062316428739,0.2000062316428739,2.97859514830634e-11,0.00014678391102052046,0.18935802349460573,2.97859514830634e-11,25961.42755380922,19801.09578377998,0.7627121329418052,1.0727545333163766,3.9010021147935796,1.0402390409287663,0.6392199810723892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915479016828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16212056512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25681840614556,261.25681840614556,-11.893181593854422,244.9612970000312,277.5523398122548,129635.790925269,129643.11339074797,-7.322465478990889,0.0,nan,277.5523398122548,4.402339812254809,271.0341312498322,-2.115868750167749,264.51592268735254,-8.634077312647435,257.9977141249218,-15.152285875078178,251.47950556248094,-21.67049443751904,244.9612970000312,-28.18870299996877,1.0,1.0,26022.012520719443,26022.012520719443,276.85567917075485,3.705679170754877,276.85567917075485,276.85567917075485,75504.61863673992,75506.21035551454,-1.5917187746235868,0.0,8546.071908451686,8546.071908451686,0.8833348923359412,3977.788989511107,276.85567917075485,3.705679170754877,1.0,0.002,0.2234840531412518,0.004748029902152785,0.0003461887713352601,0.0016538112287554359,0.17309438566763002,0.17309438566763002,0.0,9.069568013275742e-14,1.0,1.000387656629591,0.18935802346481978,0.09190245728433517,0.0,3.5598951544419675e-05,45.555400167981865,0.0,1601730.9841157142,268.0206311231267,0.00014678388123456898,1.0,1279683.7601000336,2617.7551971576813,,,,,,,,,,,,,,,,,,,3.0,15442.1709310788,1450.0,0.375,6.173730061729009,3.5
2230.0,-29.999412998292378,4.874834257027717,34.930116700244426,25.19420654224234,6.212589266321006,-26.37821277183609,-39.88672132892532,2.591389039852852,-5.129442297419871,-5.129588323653667,39.86031836366344,41063.389350624915,25761.388145254557,25761.388145254557,66824.77749587948,75514.24902399481,75506.32620956689,25761.388145254557,101267.71435482145,101267.71435482145,101267.71435482145,127229.11807115798,124002.11229126237,3227.0057798956113,0.0,89920.40903672217,55469.55390376779,38278.72792550486,25961.403716336525,64240.13164184139,19801.077594228682,1450.0,0.0,0.8867649813629086,2.870952676180057,0.001494314320929203,1.0,1.0,-4.942688306143793,352868.16713711485,1548519.3716962994,4.388379332314743,1548519.3716962994,4.388379332314743,0.7627121326174138,0.09190263137488579,3.95799171511206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95799171511206,1.2796363125043257,1.2799350553545077,3.0930598611772986,6553.822688825404,15442.148987487051,6479.759236500838,0.0003107642932399268,22718.695618638078,2316.6622260035874,19368.43398338911,1975.0306152854555,0.8525328350057007,0.8525328350057007,35724.32518530134,35405.22815468563,1.0112785502150845,0.8,4311.547585297684,4273.035954225843,1.0112785502150845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561082218352977,4.874834257027717,-2.4489434672806154,7.323777724308332,3.5,3.5,1.0,0.6,0.0002334470311705387,1.000001729134847,0.00023344662750984015,198.92172616656515,0.0,7.972879533626449e-08,0.22595140598297359,0.025256526719044537,7.987255088293268e-05,0.000153574480287606,0.0006078465206309849,0.09190263137059329,0.09190263137059329,0.09190263137059329,0.09193762458274277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500317.9277743233,591.5287330703108,0.0,0.09190263137059329,0.09190263137488579,0.09190263137488579,0.375,0.375,0.5,7.182994442198155,0.1974105690873671,0.1974105690873671,4.888534022029489e-11,0.0001460262337786844,0.1869000175098563,4.888534022029489e-11,25961.403716336525,19801.077594228682,0.7627121326174138,1.0727469687743894,3.901007752732587,1.0402341307214045,0.6392170797464428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916467277303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20025849567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2567765384851,261.2567765384851,-11.893223461514879,244.96127702092292,277.552276056043,129635.59514348,129642.59501280474,-6.999869324718901,0.0,nan,277.552276056043,4.402276056043036,271.03407624904,-2.1159237509599507,264.515876441983,-8.634123558016995,257.9976766349693,-15.152323365030668,251.47947682795214,-21.670523172047837,244.96127702092292,-28.188722979077056,1.0,1.0,26022.012520719443,26022.012520719443,276.85562006429524,3.7056200642952604,276.85562006429524,276.85562006429524,75504.77250778992,75506.32620956689,-1.5537017769675003,0.0,8546.071908451686,8546.071908451686,0.8833353533213779,3977.7816736876202,276.85562006429524,3.7056200642952604,1.0,0.002,0.22344891624448415,0.00474817359376899,0.0003461342903180031,0.0016538657096568969,0.17306714515900154,0.17306714515900154,0.0,-2.5100147654777416e-14,1.0,1.0003826266909117,0.18690001746097096,0.09190263137488579,0.0,3.513689701915353e-05,44.96412527943422,0.0,1601730.8983849029,268.0205577025801,0.00014602618489334418,1.0,1279684.0100855734,2617.7541746538977,,,,,,,,,,,,,,,,,,,3.0,15442.148987487051,1450.0,0.375,6.173730061729009,3.5
