time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2231.0,-29.999427442125075,4.874739758223665,34.93011973132104,25.19416781086477,6.212481592818717,-26.37823653863064,-39.88674385529009,2.5912906893248806,-5.1295188484859295,-5.12966406954715,39.860320876563634,41063.35470366681,25761.339856509847,25761.339856509847,66824.69456017666,75514.40345908797,75506.41203438625,25761.339856509847,101267.75189089609,101267.75189089609,101267.75189089609,127229.13022186609,124001.65695760796,3227.473264258125,0.0,89920.5035143531,55469.45870641994,38278.93867548129,25961.378330969997,64240.31700645128,19801.05811737504,1450.0,0.0,0.8867645862873312,2.8709446694250422,0.001494314320929203,1.0,1.0,-4.945274863309919,352867.1242049468,1548519.4797283376,4.388392608740027,1548519.4797283376,4.388392608740027,0.7627121281828803,0.09190280336357365,3.957985435221008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957985435221008,1.279636769751153,1.2799355121915175,3.0930538483906687,6553.80994845205,15442.126448031706,6479.757729389862,0.0003107671119504829,22718.755535120374,2316.6683357844295,19368.429478533548,1975.03015591803,0.8525303883213304,0.8525303883213304,35724.279840101684,35405.22815468563,1.0112769456844093,0.8,4311.542112612474,4273.035954225843,1.0112769456844093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5610717943153425,4.874739758223665,-2.449024237941181,7.323763996164846,3.5,3.5,1.0,0.6,0.00023344662750984015,1.0000015033173102,0.00023344627656601158,198.92173809528222,0.0,8.029688293829184e-08,0.2275613662471191,0.025256607015927475,7.987234746997892e-05,0.00015357428003986122,0.0006078447636223231,0.09190280336314563,0.09190280336314563,0.09190280336314563,0.0919373272189841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500312.9191717731,591.5303777007902,0.0,0.09190280336314563,0.09190280336357365,0.09190280336357365,0.375,0.375,0.5,7.184030157809938,0.19483296472247957,0.19483296472247957,-4.268940756446682e-11,0.00014522106124559286,0.18438920623725608,-4.268940756446682e-11,25961.378330969997,19801.05811737504,0.7627121281828803,1.0727401574999522,3.9010156558129805,1.0402298381165498,0.6392146959602185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917462581018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20186845594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2567311815509,261.2567311815509,-11.893268818449087,244.96125720068645,277.55220516241195,129634.76400494619,129642.34724727056,-7.583242324342582,0.0,nan,277.55220516241195,4.402205162411974,271.03401557008397,-2.1159844299160113,264.51582597771187,-8.634174022288107,257.9976363853753,-15.152363614624676,251.47944679303583,-21.670553206964144,244.96125720068645,-28.18874279931353,1.0,1.0,26022.012520719443,26022.012520719443,276.8555543610061,3.7055543610061363,276.8555543610061,276.8555543610061,75504.7814737792,75506.41203438625,-1.6305606070382055,0.0,8546.071908451686,8546.071908451686,0.883335751008976,3977.775362397113,276.8555543610061,3.7055543610061363,1.0,0.002,0.22341425133236023,0.004748314652386247,0.00034608053823691415,0.0016539194617358316,0.17304026911845707,0.17304026911845707,0.0,-2.7254240531071616e-14,1.0,1.0003774886321388,0.18438920627994548,0.09190280336357365,0.0,3.466491233023822e-05,44.36014305343992,0.0,1601730.808976463,268.02048115151405,0.00014522110393500043,1.0,1279684.2706780639,2617.7531087656116,,,,,,,,,,,,,,,,,,,3.0,15442.126448031706,1450.0,0.375,6.173730061729009,3.5
2232.0,-29.99944349056845,4.87464577989083,34.930122691463545,25.194201617874228,6.212465239697932,-26.378252617545805,-39.88676149221135,2.5912743666640994,-5.129589359129341,-5.129733792869657,39.860324891576745,41063.289913330336,25761.27739985825,25761.27739985825,66824.56731318859,75514.47722650827,75506.53815420855,25761.27739985825,101267.8155540668,101267.8155540668,101267.8155540668,127229.17114466128,124001.23640482327,3227.934739838001,0.0,89920.55316008104,55469.370232869274,38279.0921413464,25961.35559059448,64240.44773194088,19801.04079119007,1450.0,0.0,0.886764216453612,2.8709372999655858,0.001494314320929203,1.0,1.0,-4.947710446306189,352866.16420042387,1548519.6523377781,4.388405036925663,1548519.6523377781,4.388405036925663,0.7627121288829684,0.0919029728246592,3.95797884380106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95797884380106,1.2796368462217633,1.2799355882308765,3.0930485125427025,6553.798642430494,15442.108159427342,6479.757201030263,0.00031076964690755397,22718.805913001164,2316.673472898611,19368.42789923135,1975.0299948740242,0.852528428360202,0.852528428360202,35724.23224543033,35405.22815468563,1.011275261557183,0.8,4311.536368439862,4273.035954225843,1.011275261557183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5610583118673995,4.87464577989083,-2.449100460296306,7.323746240187136,3.5,3.5,1.0,0.6,0.00023344627656601158,1.0000016703258907,0.00023344588663530303,198.92175134919933,0.0,6.981035635426642e-08,0.19784254990799102,0.02525667682628383,7.987218820900872e-05,0.00015357408835700286,0.000607842992673052,0.0919029728230404,0.0919029728230404,0.0919029728230404,0.09193705288079726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500307.98242295615,591.5319988079408,0.0,0.0919029728230404,0.0919029728246592,0.0919029728246592,0.375,0.375,0.5,7.185052559525581,0.19229558470203756,0.19229558470203756,7.389644451905042e-13,0.00014443374033135115,0.18202334656348285,7.389644451905042e-13,25961.35559059448,19801.04079119007,0.7627121288829684,1.0727341641673012,3.901019508513555,1.0402257405183504,0.6392123866364855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514918327902466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1721496396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25669112573604,261.25669112573604,-11.893308874263937,244.96123806346034,277.5521441880093,129634.99016895358,129641.68711536733,-6.696946413758342,0.0,nan,277.5521441880093,4.402144188009345,271.0339629631146,-2.116037036885359,264.5157817381814,-8.634218261818603,257.99760051327695,-15.152399486723027,251.4794192883736,-21.67058071162637,244.96123806346034,-28.188761936539635,1.0,1.0,26022.012520719443,26022.012520719443,276.85549939532007,3.705499395320089,276.85549939532007,276.85549939532007,75505.00333267829,75506.53815420855,-1.5348215302656172,0.0,8546.071908451686,8546.071908451686,0.8833361684247102,3977.768738020065,276.85549939532007,3.705499395320089,1.0,0.002,0.22338003115475438,0.00474845477444282,0.00034602747940546655,0.0016539725205993586,0.17301373970273326,0.17301373970273326,0.0,4.825133348429489e-15,1.0,1.0003726471500685,0.18202334656274388,0.0919029728246592,0.0,3.422017787838029e-05,43.791031579237725,0.0,1601730.7265556394,268.02041064087064,0.0001444337395923867,1.0,1279684.5105502545,2617.7521276290695,,,,,,,,,,,,,,,,,,,3.0,15442.108159427342,1450.0,0.375,6.173730061729009,3.5
2233.0,-29.99946035622344,4.8745523208437564,34.93012557660744,25.19422798594462,6.212428983891729,-26.378271422213423,-39.88677951330317,2.591240049780786,-5.129659427360366,-5.129803051941113,39.86032864737996,41063.2104038724,25761.215084921037,25761.215084921037,66824.42548879344,75514.57665646997,75506.66009846679,25761.215084921037,101267.87518338783,101267.87518338783,101267.87518338783,127229.2080993523,124000.8178404299,3228.3902589223967,0.0,89920.61633742988,55469.25469376725,38279.290715180694,25961.332915964464,64240.62363114516,19801.02349802769,1450.0,0.0,0.8867638499240355,2.8709299799647066,0.001494314320929203,1.0,1.0,-4.950128123399963,352865.21058958373,1548519.8138035585,4.388417354083217,1548519.8138035585,4.388417354083217,0.7627121289235269,0.09190314000461393,3.957971005727096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957971005727096,1.2796370062786528,1.2799357478261368,3.0930420004321215,6553.7848440496045,15442.086165344614,6479.756710143973,0.0003107727470486557,22718.866865703854,2316.6796883445268,19368.426431939377,1975.029845251883,0.8525260765173872,0.8525260765173872,35724.1756490227,35405.22815468563,1.0112732589061808,0.8,4311.529537853044,4273.035954225843,1.0112732589061808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56104486001118,4.8745523208437564,-2.4491762036540505,7.323728524497807,3.5,3.5,1.0,0.6,0.00023344588663530303,1.0000017553817877,0.00023344547684936456,198.92176527802818,0.0,7.756569944849943e-08,0.2198211922370474,0.02525675439198328,7.987202547929077e-05,0.00015357386115601228,0.0006078408896930552,0.09190314000871033,0.09190314000871033,0.09190314000871033,0.09193678046919902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500303.1083529805,591.5335993163519,0.0,0.09190314000871033,0.09190314000461393,0.09190314000461393,0.375,0.375,0.5,7.186061773892345,0.18979583408821554,0.18979583408821554,6.934897101018578e-12,0.0001436245807440173,0.17967492854114653,6.934897101018578e-12,25961.332915964464,19801.02349802769,0.7627121289235269,1.072726522270374,3.9010243452913484,1.0402206845388655,0.6392093987077069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149192893553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.194128281924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25665352357015,261.25665352357015,-11.893346476429826,244.96121916297326,277.5520878841652,129634.86914031829,129641.15585971196,-6.286719393658213,0.0,nan,277.5520878841652,4.402087884165212,271.03391413993205,-2.116085860067926,264.5157403956714,-8.634259604328577,257.9975666514588,-15.152433348541194,251.4793929072199,-21.670607092780074,244.96121916297326,-28.188780837026712,1.0,1.0,26022.012520719443,26022.012520719443,276.85544440529054,3.7054444052905637,276.85544440529054,276.85544440529054,75505.18210409977,75506.66009846679,-1.4779943670146167,0.0,8546.071908451686,8546.071908451686,0.883336664787336,3977.7608607557313,276.85544440529054,3.7054444052905637,1.0,0.002,0.22334625243504092,0.004748593013443768,0.0003459751047634456,0.001654024895512931,0.17298755238172278,0.17298755238172278,0.0,2.763765778734939e-13,1.0,1.0003678413092663,0.17967492853421163,0.09190314000461393,0.0,3.3778720595809904e-05,43.22611358128884,0.0,1601730.6446126192,268.0203405726396,0.0001436245738091202,1.0,1279684.7488252958,2617.751153025772,,,,,,,,,,,,,,,,,,,3.0,15442.086165344614,1450.0,0.375,6.173730061729009,3.5
2234.0,-29.999476407894424,4.874459474913125,34.930128433153335,25.194247264321916,6.212381526141515,-26.378290614457985,-39.88679760424418,2.5911957327194166,-5.129724494828395,-5.129867325548792,39.860333592350706,41063.13759024539,25761.141511189435,25761.141511189435,66824.27910143482,75514.69799480285,75506.81359825857,25761.141511189435,101267.955109448,101267.955109448,101267.955109448,127229.2675202699,124000.42740516273,3228.840115107178,0.0,89920.69768437432,55469.14166673566,38279.50668626517,25961.312410821913,64240.819097087086,19801.007965950106,1450.0,0.0,0.8867635044856391,2.8709231874880423,0.001494314320929203,1.0,1.0,-4.9524224258481695,352864.32562367496,1548520.0263935972,4.388428962481951,1548520.0263935972,4.388428962481951,0.7627121330621214,0.09190330482804115,3.9579634541162547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579634541162547,1.2796372127844255,1.2799359538557153,3.093035599913453,6553.771282118588,15442.062101454872,6479.755072055119,0.00031077574600998025,22718.93076497647,2316.6862042569555,19368.421535582173,1975.0293459624004,0.8525234631834239,0.8525234631834238,35724.121121059114,35405.22815468563,1.011271329447351,0.8,4311.52295690551,4273.035954225843,1.011271329447351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561028977731537,4.874459474913125,-2.449248133100929,7.323707608014054,3.5,3.5,1.0,0.6,0.00023344547684936456,1.0000016706622692,0.00023344508684146602,198.92177853461413,0.0,8.151534226698662e-08,0.2310144799846401,0.025256835907325546,7.987186211914507e-05,0.00015357361473021947,0.0006078387546187385,0.0919033048262191,0.0919033048262191,0.0919033048262191,0.09193652713753692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500298.3008914169,591.5351780085027,0.0,0.0919033048262191,0.09190330482804115,0.09190330482804115,0.375,0.375,0.5,7.1870584424333686,0.18734826999275356,0.18734826999275356,-2.2680524125462398e-11,0.00014283072039233957,0.1774448997006175,-2.2680524125462398e-11,25961.312410821913,19801.007965950106,0.7627121330621214,1.0727185678434825,3.9010292662930124,1.0402152407248006,0.639206320333287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920299766936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20532156967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2566169845827,261.2566169845827,-11.893383015417271,244.9612004949461,277.5520334742187,129634.59824050809,129640.7072076843,-6.108967176215758,0.0,nan,277.5520334742187,4.40203347421874,271.03386687836525,-2.116133121634732,264.5157002824989,-8.634299717501051,257.99753368666074,-15.152466313339232,251.4793670908066,-21.670632909193387,244.9612004949461,-28.18879950505388,1.0,1.0,26022.012520719443,26022.012520719443,276.85539809312684,3.7053980931268597,276.85539809312684,276.85539809312684,75505.30938627319,75506.81359825857,-1.50421198537515,0.0,8546.071908451686,8546.071908451686,0.8833371430089402,3977.753271386836,276.85539809312684,3.7053980931268597,1.0,0.002,0.22331289291516437,0.004748730247513324,0.0003459233830701507,0.0016540766166007294,0.17296169153507535,0.17296169153507535,0.0,-3.2911997779883073e-13,1.0,1.0003632776992875,0.17744489972329802,0.09190330482804115,0.0,3.3359519777452955e-05,42.68967606391166,0.0,1601730.568455517,268.0202755051716,0.0001428307430728637,1.0,1279684.9699486615,2617.7502485774844,,,,,,,,,,,,,,,,,,,3.0,15442.062101454872,1450.0,0.375,6.173730061729009,3.5
2235.0,-29.999491820529396,4.874367108797821,34.93013119011658,25.194235774129652,6.212303736969104,-26.378312264783393,-39.88681604443116,2.591124181153649,-5.129795362334164,-5.12993733143048,39.86033643152996,41063.07742666062,25761.083933587874,25761.083933587874,66824.16136024849,75514.83332918242,75506.91580011367,25761.083933587874,101267.99973370154,101267.99973370154,101267.99973370154,127229.28887288568,124000.00483356058,3229.2840393251004,0.0,89920.78368897171,55469.03199837576,38279.72410066217,25961.28913918414,64241.01323984631,19800.990147540386,1450.0,0.0,0.8867631374720581,2.8709157892011605,0.001494314320929203,1.0,1.0,-4.954837814118207,352863.361734572,1548520.1484523893,4.388441295917836,1548520.1484523893,4.388441295917836,0.7627121304101254,0.09190346782582515,3.9579567216112532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579567216112532,1.2796375456373037,1.279936286287206,3.0930295341092497,6553.758429407357,15442.039408932167,6479.753572885038,0.0003107785903160601,22718.991139540725,2316.6923607491576,19368.417054462476,1975.0288890153597,0.8525210004045108,0.8525210004045108,35724.072507600635,35405.22815468563,1.0112696092724776,0.8,4311.5170897760845,4273.035954225843,1.0112696092724776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561016548518701,4.874367108797821,-2.449324130317424,7.323691239115245,3.5,3.5,1.0,0.6,0.00023344508684146602,1.0000016041513895,0.00023344471236080633,198.9217912634411,0.0,7.758106481912492e-08,0.21986473769740003,0.025256913488390365,7.987169560564735e-05,0.00015357339123581867,0.0006078368361024432,0.09190346782526891,0.09190346782526891,0.09190346782526891,0.09193625216915632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500293.54689402966,591.5367390354796,0.0,0.09190346782526891,0.09190346782582515,0.09190346782582515,0.375,0.375,0.5,7.188041972825599,0.18492316531933284,0.18492316531933284,1.4722445484949276e-11,0.00014196909631891685,0.17509951731227602,1.4722445484949276e-11,25961.28913918414,19800.990147540386,0.7627121304101254,1.0727109035237352,3.901035758271016,1.0402102642864286,0.6392034520587343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492126141339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19417182739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25657861615406,261.25657861615406,-11.893421383845919,244.96118185174564,277.5519753805614,129634.00148803378,129640.41631976647,-6.414831732681152,0.0,nan,277.5519753805614,4.401975380561396,271.03381667480033,-2.1161833251996427,264.5156579690213,-8.6343420309787,257.9974992632804,-15.15250073671956,251.47934055751566,-21.67065944248432,244.96118185174564,-28.18881814825434,1.0,1.0,26022.012520719443,26022.012520719443,276.8553400461727,3.7053400461727506,276.8553400461727,276.8553400461727,75505.38098092488,75506.91580011367,-1.5348191887896974,0.0,8546.071908451686,8546.071908451686,0.8833375693588338,3977.7465052193097,276.8553400461727,3.7053400461727506,1.0,0.002,0.2232799742861782,0.004748864531071485,0.00034587234024816357,0.0016541276598045164,0.17293617012408177,0.17293617012408177,0.0,5.268008251846368e-14,1.0,1.0003584779689019,0.17509951729755358,0.09190346782582515,0.0,3.291862928595537e-05,42.12548305680446,0.0,1601730.4855140974,268.0202046376658,0.00014196908159647137,1.0,1279685.2107926975,2617.749263467372,,,,,,,,,,,,,,,,,,,3.0,15442.039408932167,1450.0,0.375,6.173730061729009,3.5
2236.0,-29.999503571141915,4.874274963521734,34.93013370253225,25.194137391541176,6.212137853677529,-26.3783394286838,-39.88684283159671,2.590973695768413,-5.129878082185485,-5.130018819866083,39.86033547008984,41063.10051523022,25761.056492223626,25761.056492223626,66824.15700745385,75515.03522571562,75506.90158904219,25761.056492223626,101267.95808126581,101267.95808126581,101267.95808126581,127229.2185609066,123999.49284064812,3229.7257202584733,0.0,89920.91159645247,55468.980035880544,38279.92395619103,25961.260479640787,64241.18443583182,19800.967897062215,1450.0,0.0,0.8867627257259848,2.8709071806375053,0.001494314320929203,1.0,1.0,-4.958149000772721,352862.2397477716,1548520.1071185274,4.388455132590613,1548520.1071185274,4.388455132590613,0.7627121153300871,0.09190375109565409,3.9579532261917048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579532261917048,1.2796382447685253,1.27993698510242,3.0930251126619477,6553.749060891083,15442.01773396772,6479.750055353515,0.00031078056276645407,22719.04352012095,2316.6977020818476,19368.40654032536,1975.0278168717514,0.8525185720592451,0.8525185720592451,35724.047268187234,35405.22815468563,1.0112687161824796,0.8,4311.514043646273,4273.035954225843,1.0112687161824796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561010624781909,4.874274963521734,-2.44940847421064,7.323683437732374,3.5,3.5,1.0,0.6,0.00023344471236080633,1.0000012230069626,0.00023344442685664692,198.92180096791597,0.0,7.449236362060973e-08,0.21111135850080798,0.025256987980753987,7.987145372013341e-05,0.0001535732586406729,0.0006078357744936244,0.09190362928833315,0.09190362928833315,0.09190362928833315,0.09193593380622672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500288.8445410161,591.5382829102003,0.0,0.09190362928833315,0.09190375109565409,0.09190375109565409,0.375,0.375,0.5,7.189011041070123,0.18234118490823903,0.18234118490823903,1.4210854715202004e-11,0.00014073768062417003,0.17186981909338783,1.4210854715202004e-11,25961.260479640787,19800.967897062215,0.7627121153300871,1.0727059061617876,3.9010467845874235,1.040207424478639,0.6392021080533883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922184775667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.185418448185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25653107527734,261.25653107527734,-11.89346892472264,244.96116306053707,277.5518990900101,129632.56843684378,129640.51681569414,-7.9483788503371,0.0,nan,277.5518990900101,4.401899090010147,271.03375188412195,-2.1162481158780224,264.51560467822236,-8.634395321777617,257.9974574723406,-15.152542527659364,251.47931026643175,-21.670689733568224,244.96116306053707,-28.188836939462902,1.0,1.0,26022.012520719443,26022.012520719443,276.8552568948595,3.705256894859531,276.8552568948595,276.8552568948595,75505.27970211107,75506.90158904219,-1.6218869311123854,0.0,8546.071908451686,8546.071908451686,0.8833377907135104,3977.742992322663,276.8552568948595,3.705256894859531,1.0,0.002,0.2232476675374945,0.004748993514645705,0.0003458222370525854,0.0016541775574985928,0.17291111852629268,0.17291111852629268,0.0,-2.0544882201739556e-10,1.0,1.0003518684812596,0.17186981907917698,0.09190375109565409,0.0,3.231152585539692e-05,41.34859083376759,0.0,1601730.3883695663,268.0201219178145,0.0001407376664133153,1.0,1279685.4911406552,2617.7481167773703,,,,,,,,,,,,,,,,,,,3.0,15442.01773396772,1450.0,0.375,6.173730061729009,3.5
2237.0,-29.999517982480185,4.874183289120783,34.93013613872398,25.194177973922365,6.212143060487122,-26.378351878182766,-39.8868561029434,2.590976956189291,-5.12994882755487,-5.130088915976067,39.860337712914394,41063.04379147325,25761.000928124387,25761.000928124387,66824.04471959763,75515.08459547443,75507.01830683716,25761.000928124387,101268.01923496154,101268.01923496154,101268.01923496154,127229.25619188417,123999.10319347924,3230.15299840493,0.0,89920.95130420422,55468.91443873567,38280.04096163173,25961.23695692263,64241.277918554355,19800.94984319782,1450.0,0.0,0.8867623604119222,2.870899769848294,0.001494314320929203,1.0,1.0,-4.959868900054403,352861.2746193633,1548520.2035402434,4.388467408929062,1548520.2035402434,4.388467408929062,0.7627121109850603,0.09190378803153501,3.957948446276038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957948446276038,1.2796382302250044,1.2799369701901429,3.0930214124503723,6553.741220586768,15442.00349911084,6479.748955555784,0.0003107822900852096,22719.080989750946,2316.7015229207677,19368.403252956345,1975.0274816534031,0.8525170213396325,0.8525170213396325,35724.012753791714,35405.22815468563,1.011267494899937,0.8,4311.509878124381,4273.035954225843,1.011267494899937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56099863022158,4.874183289120783,-2.4494843521370386,7.323667641257821,3.5,3.5,1.0,0.6,0.00023344442685664692,1.000001499936395,0.00023344407670538005,198.92181286980477,0.0,5.679300157241896e-08,0.16095136645623534,0.02525704477375556,7.987133388140837e-05,0.00015357309297523857,0.000607834384731151,0.09190378803047837,0.09190378803047837,0.09190378803047837,0.09193565861409927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500284.22055256035,591.5398012102469,0.0,0.09190378803047837,0.09190378803153501,0.09190378803153501,0.375,0.375,0.5,7.189967158551795,0.1799416279426964,0.1799416279426964,-5.46265255252365e-11,0.0001400884211761877,0.17022001592164315,-5.46265255252365e-11,25961.23695692263,19800.94984319782,0.7627121109850603,1.0727011455560076,3.90105008061233,1.0402041628797878,0.6392002949183752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922888748318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13525845615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2564913414091,261.2564913414091,-11.89350865859086,244.96114524401537,277.5518374387967,129633.13473999522,129639.77785982024,-6.643119825046755,0.0,nan,277.5518374387967,4.401837438796747,271.0336989998459,-2.116301000154067,264.51556056088543,-8.634439439114544,257.9974221219397,-15.152577878060299,251.47928368297175,-21.670716317028223,244.96114524401537,-28.188854755984607,1.0,1.0,26022.012520719443,26022.012520719443,276.85520045622826,3.705200456228283,276.85520045622826,276.85520045622826,75505.55529167187,75507.01830683716,-1.4630151652818313,0.0,8546.071908451686,8546.071908451686,0.8833380934115148,3977.7381885074183,276.85520045622826,3.705200456228283,1.0,0.002,0.2232156661800081,0.004749124290410864,0.0003457726150976278,0.0016542273848953236,0.17288630754881387,0.17288630754881387,0.0,-7.0486151637627614e-15,1.0,1.000348492087122,0.17022001597626968,0.09190378803153501,0.0,3.200135764571252e-05,40.95168079329611,0.0,1601730.3058807747,268.0200511724451,0.00014008847580271322,1.0,1279685.7322952591,2617.7471303980756,,,,,,,,,,,,,,,,,,,3.0,15442.00349911084,1450.0,0.375,6.173730061729009,3.5
2238.0,-29.999532519731122,4.87409213446809,34.93013849899226,25.19419037215414,6.2120985326723215,-26.378369414479767,-39.88687014263121,2.590935427433544,-5.13001666364903,-5.130155849312739,39.860340394169434,41062.97180682379,25760.938558235634,25760.938558235634,66823.91036505942,75515.18698007145,75507.12588712506,25760.938558235634,101268.0644453607,101268.0644453607,101268.0644453607,127229.27913958338,123998.70026910589,3230.578870477484,0.0,89921.01808352511,55468.80688326065,38280.23466696051,25961.21469422269,64241.4493611832,19800.932794794608,1450.0,0.0,0.886762009624332,2.870892697422134,0.001494314320929203,1.0,1.0,-4.962175136752705,352860.3530415532,1548520.318808977,4.3884791971134876,1548520.318808977,4.3884791971134876,0.7627121083514259,0.09190394421848223,3.9579419444253907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579419444253907,1.2796384236687548,1.2799371632309635,3.0930158638702596,6553.729463811321,15441.983376265645,6479.747883798706,0.00031078490422812807,22719.1351834191,2316.7070491369736,19368.400049402717,1975.0271549818458,0.85251484675958,0.85251484675958,35723.96580578585,35405.22815468563,1.011265833657931,0.8,4311.504211997441,4273.035954225843,1.011265833657931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560985166503035,4.87409213446809,-2.4495577754780737,7.323649909946164,3.5,3.5,1.0,0.6,0.00023344407670538005,1.0000015130416113,0.0002334437234953125,198.92182487568238,0.0,6.96527247840503e-08,0.19739582203799855,0.02525711442648034,7.98712071048321e-05,0.00015357286960054797,0.0006078325021177799,0.09190394421556097,0.09190394421556097,0.09190394421556097,0.09193539576369897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500279.65964425437,591.5412988158324,0.0,0.09190394421556097,0.09190394421848223,0.09190394421848223,0.375,0.375,0.5,7.190910704975481,0.17757300626465167,0.17757300626465167,-6.934897101018578e-12,0.0001391856637269484,0.16798071256005187,-6.934897101018578e-12,25961.21469422269,19800.932794794608,0.7627121083514259,1.0726938370172805,3.9010549672332817,1.0401992954635395,0.6391974685371186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923752123658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17170291173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25645346233154,261.25645346233154,-11.893546537668442,244.96112775108432,277.55177917357383,129632.96946831595,129639.30248550567,-6.33301718971091,0.0,nan,277.55177917357383,4.401779173573857,271.03364888908015,-2.1163511109198225,264.515518604579,-8.634481395421005,257.99738832008956,-15.152611679910422,251.47925803558223,-21.670741964417743,244.96112775108432,-28.188872248915658,1.0,1.0,26022.012520719443,26022.012520719443,276.85514611116474,3.7051461111647654,276.85514611116474,276.85514611116474,75505.70096577308,75507.12588712506,-1.4249213519797195,0.0,8546.071908451686,8546.071908451686,0.8833385051545113,3977.7316541475175,276.85514611116474,3.7051461111647654,1.0,0.002,0.22318408577489904,0.004749253150949762,0.00034572364749833526,0.0016542763525030858,0.17286182374916761,0.17286182374916761,0.0,1.4211722076939992e-15,1.0,1.0003439092948498,0.16798071256698677,0.09190394421848223,0.0,3.158040529943198e-05,40.41300135390273,0.0,1601730.2263724834,268.01998333635095,0.0001391856706618455,1.0,1279685.9625683655,2617.7461885271905,,,,,,,,,,,,,,,,,,,3.0,15441.983376265645,1450.0,0.375,6.173730061729009,3.5
2239.0,-29.999547136683013,4.874001583295272,34.930140825561345,25.1942170894705,6.212063948366991,-26.378386028192985,-39.88688784940166,2.5909028397841136,-5.130079973711361,-5.130218277077537,39.860344142134124,41062.897540241676,25760.86614045998,25760.86614045998,66823.76368070165,75515.27592265149,75507.26180144811,25760.86614045998,101268.1279419081,101268.1279419081,101268.1279419081,127229.32233115763,123998.3229993774,3230.99933178023,0.0,89921.06950978293,55468.69512170489,38280.415986753374,25961.194389249526,64241.6103760029,19800.917335150058,1450.0,0.0,0.8867616779269909,2.870886101644998,0.001494314320929203,1.0,1.0,-4.964368440623616,352859.4935004973,1548520.479937219,4.38849034377769,1548520.479937219,4.38849034377769,0.7627121093993108,0.09190409816856926,3.9579338219057894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579338219057894,1.279638575625609,1.2799373147712882,3.093009149064434,6553.71523594353,15441.962683655665,6479.748315101024,0.0003107881396352122,22719.19480111088,2316.7131284496622,19368.401338594205,1975.027286442792,0.8525126664104824,0.8525126664104824,35723.907155370835,35405.22815468563,1.01126375833023,0.8,4311.497133513694,4273.035954225843,1.01126375833023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5609695337583185,4.874001583295272,-2.4496277387971173,7.32362932209239,3.5,3.5,1.0,0.6,0.0002334437234953125,1.000001521337092,0.00023344336834925733,198.92183694738375,0.0,7.026119120309948e-08,0.19912021586958392,0.025257184687671543,7.987104721523581e-05,0.00015357267628007668,0.0006078304895695045,0.09190409816805492,0.09190409816805492,0.09190409816805492,0.09193515015652058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500275.16203852656,591.5427756855745,0.0,0.09190409816805492,0.09190409816856926,0.09190409816856926,0.375,0.375,0.5,7.1918422643231095,0.1752503452026417,0.1752503452026417,1.404032445861958e-11,0.00013830336615683336,0.1658498364539014,1.404032445861958e-11,25961.194389249526,19800.917335150058,0.7627121093993108,1.0726868160066796,3.9010586548764374,1.040194404990559,0.6391947104050258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924623042462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.173427305555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2564179975133,261.2564179975133,-11.893582002486653,244.96111059953654,277.55172539548374,129632.83376673583,129638.7631421899,-5.9293754540944885,0.0,nan,277.55172539548374,4.401725395483766,271.0336024363038,-2.1163975636961823,264.5154794771025,-8.634520522897503,257.9973565179258,-15.152643482074154,251.47923355872734,-21.670766441272633,244.96111059953654,-28.188889400463438,1.0,1.0,26022.012520719443,26022.012520719443,276.8550995871186,3.7050995871186387,276.8550995871186,276.8550995871186,75505.84732645021,75507.26180144811,-1.414474997902289,0.0,8546.071908451686,8546.071908451686,0.8833390195295445,3977.7234910153184,276.8550995871186,3.7050995871186387,1.0,0.002,0.22315290593827267,0.00474938100870362,0.0003456753036388526,0.0016543246962277328,0.17283765181942629,0.17283765181942629,0.0,-1.3341454677129327e-13,1.0,1.0003395483622928,0.16584983643986106,0.09190409816856926,0.0,3.1179836723524784e-05,39.90040606683759,0.0,1601730.1521105669,268.0199200262886,0.0001383033521165089,1.0,1279686.1773407958,2617.7453100581106,,,,,,,,,,,,,,,,,,,3.0,15441.962683655665,1450.0,0.375,6.173730061729009,3.5
2240.0,-29.999561409749994,4.873911551055653,34.93014307278513,25.194210872892313,6.212000128435667,-26.37840525594386,-39.886905905418075,2.590843974622911,-5.130146756153408,-5.130284126063233,39.860346505393075,41062.85611959002,25760.80386858113,25760.80386858113,66823.65998817114,75515.40477611728,75507.36439515096,25760.80386858113,101268.16826373209,101268.16826373209,101268.16826373209,127229.34064975304,123997.9264180918,3231.4142316612347,0.0,89921.1595407346,55468.6147848905,38280.60528427122,25961.172386020946,64241.77767029217,19800.900465656432,1450.0,0.0,0.886761333815344,2.8708791444462287,0.001494314320929203,1.0,1.0,-4.966631293816022,352858.58685517707,1548520.5815374602,4.388501907629687,1548520.5815374602,4.388501907629687,0.7627121060341029,0.0919042502851794,3.9579285737404573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579285737404573,1.2796388495333104,1.2799375882884527,3.093004385717056,6553.705142982023,15441.941516610004,6479.74555678836,0.00031079030735328103,22719.247673475376,2316.7185199303917,19368.39309381307,1975.0264457090923,0.8525103195395675,0.8525103195395675,35723.86925984163,35405.22815468563,1.0112624174085176,0.8,4311.492559924785,4273.035954225843,1.0112624174085176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560956091197062,4.873911551055653,-2.449700067588591,7.323611618644245,3.5,3.5,1.0,0.6,0.00023344336834925733,1.0000014855455934,0.00023344302155900532,198.92184873508225,0.0,7.064630567894138e-08,0.20021163029411987,0.025257255333977224,7.987088417230326e-05,0.00015357248417695405,0.0006078289232642706,0.09190425028579123,0.09190425028579123,0.09190425028579123,0.09193489168855147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500270.7174204562,591.5442350837234,0.0,0.09190425028579123,0.0919042502851794,0.0919042502851794,0.375,0.375,0.5,7.192761506438377,0.17295402294388396,0.17295402294388396,-1.693933882052079e-11,0.0001373699098508041,0.16365283224723726,-1.693933882052079e-11,25961.172386020946,19800.900465656432,0.7627121060341029,1.0726804295454013,3.901064525854449,1.0401900820853676,0.6391924010935183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925498736198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.174518719985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563818814867,261.2563818814867,-11.893618118513302,244.96109352092134,277.5516702420474,129632.43005781731,129638.468310331,-6.0382525136762775,0.0,nan,277.5516702420474,4.40167024204743,271.0335548978287,-2.1164451021712694,264.5154395535963,-8.634560446403668,257.9973242093791,-15.15267579062089,251.4792088651471,-21.67079113485289,244.96109352092134,-28.18890647907864,1.0,1.0,26022.012520719443,26022.012520719443,276.85504574291167,3.705045742911693,276.85504574291167,276.85504574291167,75505.94296330676,75507.36439515096,-1.4214318441954674,0.0,8546.071908451686,8546.071908451686,0.8833393518801786,3977.7182166091598,276.85504574291167,3.705045742911693,1.0,0.002,0.2231221391048637,0.004749506437864764,0.0003456275971063477,0.0016543724029199713,0.17281379855317386,0.17281379855317386,0.0,2.6319224577520117e-14,1.0,1.0003350520477452,0.1636528322641766,0.0919042502851794,0.0,3.0766833631582137e-05,39.37189868888043,0.0,1601730.0737715464,268.01985324384657,0.00013736992679014293,1.0,1279686.4038834726,2617.7443834464543,,,,,,,,,,,,,,,,,,,3.0,15441.941516610004,1450.0,0.375,6.173730061729009,3.5
2241.0,-29.99957612859271,4.87382206032038,34.93014525361314,25.194233329407894,6.211960897833642,-26.378422425942105,-39.88692368203772,2.590807195113805,-5.130211947752855,-5.130348381477077,39.86034908365655,41062.782964530306,25760.738887628453,25760.738887628453,66823.52185215877,75515.49743306532,75507.47382567107,25760.738887628453,101268.21271329952,101268.21271329952,101268.21271329952,127229.36372872356,123997.54004376236,3231.8236849612,0.0,89921.21330287006,55468.502856582185,38280.789384764306,25961.151015424035,64241.94040018834,19800.884100622134,1450.0,0.0,0.8867609970436803,2.870872355980805,0.001494314320929203,1.0,1.0,-4.968844135210929,352857.7021527177,1548520.692379578,4.388513224827878,1548520.692379578,4.388513224827878,0.7627121035141329,0.09190440039217114,3.957920569115018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957920569115018,1.279639020930356,1.2799377592817225,3.0929977160570084,6553.691010772719,15441.92077151072,6479.745894520898,0.0003107935171771259,22719.307205039804,2316.724590460535,19368.394103318224,1975.0265486499698,0.8525081301344325,0.8525081301344325,35723.81146066811,35405.22815468563,1.0112603722031226,0.8,4311.485584176868,4273.035954225843,1.0112603722031226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5609420638310505,4.87382206032038,-2.449771084705476,7.323593145025857,3.5,3.5,1.0,0.6,0.00023344302155900532,1.0000015319422948,0.00023344266393831504,198.92186089093485,0.0,6.898415805221002e-08,0.1955011039199632,0.025257324318135276,7.987072365257964e-05,0.0001535722979064257,0.0006078269567301015,0.09190440039643225,0.09190440039643225,0.09190440039643225,0.09193463938511412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500266.33237368776,591.5456749289041,0.0,0.09190440039643225,0.09190440039217114,0.09190440039217114,0.375,0.375,0.5,7.193668677080563,0.1706866861553067,0.1706866861553067,-5.2864379540551454e-11,0.00013643372420801825,0.16150424626613358,-5.2864379540551454e-11,25961.151015424035,19800.884100622134,0.7627121035141329,1.0726733597837779,3.90106880317146,1.040185296955365,0.6391896432258127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514926353828075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.169808193605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563474275118,261.2563474275118,-11.893652572488179,244.96107664852337,277.551618206499,129632.21906873691,129637.97944148192,-5.760372744986869,0.0,nan,277.551618206499,4.401618206498995,271.03350989490116,-2.116490105098819,264.51540158330204,-8.63459841669794,257.99729327172383,-15.152706728276144,251.47918496012096,-21.670815039879017,244.96107664852337,-28.188923351476603,1.0,1.0,26022.012520719443,26022.012520719443,276.85499429227195,3.7049942922719765,276.85499429227195,276.85499429227195,75506.0932727176,75507.47382567107,-1.380552953472943,0.0,8546.071908451686,8546.071908451686,0.8833398587890717,3977.710171960593,276.85499429227195,3.7049942922719765,1.0,0.002,0.22309177617391432,0.004749630346804896,0.00034558051739270166,0.0016544194830960773,0.17279025869635084,0.17279025869635084,0.0,4.887791560381771e-13,1.0,1.0003306547815973,0.16150424631899796,0.09190440039217114,0.0,3.036293200470751e-05,38.85503798049807,0.0,1601729.9972619498,268.0197880522471,0.0001364337770723978,1.0,1279686.6249436627,2617.7434792598656,,,,,,,,,,,,,,,,,,,3.0,15441.92077151072,1450.0,0.375,6.173730061729009,3.5
2242.0,-29.99958893277235,4.873733088801423,34.930147355831764,25.194224703032546,6.211890357143111,-26.378441003778484,-39.886941633280344,2.590742428133973,-5.130277682812618,-5.130413156671225,39.8603511766851,41062.740681544914,25760.676582092066,25760.676582092066,66823.41726363698,75515.63123172773,75507.57280819539,25760.676582092066,101268.24939028746,101268.24939028746,101268.24939028746,127229.3786758969,123997.15098655512,3232.2276893417875,0.0,89921.30266243983,55468.415611449585,38280.985612211385,25961.12928560946,64242.114897820844,19800.86742411819,1450.0,0.0,0.8867606593823046,2.8708655128521436,0.001494314320929203,1.0,1.0,-4.971059144745141,352856.81029683736,1548520.7823607463,4.3885245719306605,1548520.7823607463,4.3885245719306605,0.7627120995500773,0.09190454854448468,3.957914672903135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957914672903135,1.279639322232105,1.2799380601961625,3.092992380071012,6553.679704458694,15441.898781401005,6479.743617535798,0.00031079597922304927,22719.363628039624,2316.730344005305,19368.387297257384,1975.0258546249113,0.852505713379817,0.8525057133798168,35723.768885747406,35405.22815468563,1.0112588657036061,0.8,4311.480445834978,4273.035954225843,1.0112588657036061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560928614004179,4.873733088801423,-2.4498423432076937,7.323575432009116,3.5,3.5,1.0,0.6,0.00023344266393831504,1.0000013326635133,0.00023344235283820895,198.92187146552547,0.0,7.113857320296732e-08,0.20160671645720937,0.02525739545670848,7.987056155634409e-05,0.00015357210238197094,0.0006078252773661853,0.09190454854563049,0.09190454854563049,0.09190454854563049,0.09193438523910814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500262.003485541,591.5470963067543,0.0,0.09190454854563049,0.09190454854448468,0.09190454854448468,0.375,0.375,0.5,7.194563778076443,0.16844295349477534,0.16844295349477534,1.460875864722766e-11,0.00013547385862011652,0.15935401192609788,1.460875864722766e-11,25961.12928560946,19800.86742411819,0.7627120995500773,1.072666756742182,3.901074822271248,1.0401808435155315,0.639187248845349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451492723562624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.175913806146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2563116610862,261.2563116610862,-11.893688338913762,244.961059990922,277.55156333124955,129631.7095410338,129637.68934219975,-5.979801165973273,0.0,nan,277.55156333124955,4.4015633312495765,271.0334626631807,-2.116537336819249,264.5153619951187,-8.634638004881253,257.99726132705945,-15.15273867294053,251.47916065898696,-21.67083934101302,244.961059990922,-28.18894000907798,1.0,1.0,26022.012520719443,26022.012520719443,276.8549410993024,3.7049410993024026,276.8549410993024,276.8549410993024,75506.1692980733,75507.57280819539,-1.4035101220797515,0.0,8546.071908451686,8546.071908451686,0.8833402321783679,3977.704246267651,276.8549410993024,3.7049410993024026,1.0,0.002,0.22306181745543593,0.004749752365121968,0.00034553406346536853,0.0016544659366345262,0.17276703173268426,0.17276703173268426,0.0,9.989448504499343e-14,1.0,1.000326254097813,0.15935401191148912,0.09190454854448468,0.0,2.9958718801551694e-05,38.33777842703362,0.0,1601729.9200910174,268.01972231718736,0.00013547384401135787,1.0,1279686.847791633,2617.7425677612923,,,,,,,,,,,,,,,,,,,3.0,15441.898781401005,1450.0,0.375,6.173730061729009,3.5
2243.0,-29.99960227758252,4.873644629631583,34.93014937647105,25.19421848645436,6.211831332995802,-26.37845891653093,-39.88695574281735,2.5906879718955333,-5.130343241266246,-5.130477739402804,39.86035302676664,41062.685033000256,25760.615100263545,25760.615100263545,66823.30013326381,75515.7375906285,75507.66739810072,25760.615100263545,101268.28249836426,101268.28249836426,101268.28249836426,127229.39003149486,123996.76374727482,3232.626284220034,0.0,89921.37107181117,55468.322160981705,38281.16545647718,25961.107533130587,64242.272989607765,19800.85071332792,1450.0,0.0,0.8867603235810226,2.870858690319239,0.001494314320929203,1.0,1.0,-4.973258147365584,352855.921091328,1548520.8618985156,4.388535856530857,1548520.8618985156,4.388535856530857,0.7627120949311896,0.09190469473780641,3.957909241380684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957909241380684,1.2796395755888912,1.2799383132139794,3.0929875231150543,6553.669413151838,15441.880541349345,6479.742383640554,0.000310798255088576,22719.41209052152,2316.7352858031563,19368.38360906193,1975.025478533641,0.8525037325742407,0.8525037325742407,35723.72966620976,35405.22815468563,1.0112574779336092,0.8,4311.475712452277,4273.035954225843,1.0112574779336092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56091534199021,4.873644629631583,-2.4499133235350246,7.323557953166608,3.5,3.5,1.0,0.6,0.00023344235283820895,1.000001388932721,0.00023344202860293696,198.92188248660779,0.0,6.18846153182057e-08,0.17538099981179495,0.025257457341323796,7.987043415017828e-05,0.00015357191868803068,0.0006078237161919195,0.09190469473840647,0.09190469473840647,0.09190469473840647,0.09193413194565508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500257.73152160615,591.5484989782223,0.0,0.09190469473840647,0.09190469473780641,0.09190469473780641,0.375,0.375,0.5,7.195446894355962,0.16622101557447877,0.16622101557447877,-1.3301360013429075e-11,0.00013449813656052356,0.15721959203722236,-1.3301360013429075e-11,25961.107533130587,19800.85071332792,0.7627120949311896,1.0726602636924796,3.9010798195588143,1.0401764605071424,0.6391848096601876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928002718026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1496880895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25627581864995,261.25627581864995,-11.893724181350024,244.9610435203804,277.55150811691976,129631.36175803952,129637.35426725083,-5.992509211294394,0.0,nan,277.55150811691976,4.401508116919786,271.0334151976066,-2.1165848023933904,264.5153222783054,-8.634677721694572,257.9972293590004,-15.152770640999563,251.47913643968735,-21.670863560312625,244.9610435203804,-28.188956479619577,1.0,1.0,26022.012520719443,26022.012520719443,276.85488758480267,3.704887584802691,276.85488758480267,276.85488758480267,75506.26126958407,75507.66739810072,-1.4061285166535527,0.0,8546.071908451686,8546.071908451686,0.8833405761402124,3977.698787587587,276.85488758480267,3.704887584802691,1.0,0.002,0.22303225997834442,0.004749872632646322,0.0003454882312312965,0.0016545117688028844,0.17274411561564826,0.17274411561564826,0.0,3.418099137064701e-14,1.0,1.0003218857372496,0.15721959205052372,0.09190469473780641,0.0,2.9557477287503162e-05,37.82432150597781,0.0,1601729.843100424,268.01965675873373,0.00013449814986188358,1.0,1279687.0699777158,2617.741658970444,,,,,,,,,,,,,,,,,,,3.0,15441.880541349345,1450.0,0.375,6.173730061729009,3.5
