time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2244.0,-29.999613820258727,4.873556686232048,34.93015131755235,25.19422061685475,6.211776355844539,-26.378474802657458,-39.88697330988941,2.5906373382099894,-5.130408135182506,-5.130541646909495,39.86035477202369,41062.64296421244,25760.553207839468,25760.553207839468,66823.19617205192,75515.84580611314,75507.76116073882,25760.553207839468,101268.31436857829,101268.31436857829,101268.31436857829,127229.40034514613,123996.38081299557,3233.019532150567,0.0,89921.43931493173,55468.2396273786,38281.33298617015,25961.08597656785,64242.418962738,19800.834146949936,1450.0,0.0,0.8867599915999025,2.87085193942695,0.001494314320929203,1.0,1.0,-4.975431085476714,352855.0411849247,1548520.9369294932,4.388547012760241,1548520.9369294932,4.388547012760241,0.7627120901191082,0.09190483894886468,3.9579030088554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9579030088554,1.2796398112333296,1.279938548498504,3.0929820830134487,6553.65788622933,15441.860886047367,6479.7413674205045,0.00031080081938929244,22719.46510911,2316.740692194582,19368.380571512196,1975.0251687897699,0.8525016094567256,0.8525016094567256,35723.684662836546,35405.22815468563,1.0112558855050275,0.8,4311.470281021898,4273.035954225843,1.0112558855050275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560901981341434,4.873556686232048,-2.4499836713626846,7.323540357594732,3.5,3.5,1.0,0.6,0.00023344202860293696,1.000001201365961,0.00023344174815396687,198.9218920193621,0.0,6.449749067206254e-08,0.18278588856462524,0.025257521838814467,7.987027552345678e-05,0.00015357175307948017,0.0006078221035884731,0.09190483894814618,0.09190483894814618,0.09190483894814618,0.09193388134258079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500253.516473983,591.5498829529962,0.0,0.09190483894814618,0.09190483894886468,0.09190483894886468,0.375,0.375,0.5,7.196318165970098,0.16402142108773887,0.16402142108773887,-2.2737367544323206e-13,0.00013351172697184666,0.15511056143276392,-2.2737367544323206e-13,25961.08597656785,19800.834146949936,0.7627120901191082,1.0726544704973333,3.9010848431133973,1.0401724787295266,0.639182702445088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514928802198792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.157092978254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25624044576693,261.25624044576693,-11.893759554233043,244.96102755095404,277.5514533405797,129631.04138255552,129636.95538774507,-5.9140051895246915,0.0,nan,277.5514533405797,4.401453340579735,271.03336818265166,-2.1166318173483205,264.515283024729,-8.634716975270976,257.99719786680856,-15.152802133191415,251.47911270887874,-21.670887291121232,244.96102755095404,-28.188972449045934,1.0,1.0,26022.012520719443,26022.012520719443,276.854834648727,3.704834648727001,276.854834648727,276.854834648727,75506.36959159683,75507.76116073882,-1.3915691419970244,0.0,8546.071908451686,8546.071908451686,0.8833409708270507,3977.692523899677,276.854834648727,3.704834648727001,1.0,0.002,0.2230030989707052,0.004749991253100291,0.00034544301364364304,0.0016545569862659226,0.17272150682182152,0.17272150682182152,0.0,-9.043460424962291e-14,1.0,1.0003175692974753,0.1551105614329913,0.09190483894886468,0.0,2.916100765878986e-05,37.31697085989719,0.0,1601729.7668599146,268.01959186481747,0.00013351172719922033,1.0,1279687.28984058,2617.74075968252,,,,,,,,,,,,,,,,,,,3.0,15441.860886047367,1450.0,0.375,6.173730061729009,3.5
2245.0,-29.999627031760546,4.873469336418907,34.93015321869208,25.194230570364766,6.211740863223813,-26.378490242258934,-39.886987035255856,2.59060407369432,-5.1304687825112865,-5.130601334396492,39.86035750147642,41062.588555959206,25760.481977349653,25760.481977349653,66823.07053330886,75515.92703329936,75507.88120928298,25760.481977349653,101268.36318663263,101268.36318663263,101268.36318663263,127229.4294347757,123996.02175429587,3233.40768047982,0.0,89921.49267297858,55468.15780606911,38281.48318545496,25961.06624814306,64242.54943359802,19800.819063359017,1450.0,0.0,0.8867596775535413,2.870845634861716,0.001494314320929203,1.0,1.0,-4.977498764770473,352854.2193823265,1548521.0542701525,4.388557566297062,1548521.0542701525,4.388557566297062,0.7627120887138188,0.0919049810346421,3.9578977892431917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578977892431917,1.279639966182023,1.2799387031244784,3.0929776295219265,6553.648449815199,15441.844771098613,6479.74052396975,0.00031080291813158557,22719.50855258769,2316.745122196437,19368.37805038145,1975.02491170598,0.8524998683642496,0.8524998683642496,35723.64697342278,35405.22815468563,1.0112545518787226,0.8,4311.465732308939,4273.035954225843,1.0112545518787226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560886604894788,4.873469336418907,-2.45005077085889,7.323520107277798,3.5,3.5,1.0,0.6,0.00023344174815396687,1.0000013750582122,0.0002334414271584154,198.921902930351,0.0,5.5787439745338985e-08,0.15810160423829067,0.02525757762625421,7.9870151586678e-05,0.00015357159656728887,0.00060782068254422,0.09190498103555228,0.09190498103555228,0.09190498103555228,0.09193364689184857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500249.3609748632,591.5512474215262,0.0,0.09190498103555228,0.0919049810346421,0.0919049810346421,0.375,0.375,0.5,7.197178141768447,0.1618586592607585,0.1618586592607585,-4.7691628424217924e-11,0.00013255188520133743,0.15310256962601443,-4.7691628424217924e-11,25961.06624814306,19800.819063359017,0.7627120887138188,1.0726488406165235,3.9010881927044543,1.0401684105388453,0.6391805574030349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929493714699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13240869393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25620707667326,261.25620707667326,-11.893792923326714,244.96101188041692,277.5514022729284,129630.95816572015,129636.53715736813,-5.578991647943939,0.0,nan,277.5514022729284,4.401402272928408,271.03332419442637,-2.116675805573607,264.51524611592004,-8.634753884079942,257.99716803742757,-15.152831962572407,251.47908995892013,-21.67091004107985,244.96101188041692,-28.18898811958306,1.0,1.0,26022.012520719443,26022.012520719443,276.854789008459,3.704789008459045,276.854789008459,276.854789008459,75506.49360661235,75507.88120928298,-1.3876026706275297,0.0,8546.071908451686,8546.071908451686,0.8833413013691187,3977.6872781894076,276.854789008459,3.704789008459045,1.0,0.002,0.22297431543797772,0.004750108925494711,0.00034539838381375315,0.0016546016162513684,0.17269919190687658,0.17269919190687658,0.0,6.512151928816934e-14,1.0,1.0003134596133207,0.15310256967370606,0.0919049810346421,0.0,2.8783532978313168e-05,36.83392721960161,0.0,1601729.695552762,268.0195312174887,0.00013255193289296585,1.0,1279687.4951853193,2617.73991977734,,,,,,,,,,,,,,,,,,,3.0,15441.844771098613,1450.0,0.375,6.173730061729009,3.5
2246.0,-29.99963900785113,4.87338249750427,34.930155035943834,25.194224598258756,6.211677171209232,-26.378507389945604,-39.8870047769509,2.590545553282492,-5.130532824509544,-5.130664364471034,39.86035888277814,41062.54866974776,25760.42066958641,25760.42066958641,66822.96933933417,75516.0437095545,75507.96885568714,25760.42066958641,101268.38952527355,101268.38952527355,101268.38952527355,127229.43438754439,123995.64380633795,3233.7905812064428,0.0,89921.56723245031,55468.075465469265,38281.657518867825,25961.04486227084,64242.70238113866,19800.80260401564,1450.0,0.0,0.8867593513617482,2.8708389772308025,0.001494314320929203,1.0,1.0,-4.979634750923026,352853.35156044073,1548521.1136528272,4.388568527986843,1548521.1136528272,4.388568527986843,0.762712083009884,0.09190512138989772,3.957891872646361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957891872646361,1.279640238420188,1.2799389750154182,3.0929723478629243,6553.637258613555,15441.824875487162,6479.73915337232,0.0003108053917282323,22719.561353839144,2316.7505064256547,19368.37395357401,1975.0244939478835,0.8524977067966653,0.8524977067966653,35723.604251258774,35405.22815468563,1.0112530401707918,0.8,4311.460576196344,4273.035954225843,1.0112530401707918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560873370456097,4.87338249750427,-2.4501201804165276,7.323502677920798,3.5,3.5,1.0,0.6,0.0002334414271584154,1.0000012464761674,0.0002334411361796027,198.92191282105117,0.0,6.38530459277176e-08,0.18095953215915167,0.02525764147930014,7.986999138367543e-05,0.00015357143577474,0.000607819137523476,0.09190512138864412,0.09190512138864412,0.09190512138864412,0.0919333998758138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500245.25526544865,591.5525954713437,0.0,0.09190512138864412,0.09190512138989772,0.09190512138989772,0.375,0.375,0.5,7.198026496289194,0.1597150377741059,0.1597150377741059,-7.275957614183426e-12,0.00013153996150094827,0.15102961354801892,-7.275957614183426e-12,25961.04486227084,19800.80260401564,0.762712083009884,1.07264291389445,3.9010935390480337,1.0401643589475318,0.6391784147891563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514930285209182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15526662185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2561728957625,261.2561728957625,-11.89382710423746,244.96099641145054,277.55134938007285,129630.51137648038,129636.22609482103,-5.714718340655573,0.0,nan,277.55134938007285,4.4013493800728725,271.03327878635037,-2.116721213649612,264.51520819262106,-8.634791807378917,257.99713759890443,-15.152862401095547,251.47906700517575,-21.670932994824227,244.96099641145054,-28.18900358854944,1.0,1.0,26022.012520719443,26022.012520719443,276.85473623413765,3.7047362341376697,276.85473623413765,276.85473623413765,75506.57720681476,75507.96885568714,-1.391648872377118,0.0,8546.071908451686,8546.071908451686,0.8833416760490118,3977.681332009593,276.85473623413765,3.7047362341376697,1.0,0.002,0.22294592159528334,0.0047502242850496175,0.00034535435525385826,0.001654645644716625,0.17267717762692913,0.17267717762692913,0.0,-2.951675362461437e-14,1.0,1.0003092169263381,0.15102961355529487,0.09190512138989772,0.0,2.8393842775446683e-05,36.3352516970305,0.0,1601729.620256495,268.01946717549043,0.00013153996877690588,1.0,1279687.712029281,2617.7390328382194,,,,,,,,,,,,,,,,,,,3.0,15441.824875487162,1450.0,0.375,6.173730061729009,3.5
2247.0,-29.999651751126066,4.873296251111724,34.930156812784006,25.194238498248183,6.2116406581418495,-26.378522510207922,-39.88701846739275,2.5905114171554353,-5.1305924372410345,-5.1307229981369105,39.86036135100244,41062.487710484565,25760.349566815228,25760.349566815228,66822.8372772998,75516.12919769158,75508.08506473972,25760.349566815228,101268.43463155495,101268.43463155495,101268.43463155495,127229.46003525514,123995.29154215244,3234.168493102702,0.0,89921.62132349574,55467.98331857935,38281.82000546266,25961.02540370019,64242.84540916285,19800.787711289493,1450.0,0.0,0.8867590436313102,2.8708327845171904,0.001494314320929203,1.0,1.0,-4.981658499467926,352852.54427174735,1548521.219765138,4.388578869286977,1548521.219765138,4.388578869286977,0.7627120810284833,0.09190525971248517,3.9578858464711666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578858464711666,1.2796403974355643,1.2799391336955497,3.0929672542402398,6553.626465838304,15441.807321504639,6479.738602890063,0.00031080780931790996,22719.609612710145,2316.7554274609724,19368.372308145703,1975.0243261608912,0.8524958235774596,0.8524958235774596,35723.560737845575,35405.22815468563,1.0112515004652662,0.8,4311.455324588353,4273.035954225843,1.0112515004652662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560858021579933,4.873296251111724,-2.4501862128016323,7.323482463913356,3.5,3.5,1.0,0.6,0.0002334411361796027,1.0000013263252172,0.0002334408265611477,198.9219233453472,0.0,5.788206201539157e-08,0.16403776375161971,0.025257699361362154,7.9869867762664e-05,0.0001535712684169387,0.0006078175496920262,0.09190525971325769,0.09190525971325769,0.09190525971325769,0.09193316966201008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500241.2084410592,591.5539242382494,0.0,0.09190525971325769,0.09190525971248517,0.09190525971248517,0.375,0.375,0.5,7.198863794733341,0.15760556753122046,0.15760556753122046,4.990852175978944e-11,0.0001305608958546145,0.1490644986689631,4.990852175978944e-11,25961.02540370019,19800.787711289493,0.7627120810284833,1.0726367686966063,3.9010970171490995,1.040159987492848,0.6391760428567177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931002690865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13834485344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.256140451716,261.256140451716,-11.893859548283956,244.96098122197276,277.55129968145803,129630.37409990969,129635.79843179836,-5.42433188868455,0.0,nan,277.55129968145803,4.401299681458056,271.0332359895632,-2.116764010436782,264.5151722976612,-8.634827702338782,257.9971086057707,-15.1528913942293,251.47904491387033,-21.670955086129652,244.96098122197276,-28.18901877802722,1.0,1.0,26022.012520719443,26022.012520719443,276.8546911984211,3.7046911984211306,276.8546911984211,276.8546911984211,75506.70194204825,75508.08506473972,-1.3831226914626313,0.0,8546.071908451686,8546.071908451686,0.8833420576680803,3977.6752757035224,276.8546911984211,3.7046911984211306,1.0,0.002,0.2229178971689488,0.0047503387625460825,0.0003453109020934222,0.0016546890979046648,0.1726554510467111,0.1726554510467111,0.0,-1.912966313133424e-15,1.0,1.000305194922393,0.14906449861905458,0.09190525971248517,0.0,2.802442651166464e-05,35.862519896697115,0.0,1601729.5501132603,268.01940756275894,0.00013056084594609274,1.0,1279687.9137480303,2617.738207764905,,,,,,,,,,,,,,,,,,,3.0,15441.807321504639,1450.0,0.375,6.173730061729009,3.5
2248.0,-29.999664311003656,4.873210609608657,34.93015855357536,25.194253271352522,6.211599752591833,-26.378537904635326,-39.8870321578346,2.5904733461773803,-5.130650871825537,-5.130780450589304,39.86036386432013,41062.42213633568,25760.27698000975,25760.27698000975,66822.69911634542,75516.22545083298,75508.2035821303,25760.27698000975,101268.48056214004,101268.48056214004,101268.48056214004,127229.48693409498,123994.94543373144,3234.5415003635485,0.0,89921.68239813355,55467.88251588495,38281.999869165105,25961.006371954943,64243.00624112005,19800.77315203714,1450.0,0.0,0.8867587417554359,2.8708267168775197,0.001494314320929203,1.0,1.0,-4.983649270064859,352851.7532465084,1548521.327814942,4.388589013848878,1548521.327814942,4.388589013848878,0.7627120793524955,0.09190539613772207,3.957879281676835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957879281676835,1.2796405747499466,1.2799393106551058,3.092961695474716,6553.614687481193,15441.787889348387,6479.737872113834,0.000310810442244782,22719.662728075025,2316.760843720845,19368.37012380665,1975.0241034202966,0.8524937344194317,0.8524937344194317,35723.513335191325,35405.22815468563,1.0112498231409635,0.8,4311.44960359017,4273.035954225843,1.0112498231409635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560842352346932,4.873210609608657,-2.450251218396957,7.323461828005614,3.5,3.5,1.0,0.6,0.0002334408265611477,1.000001307237254,0.00023344052139900154,198.9219337181818,0.0,6.158989857308345e-08,0.17454577255611847,0.025257760951260727,7.986974414182917e-05,0.00015357108241931852,0.0006078158053721064,0.09190539613857608,0.09190539613857608,0.09190539613857608,0.09193294406056708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500237.2144911672,591.5552356436656,0.0,0.09190539613857608,0.09190539613772207,0.09190539613772207,0.375,0.375,0.5,7.199690232358803,0.15553091176815315,0.15553091176815315,1.0970779840135947e-11,0.0001295787637900503,0.14713118052446816,1.0970779840135947e-11,25961.006371954943,19800.77315203714,0.7627120793524955,1.0726300161086963,3.9011007886138542,1.040155232859794,0.639173421963134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931766134258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14885286224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2561090460935,261.2561090460935,-11.893890953906464,244.96096625292182,277.5512518392636,129630.14441498474,129635.39513236129,-5.250717376554177,0.0,nan,277.5512518392636,4.401251839263637,271.03319472199706,-2.1168052780029143,264.5151376047188,-8.634862395281175,257.9970804874668,-15.152919512533174,251.47902337019315,-21.67097662980683,244.96096625292182,-28.189033747078156,1.0,1.0,26022.012520719443,26022.012520719443,276.8546476140231,3.704647614023145,276.8546476140231,276.8546476140231,75506.81728515793,75508.2035821303,-1.3862969723704737,0.0,8546.071908451686,8546.071908451686,0.8833424733961376,3977.668678085219,276.8546476140231,3.704647614023145,1.0,0.002,0.22289023618207823,0.0047504518276434236,0.00034526801277372254,0.0016547319872293087,0.17263400638686127,0.17263400638686127,0.0,3.0314292742694704e-15,1.0,1.0003012379628164,0.14713118051349738,0.09190539613772207,0.0,2.766098705204381e-05,35.397436280180614,0.0,1601729.4813234657,268.01934912817444,0.00012957875281927045,1.0,1279688.1114032832,2617.7373993125157,,,,,,,,,,,,,,,,,,,3.0,15441.787889348387,1450.0,0.375,6.173730061729009,3.5
2249.0,-29.999676450982918,4.873125467279614,34.9301602042512,25.1942413620651,6.211532415277971,-26.37855556435802,-39.887049969378836,2.590411528652198,-5.130713797494252,-5.1308423305073845,39.86036474520184,41062.38817881422,25760.217079301518,25760.217079301518,66822.60525811574,75516.34468680082,75508.28219289763,25760.217079301518,101268.49927219914,101268.49927219914,101268.49927219914,127229.48447343006,123994.57507300322,3234.9094004268395,0.0,89921.7603588523,55467.80716853417,38282.170211464596,25960.98520123092,64243.155412695516,19800.756824731954,1450.0,0.0,0.8867584232362222,2.870820181493196,0.001494314320929203,1.0,1.0,-4.9857305341155325,352850.9012644254,1548521.3656850914,4.38859971771656,1548521.3656850914,4.38859971771656,0.7627120724136893,0.09190553100490449,3.9578739766974005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578739766974005,1.2796408622568665,1.2799395978386265,3.092956854876461,6553.604430834347,15441.768578254187,6479.736107185199,0.00031081268803698724,22719.712878247432,2316.7659576152337,19368.364848316854,1975.0235654700489,0.8524916204755711,0.852491620475571,35723.4750293178,35405.22815468563,1.0112484677030804,0.8,4311.444980477049,4273.035954225843,1.0112484677030804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560829421647641,4.873125467279614,-2.4503193313846414,7.323444798664255,3.5,3.5,1.0,0.6,0.00023344052139900154,1.000001263534174,0.00023344022643929788,198.9219437442356,0.0,6.070344420960822e-08,0.1720335608900297,0.025257821654704936,7.986958330886518e-05,0.00015357093809013637,0.0006078144194439583,0.09190553100602429,0.09190553100602429,0.09190553100602429,0.0919327017551384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500233.26746372983,591.5565315580051,0.0,0.09190553100602429,0.09190553100490449,0.09190553100490449,0.375,0.375,0.5,7.200505354976906,0.15346887177332746,0.15346887177332746,3.751665644813329e-12,0.00012853301313953125,0.14511179639185912,3.751665644813329e-12,25960.98520123092,19800.756824731954,0.7627120724136893,1.0726243562471025,3.901106255447516,1.0401513566519256,0.6391714092346654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514932518590484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14634065058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2560761253784,261.2560761253784,-11.893923874621578,244.96095129645047,277.5512009543044,129629.6464050371,129635.15043184231,-5.504026805191835,0.0,nan,277.5512009543044,4.401200954304443,271.0331510227379,-2.116848977262066,264.51510109115895,-8.634898908841024,257.9970511595962,-15.15294884040378,251.4790012280224,-21.670998771977565,244.96095129645047,-28.189048703549503,1.0,1.0,26022.012520719443,26022.012520719443,276.85459493257287,3.7045949325728884,276.85459493257287,276.85459493257287,75506.88805391199,75508.28219289763,-1.3941389856481692,0.0,8546.071908451686,8546.071908451686,0.8833428093439513,3977.6633465808873,276.85459493257287,3.7045949325728884,1.0,0.002,0.22286295481753177,0.004750562437788969,0.0003452257083528949,0.001654774291723543,0.17261285417644745,0.17261285417644745,0.0,7.643798788370404e-14,1.0,1.000297104808866,0.14511179638810745,0.09190553100490449,0.0,2.7281364795172648e-05,34.91164399908625,0.0,1601729.4072640406,268.0192862025057,0.0001285330093878656,1.0,1279688.3242902774,2617.736528559433,,,,,,,,,,,,,,,,,,,3.0,15441.768578254187,1450.0,0.375,6.173730061729009,3.5
2250.0,-29.999688187020563,4.873040824680543,34.93016176803557,25.194236647244566,6.21147500403726,-26.378571867924133,-39.887063834443666,2.5903586849053504,-5.130776204323013,-5.1309036847390885,39.86036553889078,41062.34103960844,25760.157111755547,25760.157111755547,66822.49815136398,75516.45548354564,75508.36009043644,25760.157111755547,101268.51720219199,101268.51720219199,101268.51720219199,127229.48138316075,123994.20913516707,3235.2722479936747,0.0,89921.83414023694,55467.722903431546,38282.34581867266,25960.964180968753,64243.30999964141,19800.740607871154,1450.0,0.0,0.8867581077112348,2.8708137018620374,0.001494314320929203,1.0,1.0,-4.987785935732177,352850.0565219435,1548521.3998063935,4.388610320968143,1548521.3998063935,4.388610320968143,0.7627120653086727,0.0919056640760516,3.957868801173632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957868801173632,1.2796411080979,1.27993984335959,3.0929522161543685,6553.594601938864,15441.749893488248,6479.734331254642,0.0003108148366235549,22719.76122947085,2316.7708880678774,19368.35953994157,1975.0230241664149,0.8524895725936582,0.8524895725936583,35723.4376582,35405.22815468563,1.0112471453415015,0.8,4311.440470179041,4273.035954225843,1.0112471453415015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560816476520165,4.873040824680543,-2.4503869256408635,7.3234277503214065,3.5,3.5,1.0,0.6,0.00023344022643929788,1.0000012214918543,0.00023343994129431113,198.9219534366866,0.0,5.867395757855959e-08,0.1662819957776379,0.025257880328662514,7.986945811164794e-05,0.00015357076832764994,0.0006078129527362694,0.09190566407662733,0.09190566407662733,0.09190566407662733,0.09193246154567032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500229.3743041177,591.5578097784313,0.0,0.09190566407662733,0.0919056640760516,0.0919056640760516,0.375,0.375,0.5,7.201309279108523,0.1514202447042976,0.1514202447042976,1.0516032489249483e-11,0.00012748041609711436,0.14311774900693308,1.0516032489249483e-11,25960.964180968753,19800.740607871154,0.7627120653086727,1.0726182045923582,3.9011113720323296,1.040147186558989,0.6391691374531859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933245890875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.140589085466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25604290412883,261.25604290412883,-11.893957095871144,244.96093651028133,277.5511492979747,129629.28825565243,129634.84252835102,-5.55427269862327,0.0,nan,277.5511492979747,4.401149297974712,271.033106740439,-2.1168932595609817,264.5150641828948,-8.634935817105202,257.99702162536227,-15.152978374637712,251.47897906782103,-21.671020932178948,244.96093651028133,-28.18906348971865,1.0,1.0,26022.012520719443,26022.012520719443,276.8545426933521,3.7045426933520957,276.8545426933521,276.8545426933521,75506.98431617809,75508.36009043644,-1.3757742583547952,0.0,8546.071908451686,8546.071908451686,0.8833431370936766,3977.6581451795,276.8545426933521,3.7045426933520957,1.0,0.002,0.22283604831293932,0.004750671471022053,0.0003451839849951629,0.001654816015037667,0.17259199249758145,0.17259199249758145,0.0,3.2829641782861074e-14,1.0,1.0002930234751504,0.14311774899641705,0.0919056640760516,0.0,2.690650476232414e-05,34.43194567118734,0.0,1601729.3337924685,268.01922379567696,0.00012748040558108187,1.0,1279688.5353686186,2617.7356652045332,,,,,,,,,,,,,,,,,,,3.0,15441.749893488248,1450.0,0.375,6.173730061729009,3.5
2251.0,-29.999700599736563,4.872956712775864,34.93016326139221,25.194252223614626,6.2114397949059486,-26.378586560265894,-39.88708119196815,2.590325755332137,-5.130836628946213,-5.130963065104879,39.86036663391409,41062.29781466142,25760.093428042914,25760.093428042914,66822.39124270433,75516.54461533819,75508.44732666167,25760.093428042914,101268.54075470459,101268.54075470459,101268.54075470459,127229.48471193937,123993.8545437626,3235.6301681767586,0.0,89921.89267566509,55467.64926676724,38282.49267655316,25960.943957234773,64243.43663378793,19800.725028289253,1450.0,0.0,0.8867578011509555,2.8708074310500473,0.001494314320929203,1.0,1.0,-4.989787269743488,352849.2389566572,1548521.4468825615,4.388620622964633,1548521.4468825615,4.388620622964633,0.762712059349876,0.09190579521907792,3.9578628884760834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578628884760834,1.2796412615021815,1.279939996434782,3.092947224779166,6553.584025813759,15441.731810043262,6479.733375117253,0.00031081718825378476,22719.809960442613,2316.7758572440757,19368.356681982932,1975.0227327357388,0.8524876183253783,0.8524876183253783,35723.39496412914,35405.22815468563,1.011245634629849,0.8,4311.435317456991,4273.035954225843,1.011245634629849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560802729187917,4.872956712775864,-2.450452932723187,7.323409645499051,3.5,3.5,1.0,0.6,0.00023343994129431113,1.0000012919209982,0.00023343963970873878,198.92196368798744,0.0,5.672159777721942e-08,0.16074900810063983,0.02525793705026029,7.986930137886249e-05,0.00015357063991544866,0.0006078115364808782,0.09190579521470202,0.09190579521470202,0.09190579521470202,0.09193222895278448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500225.5355189397,591.5590701582095,0.0,0.09190579521470202,0.09190579521907792,0.09190579521907792,0.375,0.375,0.5,7.2021022897443645,0.14939225624328856,0.14939225624328856,-5.974243322270922e-11,0.00012643615866636537,0.14117579536139147,-5.974243322270922e-11,25960.943957234773,19800.725028289253,0.762712059349876,1.0726129607493087,3.9011153912667114,1.0401434721435812,0.6391672047174587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514933948991375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13505609779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25601139384247,261.25601139384247,-11.893988606157507,244.9609219484088,277.55110083927224,129629.15601730246,129634.42423238892,-5.268215086468965,0.0,nan,277.55110083927224,4.40110083927226,271.0330650611066,-2.116934938893394,264.51502928292325,-8.634970717076726,257.99699350476016,-15.153006495239822,251.47895772658387,-21.671042273416106,244.9609219484088,-28.189078051591167,1.0,1.0,26022.012520719443,26022.012520719443,276.8544935207433,3.7044935207433127,276.8544935207433,276.8544935207433,75507.13102569159,75508.44732666167,-1.3163009700801922,0.0,8546.071908451686,8546.071908451686,0.8833435115262329,3977.652202918464,276.8544935207433,3.7044935207433127,1.0,0.002,0.22280950687463866,0.004750779220080159,0.00034514282856425556,0.00165485717077862,0.17257141428212777,0.17257141428212777,0.0,-6.571245284026084e-13,1.0,1.0002890487305653,0.1411757954211339,0.09190579521907792,0.0,2.6541437661175878e-05,33.96477890929955,0.0,1601729.26261776,268.01916337105376,0.0001264362184087986,1.0,1279688.739656418,2617.734829624751,,,,,,,,,,,,,,,,,,,3.0,15441.731810043262,1450.0,0.375,6.173730061729009,3.5
2252.0,-29.999711944415044,4.872873115770309,34.930164676607625,25.194245587941282,6.211373938861101,-26.378603356087236,-39.88709512688217,2.5902653505134716,-5.130897291438146,-5.131022666949648,39.860367365511756,41062.240232696095,25760.031640503887,25760.031640503887,66822.27187319998,75516.65863708667,75508.52699465271,25760.031640503887,101268.5586351566,101268.5586351566,101268.5586351566,127229.48215792634,123993.49898150629,3235.983176420049,0.0,89921.96181239227,55467.54650822654,38282.68367129526,25960.923522769743,64243.607194065,19800.70926056021,1450.0,0.0,0.8867574947794964,2.870801137047534,0.001494314320929203,1.0,1.0,-4.991784594452611,352848.418344964,1548521.4783350972,4.388630918620635,1548521.4783350972,4.388630918620635,0.7627120523348659,0.09190592456733901,3.9578565167039317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578565167039317,1.279641542446036,1.2799402770582817,3.0929415663846656,6553.572036354801,15441.712045352991,6479.732638417758,0.0003108198685624581,22719.864005398176,2316.781368295817,19368.35447993884,1975.0225081897327,0.8524854935459549,0.8524854935459549,35723.348955184156,35405.22815468563,1.0112440066232822,0.8,4311.429764664752,4273.035954225843,1.0112440066232822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560789391180562,4.872873115770309,-2.450518963974932,7.323392079745242,3.5,3.5,1.0,0.6,0.00023343963970873878,1.0000011807592255,0.00023343936407305604,198.92197305722803,0.0,5.999199427221943e-08,0.17001731176746984,0.025257997042254562,7.98691755513392e-05,0.0001535704641573996,0.0006078098623386115,0.09190592456763734,0.09190592456763734,0.09190592456763734,0.09193199563698004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500221.7477074404,591.5603137807642,0.0,0.09190592456763734,0.09190592456733901,0.09190592456733901,0.375,0.375,0.5,7.202884421851732,0.14738239908911055,0.14738239908911055,-2.3362645151792094e-11,0.00012537551151581283,0.13923807249705078,-2.3362645151792094e-11,25960.923522769743,19800.70926056021,0.7627120523348659,1.0726061052894518,3.9011204739601446,1.0401388525919073,0.6391646114866592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934692631434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14432440145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255978594455,261.255978594455,-11.894021405545004,244.96090747592518,277.55104971298056,129628.64441558464,129634.12815666654,-5.483741081907706,0.0,nan,277.55104971298056,4.40104971298058,271.03302126557924,-2.1169787344207407,264.51499281815677,-8.635007181843207,257.9969643707507,-15.153035629249302,251.47893592333747,-21.671064076662503,244.96090747592518,-28.189092524074795,1.0,1.0,26022.012520719443,26022.012520719443,276.85444324107505,3.7044432410750687,276.85444324107505,276.85444324107505,75507.19730640593,75508.52699465271,-1.3296882467839168,0.0,8546.071908451686,8546.071908451686,0.8833439150304482,3977.645799287451,276.85444324107505,3.7044432410750687,1.0,0.002,0.2227833297100752,0.004750885314287337,0.0003451022362630555,0.001654897763759333,0.17255111813152776,0.17255111813152776,0.0,2.2388341180956672e-14,1.0,1.0002850826097653,0.13923807252041343,0.09190592456733901,0.0,2.6177164689000064e-05,33.49862825625487,0.0,1601729.1911446252,268.01910270856183,0.00012537553487845798,1.0,1279688.9447057405,2617.7339909305792,,,,,,,,,,,,,,,,,,,3.0,15441.712045352991,1450.0,0.375,6.173730061729009,3.5
2253.0,-29.99972300474585,4.872790034692881,34.93016601523905,25.194242514576786,6.211320024224096,-26.378618701843173,-39.88710881732402,2.5902157213046597,-5.13095739626965,-5.131081704791045,39.860367985751665,41062.19500178164,25759.969729171105,25759.969729171105,66822.16473095275,75516.7615553092,75508.60543851255,25759.969729171105,101268.57516768365,101268.57516768365,101268.57516768365,127229.47841084728,123993.14708280565,3236.3313280416273,0.0,89922.02871108189,55467.46518007701,38282.848367783205,25960.903243163637,64243.75161094684,19800.693605020344,1450.0,0.0,0.8867571916852357,2.8707949028436426,0.001494314320929203,1.0,1.0,-4.993759262013498,352847.60550001886,1548521.5049985237,4.388641104150673,1548521.5049985237,4.388641104150673,0.7627120450916715,0.0919060521208136,3.957851306306325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957851306306325,1.2796417733297145,1.2799405076431274,3.0929369365675896,6553.562226327979,15441.694284221981,6479.731285007363,0.00031082203039003634,22719.910818226737,2316.7861418758434,19368.350434504602,1975.0220956702444,0.8524835590008835,0.8524835590008835,35723.31133221817,35405.22815468563,1.0112426753513348,0.8,4311.425223971335,4273.035954225843,1.0112426753513348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560776026449986,4.872790034692881,-2.4505844441048747,7.3233744787977555,3.5,3.5,1.0,0.6,0.00023343936407305604,1.0000011511642772,0.0002334390953463086,198.9219821916348,0.0,5.4829993854678964e-08,0.1553882025841602,0.025258051872248416,7.98690519314953e-05,0.00015357031214156076,0.0006078084605193463,0.09190605212085728,0.09190605212085728,0.09190605212085728,0.09193176457600563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500218.01151226275,591.5615404478611,0.0,0.09190605212085728,0.0919060521208136,0.0919060521208136,0.375,0.375,0.5,7.203655795540638,0.14539118856606592,0.14539118856606592,9.15179043659009e-12,0.00012430852137867987,0.13732244277753125,9.15179043659009e-12,25960.903243163637,19800.693605020344,0.7627120450916715,1.0726003093421175,3.90112510092074,1.0401348466636957,0.6391624706235997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514935372285924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12969529227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25594585178027,261.25594585178027,-11.894054148219709,244.96089323424886,277.5509984693079,129628.32508729197,129633.79934716411,-5.4742598721485685,0.0,nan,277.5509984693079,4.400998469307922,271.03297742230217,-2.11702257769781,264.5149563752857,-8.635043624714285,257.99693532827627,-15.153064671723712,251.4789142812608,-21.671085718739164,244.96089323424886,-28.18910676575112,1.0,1.0,26022.012520719443,26022.012520719443,276.85439338217117,3.7043933821711903,276.85439338217117,276.85439338217117,75507.29049474317,75508.60543851255,-1.3149437693791697,0.0,8546.071908451686,8546.071908451686,0.8833442449884081,3977.6405628378566,276.85439338217117,3.7043933821711903,1.0,0.002,0.2227575126659723,0.004750989902211401,0.0003450622022189571,0.0016549377978055228,0.17253110110947856,0.17253110110947856,0.0,2.4479984012115708e-14,1.0,1.0002811616748364,0.13732244276837946,0.0919060521208136,0.0,2.5817044235196164e-05,33.03779133643143,0.0,1601729.1203048558,268.0190426037303,0.00012430851222688943,1.0,1279689.147814655,2617.733160173439,,,,,,,,,,,,,,,,,,,3.0,15441.694284221981,1450.0,0.375,6.173730061729009,3.5
2254.0,-29.999733747626294,4.872707470136127,34.93016727847503,25.19423853317278,6.211266662289504,-26.37863370662225,-39.88712247284127,2.5901666212932075,-5.131016963269531,-5.131140198491484,39.86036848712162,41062.15388434006,25759.907746716093,25759.907746716093,66822.06163105616,75516.86399213463,75508.68245654734,25759.907746716093,101268.59020326343,101268.59020326343,101268.59020326343,127229.47331202551,123992.79863572026,3236.674676305252,0.0,89922.09626698965,55467.38909505517,38283.00796881609,25960.883108762082,64243.89107757817,19800.678053680283,1450.0,0.0,0.8867568917933973,2.8707887263237133,0.001494314320929203,1.0,1.0,-4.995712173561344,352846.80014699383,1548521.5265538262,4.388651182067463,1548521.5265538262,4.388651182067463,0.762712037596184,0.0919061778873284,3.9578463829900317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578463829900317,1.2796420017433918,1.2799407357662362,3.0929325370672722,6553.552904314733,15441.676887568321,6479.72975372784,0.0003108240744492271,22719.95614924707,2316.790764353482,19368.345857407632,1975.0216289362456,0.8524816566624179,0.8524816566624179,35723.27578218478,35405.22815468563,1.0112414174295095,0.8,4311.420933458923,4273.035954225843,1.0112414174295095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560762646366331,4.872707470136127,-2.450649387494604,7.32335685763073,3.5,3.5,1.0,0.6,0.0002334390953463086,1.0000011181239903,0.00023343883433274768,198.9219910638693,0.0,5.345565727098263e-08,0.15149333270596477,0.025258105327905688,7.986892862718387e-05,0.00015357016671912473,0.000607807128884464,0.09190617788830908,0.09190617788830908,0.09190617788830908,0.09193153569438693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500214.32631932554,591.5627503608856,0.0,0.09190617788830908,0.0919061778873284,0.0919061778873284,0.375,0.375,0.5,7.2044165299062675,0.14341914471782502,0.14341914471782502,-5.843503458891064e-11,0.00012323522196311387,0.1354280249301496,-5.843503458891064e-11,25960.883108762082,19800.678053680283,0.762712037596184,1.0725947636556605,3.9011296847859813,1.04013098382171,0.6391604430490545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936034905328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12580042239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25591323460964,261.25591323460964,-11.894086765390341,244.96087924127193,277.55094722794433,129628.02175514058,129633.47503213564,-5.453276995047299,0.0,nan,277.55094722794433,4.400947227944357,271.0329336306163,-2.1170663693836786,264.5149200332805,-8.635079966719502,257.9969064359403,-15.153093564059702,251.47889283860465,-21.671107161395327,244.96087924127193,-28.189120758728052,1.0,1.0,26022.012520719443,26022.012520719443,276.8543439005684,3.7043439005684036,276.8543439005684,276.8543439005684,75507.3830893934,75508.68245654734,-1.2993671539297793,0.0,8546.071908451686,8546.071908451686,0.8833445567663595,3977.635614904982,276.8543439005684,3.7043439005684036,1.0,0.002,0.22273205175550395,0.004751093000268601,0.0003450227202415688,0.0016549772798474434,0.1725113601207844,0.1725113601207844,0.0,8.901213099932193e-14,1.0,1.0002772841233465,0.13542802498858464,0.0919061778873284,0.0,2.546091066133584e-05,32.582056190471555,0.0,1601729.0500757892,268.01898303673045,0.00012323528039814846,1.0,1279689.349051826,2617.7323370724766,,,,,,,,,,,,,,,,,,,3.0,15441.676887568321,1450.0,0.375,6.173730061729009,3.5
2255.0,-29.999742359153256,4.8726253884652495,34.93016844100426,25.194201722648017,6.211176190757489,-26.37865050418379,-39.88714014468712,2.590084331952739,-5.131077666691056,-5.131199577372285,39.860368456155285,41062.139487545726,25759.849287031648,25759.849287031648,66821.98877457737,75516.9856807635,75508.73346282566,25759.849287031648,101268.5827498573,101268.5827498573,101268.5827498573,127229.44522076545,123992.42945625131,3237.0157645141503,0.0,89922.16789555328,55467.3240404433,38283.15983901109,25960.862470908156,64244.022309919244,19800.662075983684,1450.0,0.0,0.886756589320909,2.8707824596491265,0.001494314320929203,1.0,1.0,-4.998067319382017,352845.98260989366,1548521.5252226994,4.3886613467121265,1548521.5252226994,4.3886613467121265,0.7627120284687146,0.09190637513385976,3.957841573956575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957841573956575,1.2796423841648386,1.2799411179429383,3.0929278546362537,6553.542982805281,15441.65993154875,6479.72886040384,0.00031082628058764946,22720.00185334854,2316.7954248748088,19368.343187202416,1975.0213566510906,0.852479824263212,0.852479824263212,35723.24105735058,35405.22815468563,1.0112401887072857,0.8,4311.416742539312,4273.035954225843,1.0112401887072857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5607500267392425,4.8726253884652495,-2.4507148494968396,7.323340237962089,3.5,3.5,1.0,0.6,0.00023343883433274768,1.0000008962916904,0.00023343862510364776,198.92199817588104,0.0,5.1921337232242475e-08,0.14714506971617516,0.02525815724924292,7.986876905716035e-05,0.00015357006527558733,0.0006078059888629444,0.09190630198309795,0.09190630198309795,0.09190630198309795,0.09193130365833237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500210.6904909912,591.5639440369542,0.0,0.09190630198309795,0.09190637513385976,0.09190637513385976,0.375,0.375,0.5,7.20516654816513,0.14138266516050635,0.14138266516050635,3.183231456205249e-12,0.00012191068123001969,0.13313225799026895,3.183231456205249e-12,25960.862470908156,19800.662075983684,0.7627120284687146,1.0725901325862557,3.9011352215777255,1.0401277250702294,0.639158913329836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514936678506485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1214521594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2558775402934,261.2558775402934,-11.89412245970658,244.96086548255656,277.5508895980244,129627.31396197723,129633.28171022047,-5.967748243248519,0.0,nan,277.5508895980244,4.400889598024435,271.0328847749557,-2.1171152250443015,264.51487995183635,-8.635120048163628,257.9968751287391,-15.1531248712609,251.4788703056485,-21.671129694351464,244.96086548255656,-28.18913451744342,1.0,1.0,26022.012520719443,26022.012520719443,276.8542904900762,3.7042904900762323,276.8542904900762,276.8542904900762,75507.37570092046,75508.73346282566,-1.3577619052084628,0.0,8546.071908451686,8546.071908451686,0.883344861307087,3977.6307818263576,276.8542904900762,3.7042904900762323,1.0,0.002,0.22270702529014041,0.004751193670333537,0.0003449839106178964,0.0016550159703023642,0.1724919553089482,0.1724919553089482,0.0,-1.190797395585197e-10,1.0,1.0002725850592036,0.13313225798708572,0.09190637513385976,0.0,2.502934070545909e-05,32.02978582760818,0.0,1601728.978167779,268.0189223333089,0.00012191067804678823,1.0,1279689.5533337896,2617.7315015180743,,,,,,,,,,,,,,,,,,,2.0,15441.65993154875,1450.0,0.375,6.173730061729009,3.5
2256.0,-29.99975150757381,4.8725437356280645,34.930169486945154,25.194184539746516,6.211123430149252,-26.378664013796257,-39.8871535557322,2.5900359269782713,-5.131140476583482,-5.13126125210508,39.860367406635305,41062.12562253719,25759.797843412845,25759.797843412845,66821.92346595004,75517.07261690668,75508.77567105439,25759.797843412845,101268.57351446724,101268.57351446724,101268.57351446724,127229.41417492827,123992.06489523512,3237.349279693148,0.0,89922.22710864902,55467.282576994956,38283.27170183785,25960.840660461035,64244.11236229889,19800.64512051388,1450.0,0.0,0.8867562788410543,2.8707759473132,0.001494314320929203,1.0,1.0,-5.000060998891797,352845.1334636939,1548521.4801014853,4.388671780450731,1548521.4801014853,4.388671780450731,0.7627120161278415,0.09190649551510774,3.9578387192375164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578387192375164,1.2796426092308664,1.2799413427937556,3.092925079773945,6553.5371032050225,15441.647268542529,6479.727096119265,0.0003108275365628105,22720.033201851307,2316.798621532461,19368.337913637755,1975.0208188971521,0.8524784159232459,0.8524784159232459,35723.220444130464,35405.22815468563,1.0112394593181513,0.8,4311.414254742021,4273.035954225843,1.0112394593181513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560738921662446,4.8725437356280645,-2.4507818772824814,7.323325612910546,3.5,3.5,1.0,0.6,0.00023343862510364776,1.000000952171926,0.00023343840283015412,198.92200573129824,0.0,4.162027063266151e-08,0.11795184697296272,0.025258198869513554,7.986864796073779e-05,0.00015356997714290998,0.0006078052016486295,0.09190642438324781,0.09190642438324781,0.09190642438324781,0.09193106292545097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500207.10258710355,591.5651219247014,0.0,0.09190642438324781,0.09190649551510774,0.09190649551510774,0.375,0.375,0.5,7.20590565985316,0.13936789027889063,0.13936789027889063,-8.58335624798201e-12,0.0001207755216228179,0.13120025321330786,-8.58335624798201e-12,25960.840660461035,19800.64512051388,0.7627120161278415,1.0725866363340606,3.901139866189563,1.0401252505305671,0.6391578015892107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514937194419248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09225893666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2558427077582,261.2558427077582,-11.8941572922418,244.96085216560465,277.55083324990926,129627.136377111,129632.96004364091,-5.823666529941442,0.0,nan,277.55083324990926,4.400833249909283,271.0328370330665,-2.1171629669334493,264.5148408161808,-8.635159183819155,257.996844599323,-15.153155400676951,251.4788483824649,-21.671151617535088,244.96085216560465,-28.189147834395328,1.0,1.0,26022.012520719443,26022.012520719443,276.8542337542474,3.7042337542474115,276.8542337542474,276.8542337542474,75507.47566558687,75508.77567105439,-1.3000054675212596,0.0,8546.071908451686,8546.071908451686,0.8833450420873002,3977.627912833704,276.8542337542474,3.7042337542474115,1.0,0.002,0.22268236192948038,0.004751292663483797,0.00034494566183042633,0.0016550542168942226,0.17247283091521315,0.17247283091521315,0.0,-1.2127535087280705e-10,1.0,1.0002686304938824,0.13120025322189122,0.09190649551510774,0.0,2.4666136939848723e-05,31.56500299670082,0.0,1601728.904110142,268.0188595234165,0.00012077553020617415,1.0,1279689.765514389,2617.73063365704,,,,,,,,,,,,,,,,,,,2.0,15441.647268542529,1450.0,0.375,6.173730061729009,3.5
