time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2257.0,-29.999760676783136,4.872462594479614,34.93017046240742,25.194184120651357,6.21108330372841,-26.378676278735735,-39.887162985373266,2.5899989019304392,-5.131198864007217,-5.131318550805193,39.860367454340825,41062.08242671692,25759.736449108375,25759.736449108375,66821.8188758253,75517.15209604804,75508.84708276646,25759.736449108375,101268.58353187483,101268.58353187483,101268.58353187483,127229.40430594736,123991.72617057775,3237.678135369616,0.0,89922.27925685857,55467.21207836726,38283.40797610146,25960.82077407254,64244.228750174,19800.62972987943,1450.0,0.0,0.8867559866818358,2.870769897540416,0.001494314320929203,1.0,1.0,-5.001942195659467,352844.3445691032,1548521.4821540979,4.38868159852517,1548521.4821540979,4.38868159852517,0.7627120075361644,0.09190661395269943,3.9578346014378827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578346014378827,1.2796427815123068,1.2799415148309699,3.092921445436856,6553.52940248084,15441.633286305567,6479.72601467782,0.00031082923271001704,22720.070016111786,2316.8023755422887,19368.334681136905,1975.0204892737995,0.8524768923424082,0.8524768923424083,35723.19071051274,35405.22815468563,1.0112384072082068,0.8,4311.41066620936,4273.035954225843,1.0112384072082068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560725668542195,4.872462594479614,-2.4508455644708835,7.323308158950497,3.5,3.5,1.0,0.6,0.00023343840283015412,1.000000954335706,0.00023343818005176374,198.9220133038847,0.0,4.421508917527154e-08,0.12530556272271953,0.02525824308460273,7.98685628149176e-05,0.0001535698400152365,0.0006078040265495829,0.09190654487233453,0.09190654487233453,0.09190654487233453,0.09193083890472074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500203.5700651633,591.5662816817276,0.0,0.09190654487233453,0.09190661395269943,0.09190661395269943,0.375,0.375,0.5,7.2066344478822915,0.1373897484697295,0.1373897484697295,5.115907697472721e-12,0.0001196867979729177,0.1293763551457232,5.115907697472721e-12,25960.82077407254,19800.62972987943,0.7627120075361644,1.0725816900196048,3.9011435511431576,1.0401217381825028,0.639155971291907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493774249711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09961265241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2558097269847,261.2558097269847,-11.894190273015283,244.9608393213554,277.550780132612,129627.04548430683,129632.55955298016,-5.514068673336936,0.0,nan,277.550780132612,4.400780132611999,271.0327919703794,-2.117208029620599,264.51480380810335,-8.635196191896625,257.9968156458533,-15.153184354146674,251.47882748360453,-21.671172516395444,244.9608393213554,-28.189160678644583,1.0,1.0,26022.012520719443,26022.012520719443,276.85418481163333,3.704184811633354,276.85418481163333,276.85418481163333,75507.58988944998,75508.84708276646,-1.2571933164726943,0.0,8546.071908451686,8546.071908451686,0.8833453028543261,3977.6237744450723,276.85418481163333,3.704184811633354,1.0,0.002,0.22265804137675335,0.004751390919563949,0.000344907947204037,0.001655091939853065,0.17245397360201847,0.17245397360201847,0.0,-1.1294289808949642e-10,1.0,1.0002648971795884,0.1293763551406073,0.09190661395269943,0.0,2.432325740420838e-05,31.126228358872122,0.0,1601728.835217666,268.01880113599276,0.00011968679285701,1.0,1279689.9626399013,2617.7298273747133,,,,,,,,,,,,,,,,,,,2.0,15441.633286305567,1450.0,0.375,6.173730061729009,3.5
2258.0,-29.999769548289468,4.872381964748852,34.93017136552062,25.19417507518085,6.211030253467518,-26.378689568121136,-39.88717632656915,2.5899502697278325,-5.131256767875527,-5.1313753578124395,39.860367308572336,41062.049443559736,25759.675105595325,25759.675105595325,66821.72454915506,75517.23544453981,75508.91553940471,25759.675105595325,101268.59064500003,101268.59064500003,101268.59064500003,127229.39163218581,123991.38925441558,3238.0023777702345,0.0,89922.32755225622,55467.14396146754,38283.53732309853,25960.800987185787,64244.338310284315,19800.614402938554,1450.0,0.0,0.8867556977291375,2.870763899933936,0.001494314320929203,1.0,1.0,-5.003808974952847,352843.5624452573,1548521.4758865074,4.388691308848114,1548521.4758865074,4.388691308848114,0.7627119984746276,0.0919067307228695,3.957829801087676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957829801087676,1.2796430076608523,1.279941740747218,3.0929171475116846,6553.520295693138,15441.619067765438,6479.725829874069,0.00031083128407962356,22720.109775196524,2316.806429840621,19368.334128746126,1975.0204329456162,0.8524753762365391,0.852475376236539,35723.1560483575,35405.22815468563,1.011237180704579,0.8,4311.406482854435,4273.035954225843,1.011237180704579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560712426386233,4.872381964748852,-2.4509087546812327,7.323290719430085,3.5,3.5,1.0,0.6,0.00023343818005176374,1.0000009233506835,0.00023343796450665967,198.92202063060736,0.0,4.431552593506583e-08,0.12559020049997657,0.025258287400128667,7.986844234949269e-05,0.00015356973770227106,0.000607802884423266,0.0919066635407027,0.0919066635407027,0.0919066635407027,0.09193061688706469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500200.0861527355,591.5674254670582,0.0,0.0919066635407027,0.0919067307228695,0.0919067307228695,0.375,0.375,0.5,7.207353015186583,0.1354450678423973,0.1354450678423973,-2.8990143619012088e-12,0.00011858993690339048,0.12756638285958388,-2.8990143619012088e-12,25960.800987185787,19800.614402938554,0.7627119984746276,1.0725772045830462,3.901147372152549,1.0401184961454908,0.6391543678952714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493829182045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09989729019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2557771134634,261.2557771134634,-11.894222886536568,244.96082679779974,277.5507274291273,129626.76080677474,129632.21347431919,-5.452667544458001,0.0,nan,277.5507274291273,4.400727429127301,271.03274730287364,-2.1172526971263324,264.51476717658977,-8.635232823410206,257.99678705032676,-15.153212949673218,251.4788069240634,-21.67119307593657,244.96082679779974,-28.189173202200237,1.0,1.0,26022.012520719443,26022.012520719443,276.8541360149306,3.7041360149306115,276.8541360149306,276.8541360149306,75507.66396358893,75508.91553940471,-1.2515758157824166,0.0,8546.071908451686,8546.071908451686,0.8833456068450367,3977.6189500931146,276.8541360149306,3.7041360149306115,1.0,0.002,0.22263406101156838,0.004751487730357186,0.0003448707599044223,0.0016551291295104145,0.17243537995221114,0.17243537995221114,0.0,-1.1058516342227209e-10,1.0,1.0002611923397242,0.1275663828624829,0.0919067307228695,0.0,2.3982995068886947e-05,30.690802750788155,0.0,1601728.766870543,268.01874323212445,0.00011858993980240484,1.0,1279690.158073844,2617.72902801157,,,,,,,,,,,,,,,,,,,2.0,15441.619067765438,1450.0,0.375,6.173730061729009,3.5
2259.0,-29.9997782652479,4.872301849201626,34.93017219934182,25.194165401067607,6.21098169250932,-26.378702269475117,-39.88718963284043,2.589905693258208,-5.131314026614518,-5.131431518149858,39.860367106270814,41062.02987545658,25759.613420930073,25759.613420930073,66821.64329638665,75517.32258994438,75508.98385980664,25759.613420930073,101268.59728073672,101268.59728073672,101268.59728073672,127229.37868484398,123991.05661694532,3238.3220678986568,0.0,89922.38597243962,55467.095626274546,38283.65594018341,25960.78140410726,64244.437344290665,19800.59922985258,1450.0,0.0,0.8867554122761272,2.870757970810491,0.001494314320929203,1.0,1.0,-5.005651208959932,352842.78922645043,1548521.4671896948,4.388700901567445,1548521.4671896948,4.388700901567445,0.7627119893517507,0.09190684583562359,3.957826265380982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957826265380982,1.2796432149729096,1.2799419478318372,3.0929138833942633,6553.5133794200065,15441.60528772902,6479.724281344983,0.00031083278339047123,22720.14483278074,2316.8100047193225,19368.32950008906,1975.0199609539509,0.852473857127193,0.8524738571271929,35723.130517878504,35405.22815468563,1.0112362773210963,0.8,4311.403401596091,4273.035954225843,1.0112362773210963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560699110586121,4.872301849201626,-2.4509713337209242,7.32327318292255,3.5,3.5,1.0,0.6,0.00023343796450665967,1.000000907265328,0.0002334377527166804,198.92202782969386,0.0,4.287666763734081e-08,0.12151247608422386,0.025258330276796304,7.986832219959018e-05,0.0001535696423070695,0.0006078019638880821,0.09190678053286659,0.09190678053286659,0.09190678053286659,0.09193039742538324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500196.6508658936,591.5685532824019,0.0,0.09190678053286659,0.09190684583562359,0.09190684583562359,0.375,0.375,0.5,7.208061495707822,0.13353188118406933,0.13353188118406933,1.057287590811029e-11,0.00011749153532036871,0.12578030918990635,1.057287590811029e-11,25960.78140410726,19800.59922985258,0.7627119893517507,1.0725733702030513,3.9011512956559704,1.0401156280392736,0.6391530780385256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938823308574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09581956577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25574522258734,261.25574522258734,-11.894254777412641,244.96081460413347,277.5506758410472,129626.56277717398,129631.89462486946,-5.33184769545285,0.0,nan,277.5506758410472,4.400675841047246,271.0327035936659,-2.1172964063341055,264.51473134627,-8.635268653729952,257.99675909889305,-15.153240901106926,251.47878685151426,-21.67121314848572,244.96081460413347,-28.189185395866502,1.0,1.0,26022.012520719443,26022.012520719443,276.8540878489563,3.7040878489563056,276.8540878489563,276.8540878489563,75507.75089378626,75508.98385980664,-1.2329660203831736,0.0,8546.071908451686,8546.071908451686,0.8833458307499137,3977.6153967078867,276.8540878489563,3.7040878489563056,1.0,0.002,0.22261041634680545,0.004751583169358021,0.0003448340930912154,0.0016551658020015154,0.17241704654560772,0.17241704654560772,0.0,-1.0490726906967063e-10,1.0,1.0002575363882453,0.12578030917933347,0.09190684583562359,0.0,2.3647224913501664e-05,30.26112555642483,0.0,1601728.6992646188,268.01868597338546,0.0001174915247474928,1.0,1279690.351282906,2617.728237748971,,,,,,,,,,,,,,,,,,,2.0,15441.60528772902,1450.0,0.375,6.173730061729009,3.5
2260.0,-29.99978691299087,4.8722222528053,34.930172966313386,25.194159254338615,6.210934256909647,-26.378714795997535,-39.887202869262524,2.5898621365842427,-5.131370536167822,-5.131486927496289,39.86036683601919,41062.00078292776,25759.55113927659,25759.55113927659,66821.55192220435,75517.40153729565,75509.05206345624,25759.55113927659,101268.60320273283,101268.60320273283,101268.60320273283,127229.3652595762,123990.72799618515,3238.637263391057,0.0,89922.43320885081,55467.03480446791,38283.776004869884,25960.762056843363,64244.53806171325,19800.584234613572,1450.0,0.0,0.88675513089572,2.870752121210261,0.001494314320929203,1.0,1.0,-5.007470162380116,352842.0263483107,1548521.4555714335,4.388710357430038,1548521.4555714335,4.388710357430038,0.7627119801513706,0.0919069593089081,3.957821793924599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957821793924599,1.2796434175446807,1.2799421501798691,3.092909899477059,6553.504937977507,15441.591648944404,6479.723893170405,0.00031083467583209337,22720.18243643133,2316.8138392245396,19368.32833980927,1975.0198426383395,0.8524723951491062,0.8524723951491062,35723.09823057182,35405.22815468563,1.01123513485081,0.8,4311.399504860226,4273.035954225843,1.01123513485081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5606856659148285,4.8722222528053,-2.451033223890248,7.323255476695548,3.5,3.5,1.0,0.6,0.0002334377527166804,1.0000009000613994,0.00023343754260855915,198.9220349716177,0.0,4.212969215072137e-08,0.11939554755514437,0.025258372406488455,7.986820268056141e-05,0.000153569550036119,0.0006078009120161459,0.09190689579196544,0.09190689579196544,0.09190689579196544,0.09193018093260634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500193.2635276445,591.5696653495743,0.0,0.09190689579196544,0.0919069593089081,0.0919069593089081,0.375,0.375,0.5,7.208760017612789,0.1316483587531252,0.1316483587531252,6.821210263296962e-13,0.00011639132844720734,0.12401676511615278,6.821210263296962e-13,25960.762056843363,19800.584234613572,0.7627119801513706,1.0725692465054772,3.901154844947058,1.040112575142429,0.6391516231852058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493934553784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09370263724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2557140315715,261.2557140315715,-11.894285968428505,244.96080270256283,277.55062536058614,129626.3359749565,129631.55081374971,-5.21483879316988,0.0,nan,277.55062536058614,4.400625360586162,271.0326608289836,-2.117339171016397,264.51469629736437,-8.63530370263561,257.9967317657662,-15.153268234233792,251.47876723416556,-21.671232765834418,244.96080270256283,-28.189197297437147,1.0,1.0,26022.012520719443,26022.012520719443,276.85404042031143,3.7040404203114576,276.85404042031143,276.85404042031143,75507.83483991318,75509.05206345624,-1.2172235430625733,0.0,8546.071908451686,8546.071908451686,0.8833461139127513,3977.610902894222,276.85404042031143,3.7040404203114576,1.0,0.002,0.22258710314246857,0.004751677247222219,0.0003447979402705831,0.0016552019546686573,0.17239897013529154,0.17239897013529154,0.0,-1.050607595712294e-10,1.0,1.000253926524422,0.12401676511547066,0.0919069593089081,0.0,2.331568961253833e-05,29.836867475235913,0.0,1601728.6325195008,268.01862946383216,0.00011639132776508632,1.0,1279690.5419083436,2617.7274580542157,,,,,,,,,,,,,,,,,,,2.0,15441.591648944404,1450.0,0.375,6.173730061729009,3.5
2261.0,-29.99979540602281,4.872143175671648,34.93017366837564,25.194149265904002,6.2108854915507195,-26.37872731626873,-39.887212368752785,2.5898173985266006,-5.131426522804645,-5.131541812135605,39.86036648837549,41061.96661421666,25759.488843603674,25759.488843603674,66821.45545782034,75517.48819210613,75509.11938842136,25759.488843603674,101268.60823202503,101268.60823202503,101268.60823202503,127229.35109537102,123990.40307544022,3238.9480199308086,0.0,89922.4909614784,55466.971691537336,38283.91029993451,25960.74286334599,64244.6531632805,19800.569353059436,1450.0,0.0,0.8867548524695371,2.870746327192167,0.001494314320929203,1.0,1.0,-5.009267116862702,352841.2706966012,1548521.4406257449,4.388719714019161,1548521.4406257449,4.388719714019161,0.7627119708125105,0.09190707117926668,3.9578182563349253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578182563349253,1.2796436255955808,1.279942358010461,3.0929066321045826,6553.498014807304,15441.577973743195,6479.722399043377,0.0003108361789401324,22720.217336293175,2316.817398020035,19368.3238737636,1975.0193872284215,0.8524708891241425,0.8524708891241425,35723.07268648595,35405.22815468563,1.0112342309862206,0.8,4311.396421959676,4273.035954225843,1.0112342309862206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560672218217175,4.872143175671648,-2.4510945908112727,7.3232377664829205,3.5,3.5,1.0,0.6,0.00023343754260855915,1.0000008839590673,0.00023343733625950914,198.9220419857705,0.0,4.17951350430413e-08,0.11844741271197905,0.0252584142016235,7.986811690447379e-05,0.00015356942570408537,0.000607799876666499,0.09190700943835224,0.09190700943835224,0.09190700943835224,0.0919299665261209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500189.923499139,591.5707618779628,0.0,0.09190700943835224,0.09190707117926668,0.09190707117926668,0.375,0.375,0.5,7.2094487031803,0.12979294232383154,0.12979294232383154,6.0992988437647e-11,0.00011528933094950844,0.12227469527289259,6.0992988437647e-11,25960.74286334599,19800.569353059436,0.7627119708125105,1.0725645915612465,3.9011586674857024,1.0401092101468863,0.6391499462197413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939863620473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0927545024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25568330633814,261.25568330633814,-11.894316693661835,244.96079105461655,277.55057555807116,129626.11487843496,129631.25184226407,-5.136963829120497,0.0,nan,277.55057555807116,4.400575558071182,271.03261865736994,-2.11738134263004,264.51466175667457,-8.635338243325407,257.9967048559915,-15.153295144008496,251.47874795530507,-21.67125204469491,244.96079105461655,-28.189208945383427,1.0,1.0,26022.012520719443,26022.012520719443,276.85399341355634,3.7039934135563612,276.85399341355634,276.85399341355634,75507.91656648171,75509.11938842136,-1.2028219396452187,0.0,8546.071908451686,8546.071908451686,0.883346337936804,3977.6073476166,276.85399341355634,3.7039934135563612,1.0,0.002,0.22256411737079085,0.004751769973735544,0.00034476229504150135,0.0016552376047192085,0.17238114752075068,0.17238114752075068,0.0,-1.0023929039246204e-10,1.0,1.0002503605884696,0.1222746952118996,0.09190707117926668,0.0,2.2988190723918186e-05,29.417774585612975,0.0,1601728.5663742912,268.01857347719533,0.00011528926995652,1.0,1279690.7307283254,2617.7266857444483,,,,,,,,,,,,,,,,,,,2.0,15441.577973743195,1450.0,0.375,6.173730061729009,3.5
2262.0,-29.99980378068432,4.872064623284495,34.93017430810387,25.194143049325817,6.210839708263133,-26.37873943178694,-39.88722557025028,2.589775356171826,-5.131481729146628,-5.131595915839482,39.860366085322404,41061.943104485385,25759.42588824424,25759.42588824424,66821.36899272962,75517.56884714076,75509.18684152809,25759.42588824424,101268.61272977233,101268.61272977233,101268.61272977233,127229.33665043756,123990.08225560041,3239.2543948371413,0.0,89922.54209507763,55466.918628321335,38284.026074173664,25960.723920665234,64244.7499948389,19800.554661829705,1450.0,0.0,0.8867545782226545,2.8707406158402717,0.001494314320929203,1.0,1.0,-5.0110406333789115,352840.525796637,1548521.4232985568,4.388728930165641,1548521.4232985568,4.388728930165641,0.7627119614360247,0.09190718144828774,3.9578142355681316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578142355681316,1.2796438211286898,1.2799425533251503,3.092903017401517,6553.49035568526,15441.564444841406,6479.721501717392,0.00031083787327779785,22720.253337551992,2316.8210691267655,19368.32119159618,1975.0191137234613,0.8524694202940183,0.8524694202940183,35723.04365348854,35405.22815468563,1.0112332036684528,0.8,4311.392917984465,4273.035954225843,1.0112332036684528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560658628113725,4.872064623284495,-2.4511552454416567,7.323219868726152,3.5,3.5,1.0,0.6,0.00023343733625950914,1.0000008716390507,0.0002334371327865883,198.92204890216502,0.0,4.104737439102555e-08,0.11632825902416641,0.02525845524899789,7.986799770108201e-05,0.0001535693385584271,0.0006077989142933247,0.09190712138611958,0.09190712138611958,0.09190712138611958,0.09192975520024008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500186.6302655499,591.5718430378112,0.0,0.09190712138611958,0.09190718144828774,0.09190718144828774,0.375,0.375,0.5,7.210127680614672,0.12796445164889292,0.12796445164889292,1.7280399333685637e-11,0.00011418669282647897,0.12055528246054337,1.7280399333685637e-11,25960.723920665234,19800.554661829705,0.7627119614360247,1.0725607339450043,3.9011621958186833,1.0401062965938495,0.6391486169342101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494037243446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.090635348715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25565324406165,261.25565324406165,-11.89434675593833,244.9607796617338,277.5505268264021,129625.9046909448,129630.93081492135,-5.02612397654071,0.0,nan,277.5505268264021,4.400526826402142,271.03257739345713,-2.1174226065428456,264.51462796052095,-8.635372039479023,257.99667852759285,-15.153321472407129,251.47872909466284,-21.67127090533714,244.9607796617338,-28.189220338266182,1.0,1.0,26022.012520719443,26022.012520719443,276.8539472027309,3.7039472027309444,276.8539472027309,276.8539472027309,75508.00214642112,75509.18684152809,-1.1846951069746865,0.0,8546.071908451686,8546.071908451686,0.8833465925588566,3977.603306745972,276.8539472027309,3.7039472027309444,1.0,0.002,0.2225414547647855,0.004751861378379911,0.00034472715097669737,0.001655272746790449,0.17236357548834869,0.17236357548834869,0.0,-1.0223285369301283e-10,1.0,1.0002468410033905,0.12055528244326297,0.09190718144828774,0.0,2.266495072189738e-05,29.004131569935666,0.0,1601728.501127574,268.01851827085335,0.00011418667554607964,1.0,1279690.9168619453,2617.7259244227275,,,,,,,,,,,,,,,,,,,2.0,15441.564444841406,1450.0,0.375,6.173730061729009,3.5
2263.0,-29.99981203542661,4.871986595904539,34.930174888122465,25.194132641796045,6.210792755643969,-26.378751556322076,-39.88723496496675,2.5897322734406867,-5.131536398237586,-5.131649482353462,39.86036563366042,41061.9152206165,25759.36290151435,25759.36290151435,66821.27812213085,75517.65698519771,75509.25386928036,25759.36290151435,101268.61677079472,101268.61677079472,101268.61677079472,127229.32191745358,123989.76547059143,3239.5564468621487,0.0,89922.6038933716,55466.864372293356,38284.15502342027,25960.705146658867,64244.86017007914,19800.54009780637,1450.0,0.0,0.8867543068890473,2.870734961358276,0.001494314320929203,1.0,1.0,-5.012790950705551,352839.78829407657,1548521.4038807144,4.388738048414453,1548521.4038807144,4.388738048414453,0.762711952003919,0.0919072901569032,3.957811229895681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957811229895681,1.279644021484088,1.279942753466935,3.092900184307152,6553.484352698262,15441.550988443078,6479.719451037051,0.0003108391451376894,22720.286206207405,2316.824420796848,19368.31506197541,1975.0184886760933,0.8524679172696247,0.8524679172696247,35723.02195024125,35405.22815468563,1.0112324357102818,0.8,4311.390298632443,4273.035954225843,1.0112324357102818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560645031238369,4.871986595904539,-2.451215366146449,7.323201962050987,3.5,3.5,1.0,0.6,0.0002334371327865883,1.000000859157866,0.00023343693222741178,198.92205571952206,0.0,4.047525030781461e-08,0.1147068593723466,0.0252584957242482,7.986791287125451e-05,0.0001535692199153338,0.0006077979831472276,0.09190723179045394,0.09190723179045394,0.09190723179045394,0.09192954599763556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500183.383236566,591.5729090233748,0.0,0.09190723179045394,0.0919072901569032,0.0919072901569032,0.375,0.375,0.5,7.210797078469874,0.1261621199446381,0.1261621199446381,-1.4836132322670892e-11,0.0001130841158669682,0.11885853164790205,-1.4836132322670892e-11,25960.705146658867,19800.54009780637,0.762711952003919,1.0725563929907018,3.9011659858455876,1.0401030984460238,0.6391470868161424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514940874156963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08901394906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25562362880083,261.25562362880083,-11.894376371199144,244.9607684876226,277.55047876999146,129625.70508389246,129630.65647080254,-4.951386910052099,0.0,nan,277.55047876999146,4.40047876999148,271.0325367135098,-2.1174632864901923,264.5145946570333,-8.635405342966692,257.996652600558,-15.153347399441998,251.47871054409006,-21.671289455909914,244.9607684876226,-28.189231512377376,1.0,1.0,26022.012520719443,26022.012520719443,276.85390147932344,3.703901479323463,276.85390147932344,276.85390147932344,75508.08515956096,75509.25386928036,-1.1687097194080707,0.0,8546.071908451686,8546.071908451686,0.8833467828982687,3977.6002860451595,276.85390147932344,3.703901479323463,1.0,0.002,0.22251911107872052,0.004751951481112132,0.000344692501325101,0.0016553074026979127,0.1723462506625505,0.1723462506625505,0.0,-9.597698634108975e-11,1.0,1.0002433677797062,0.11885853166273819,0.0919072901569032,0.0,2.2345970505496158e-05,28.59593960238502,0.0,1601728.4365000925,268.0184636017624,0.00011308413070310053,1.0,1279691.1011473695,2617.7251706607894,,,,,,,,,,,,,,,,,,,2.0,15441.550988443078,1450.0,0.375,6.173730061729009,3.5
2264.0,-29.999822930768865,4.871909098152497,34.93017541172269,25.194129987526708,6.210748623643802,-26.378765775392644,-39.887248480785615,2.589691465192669,-5.131590321605188,-5.131702304678317,39.8603651578215,41061.873168404105,25759.299362289345,25759.299362289345,66821.17253069345,75517.72854501633,75509.32138692112,25759.299362289345,101268.62074921046,101268.62074921046,101268.62074921046,127229.30737145936,123989.45313482548,3239.8542366338743,0.0,89922.6444090019,55466.79199759612,38284.280457117544,25960.6866222489,64244.96707936644,19800.52572531197,1450.0,0.0,0.8867540394349865,2.8707293856377327,0.001494314320929203,1.0,1.0,-5.014516533987035,352839.061039071,1548521.383423852,4.388747036293635,1548521.383423852,4.388747036293635,0.7627119426164356,0.09190739730771492,3.9578063347110497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578063347110497,1.2796442112782054,1.2799429430487017,3.0928959001484433,6553.4752750800435,15441.537610319077,6479.719642024042,0.00031084120547735796,22720.324544522453,2316.828330216991,19368.315632848306,1975.018546888928,0.8524665039398713,0.8524665039398713,35722.98660326799,35405.22815468563,1.011231184976179,0.8,4311.386032627237,4273.035954225843,1.011231184976179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560631315096507,4.871909098152497,-2.451274800152931,7.3231838983054285,3.5,3.5,1.0,0.6,0.00023343693222741178,1.0000011339931196,0.00023343666751183696,198.92206471767622,0.0,3.989564368786875e-08,0.11306425421142004,0.025258535619891886,7.986779082997652e-05,0.00015356914139743526,0.0006077969206389061,0.09190734059606712,0.09190734059606712,0.09190734059606712,0.09192933971950966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500180.1818738643,591.5739600127258,0.0,0.09190734059606712,0.09190739730771492,0.09190739730771492,0.375,0.375,0.5,7.211457032255362,0.12438544040787747,0.12438544040787747,-1.7621459846850485e-11,0.00011198307311133249,0.11718577069126468,-1.7621459846850485e-11,25960.6866222489,19800.52572531197,0.7627119426164356,1.0725517804728695,3.901169078498446,1.0400997240475576,0.6391453686586439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514941368695184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0873713439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25559439564717,261.25559439564717,-11.894405604352812,244.96075706204704,277.55043172925997,129625.45771494051,129630.34521720528,-4.887502264746358,0.0,nan,277.55043172925997,4.400431729259992,271.03249679580705,-2.1175032041929285,264.5145618623638,-8.635438137636186,257.9966269289214,-15.15337307107859,251.4786919954836,-21.67130800451639,244.96075706204704,-28.18924293795294,1.0,1.0,26022.012520719443,26022.012520719443,276.85385655742834,3.7038565574283666,276.85385655742834,276.85385655742834,75508.16677773934,75509.32138692112,-1.1546091817726847,0.0,8546.071908451686,8546.071908451686,0.8833470928942654,3977.595366384605,276.85385655742834,3.7038565574283666,1.0,0.002,0.2224970818035919,0.004752040313585392,0.00034465833924952107,0.0016553415708278109,0.17232916962476053,0.17232916962476053,0.0,-8.992266826990392e-11,1.0,1.0002399436369085,0.11718577070888614,0.09190739730771492,0.0,2.2031499773980077e-05,28.19351820936756,0.0,1601728.3727342612,268.0184096783948,0.00011198309073279233,1.0,1279691.2828724002,2617.7244273716356,,,,,,,,,,,,,,,,,,,2.0,15441.537610319077,1450.0,0.375,6.173730061729009,3.5
2265.0,-29.99983326068743,4.871832135533981,34.930175881672874,25.194135400839173,6.210700040508775,-26.378779930634355,-39.88726196167988,2.5896467074775273,-5.131643451114769,-5.131754334482358,39.860364649166264,41061.82502983433,25759.235160292068,25759.235160292068,66821.06019012639,75517.83413688168,75509.38932894623,25759.235160292068,101268.6244892383,101268.6244892383,101268.6244892383,127229.29285026659,123989.1450274069,3240.1478228596793,0.0,89922.71395814586,55466.70766216599,38284.45143997764,25960.66836102829,64245.11980100593,19800.511554275807,1450.0,0.0,0.8867537761379113,2.870723893791598,0.001494314320929203,1.0,1.0,-5.0162184586996545,352838.34469639626,1548521.3615563447,4.3887558844795835,1548521.3615563447,4.3887558844795835,0.7627119332566952,0.09190750292588454,3.9578006149409566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9578006149409566,1.2796444195329006,1.2799431510132544,3.092890926985517,6553.464737544566,15441.518460331896,6479.718153852406,0.00031084352595445587,22720.374952361602,2316.833470386075,19368.3111846037,1975.0180932942137,0.8524644168599215,0.8524644168599215,35722.94530214658,35405.22815468563,1.01122972355806,0.8,4311.381048019428,4273.035954225843,1.01122972355806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560617455882733,4.871832135533981,-2.45133351060449,7.32316564613847,3.5,3.5,1.0,0.6,0.00023343666751183696,1.0000010751435744,0.0002334364165341737,198.92207324886368,0.0,5.26577687058033e-08,0.14923211651224655,0.02525858827766059,7.986766910422256e-05,0.0001535689984076144,0.000607795476333523,0.09190744778024386,0.09190744778024386,0.09190744778024386,0.0919291365583518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500177.0255053387,591.5749962261966,0.0,0.09190744778024386,0.09190750292588454,0.09190750292588454,0.375,0.375,0.5,7.212107671921509,0.1226338387473902,0.1226338387473902,-3.558398020686582e-11,0.00011088336759712547,0.11553587578271163,-3.558398020686582e-11,25960.66836102829,19800.511554275807,0.7627119332566952,1.072545732938372,3.9011734169837147,1.0400955029284593,0.639143100005417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942021430721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1235392062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25556512188,261.25556512188,-11.894434878119966,244.96074548792254,277.5503847558425,129625.13004327823,129630.02433568878,-4.89429241055675,0.0,nan,277.5503847558425,4.400384755842538,271.03245690225833,-2.1175430977416454,264.5145290486667,-8.635470951333275,257.99660119508627,-15.153398804913706,251.47867334150374,-21.67132665849624,244.96074548792254,-28.18925451207744,1.0,1.0,26022.012520719443,26022.012520719443,276.85381247771244,3.703812477712461,276.85381247771244,276.85381247771244,75508.26251459867,75509.38932894623,-1.1268143475608667,0.0,8546.071908451686,8546.071908451686,0.8833474551084843,3977.5896180156615,276.85381247771244,3.703812477712461,1.0,0.002,0.22247536263695303,0.0047521278880985705,0.0003446246581194093,0.0016553752525116222,0.17231232905970464,0.17231232905970464,0.0,-8.936896838881991e-11,1.0,1.0002365662758932,0.11553587581829561,0.09190750292588454,0.0,2.1721327288907738e-05,27.796597072118956,0.0,1601728.3098853328,268.0183565488852,0.00011088340318110568,1.0,1279691.4618709157,2617.7236952347416,,,,,,,,,,,,,,,,,,,2.0,15441.518460331896,1450.0,0.375,6.173730061729009,3.5
2266.0,-29.999843482642923,4.87175563991575,34.93017626463275,25.194128800090425,6.210639143060096,-26.378795220245497,-39.88727942397816,2.5895908734843034,-5.131699338312046,-5.131809074545931,39.860363071630566,41061.79279511562,25759.179139738826,25759.179139738826,66820.97193485445,75517.93986119615,75509.43149337727,25759.179139738826,101268.6106331161,101268.6106331161,101268.6106331161,127229.25939792846,123988.82231066006,3240.437087268393,0.0,89922.7784954978,55466.63419426534,38284.60477914718,25960.648764812366,64245.253543959545,19800.496276286634,1450.0,0.0,0.8867535029046224,2.870718115749289,0.001494314320929203,1.0,1.0,-5.017972972922905,352837.59104096796,1548521.2937365142,4.388765066579075,1548521.2937365142,4.388765066579075,0.7627119204788388,0.09190760717565982,3.9577948348236998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577948348236998,1.2796446791618918,1.2799434103816767,3.0928857824938345,6553.453836984013,15441.500280181055,6479.717383972545,0.0003108459583946935,22720.42444047088,2316.8385167688134,19368.308883381273,1975.0178586348318,0.8524624587946238,0.8524624587946238,35722.90356526029,35405.22815468563,1.0112282467210627,0.8,4311.376010819415,4273.035954225843,1.0112282467210627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560605362788188,4.87175563991575,-2.4513940799815703,7.32314971989732,3.5,3.5,1.0,0.6,0.0002334364165341737,1.0000010639068022,0.0002334361681798465,198.92208169088806,0.0,4.9924997116183646e-08,0.14148744182726444,0.025258638202657707,7.986751142863008e-05,0.0001535689051055436,0.0006077942194162514,0.09190755357661942,0.09190755357661942,0.09190755357661942,0.0919289232023683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500173.9103632764,591.5760188490244,0.0,0.09190755357661942,0.09190760717565982,0.09190760717565982,0.375,0.375,0.5,7.21274873587888,0.1208935578857222,0.1208935578857222,-5.343281372915953e-12,0.00010973623386689724,0.11383610162300783,-5.343281372915953e-12,25960.648764812366,19800.496276286634,0.7627119204788388,1.0725405951553957,3.90117827633831,1.0400919639788249,0.6391412677205681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942640292003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11579453151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555347052158,261.2555347052158,-11.894465294784197,244.96073369896226,277.55033571147897,129624.66378028192,129629.74915410591,-5.08537382398565,0.0,nan,277.55033571147897,4.400335711478988,271.03241530896463,-2.117584691035347,264.5144949064612,-8.635505093538768,257.9965745039647,-15.153425496035254,251.47865410146275,-21.671345898537226,244.96073369896226,-28.18926630103772,1.0,1.0,26022.012520719443,26022.012520719443,276.853762671428,3.7037626714280236,276.853762671428,276.853762671428,75508.33533467213,75509.43149337727,-1.096158705142443,0.0,8546.071908451686,8546.071908451686,0.8833478211442115,3977.5838089978183,276.853762671428,3.7037626714280236,1.0,0.002,0.222453962959125,0.004752213574983419,0.00034459146996561357,0.001655408442198278,0.1722957349828068,0.1722957349828068,0.0,-8.783610861221036e-11,1.0,1.0002330867828384,0.11383610162835112,0.09190760717565982,0.0,2.1401775998150216e-05,27.387674044140773,0.0,1601728.24378829,268.01830066168793,0.00010973623921017861,1.0,1279691.6501933264,2617.722924961691,,,,,,,,,,,,,,,,,,,2.0,15441.500280181055,1450.0,0.375,6.173730061729009,3.5
2267.0,-29.999851022387098,4.871679713788418,34.9301766156867,25.19415342193099,6.210612232924249,-26.37880469685374,-39.88728850437326,2.5895659045579733,-5.131749797175814,-5.131858458392096,39.8603629082863,41061.73185404966,25759.11079336482,25759.11079336482,66820.84264741448,75518.02380514334,75509.51035268052,25759.11079336482,101268.62114604533,101268.62114604533,101268.62114604533,127229.25269582403,123988.53036537215,3240.7223304518843,0.0,89922.83163699952,55466.54173505442,38284.76655771677,25960.6315497787,64245.39810749547,19800.482938815574,1450.0,0.0,0.8867532518378909,2.8707129036345616,0.001494314320929203,1.0,1.0,-5.019596041517559,352836.91112898925,1548521.2867139352,4.3887735037671005,1548521.2867139352,4.3887735037671005,0.7627119124913724,0.09190770965500236,3.9577884952635967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577884952635967,1.2796447955478008,1.2799435264769339,3.0928805470343934,6553.442743673695,15441.482111871748,6479.716757835435,0.00031084844037619023,22720.474260969946,2316.843597045877,19368.30701181555,1975.0176677882405,0.852460507177314,0.852460507177314,35722.857788752925,35405.22815468563,1.0112266269447692,0.8,4311.3704860799335,4273.035954225843,1.0112266269447692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560590608932415,4.871679713788418,-2.4514505757253904,7.323130289513808,3.5,3.5,1.0,0.6,0.0002334361681798465,1.0000007847407089,0.00023343598499312614,198.92208791775033,0.0,4.9403159764030624e-08,0.14000855477126278,0.02525868760581747,7.986742943743598e-05,0.0001535687387424105,0.0006077925874268533,0.09190765760391414,0.09190765760391414,0.09190765760391414,0.09192873026715834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500170.8452867653,591.577025103617,0.0,0.09190765760391414,0.09190770965500236,0.09190770965500236,0.375,0.375,0.5,7.213380890281455,0.11918470862730146,0.11918470862730146,-8.469669410260394e-11,0.00010866121630215275,0.1122624168745574,-8.469669410260394e-11,25960.6315497787,19800.482938815574,0.7627119124913724,1.0725344711752764,3.901181464107004,1.0400876111874935,0.6391388809723791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514943252685308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11431564446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2555066870481,261.2555066870481,-11.894493312951852,244.96072250649337,277.5502908676091,129624.5873047075,129629.27167327849,-4.684368570970523,0.0,nan,277.5502908676091,4.400290867609101,271.0323771953795,-2.117622804620453,264.51446352315526,-8.63553647684472,257.9965498509369,-15.153450149063076,251.47863617871474,-21.67136382128524,244.96072250649337,-28.18927749350661,1.0,1.0,26022.012520719443,26022.012520719443,276.8537225151315,3.703722515131517,276.8537225151315,276.8537225151315,75508.4763065747,75509.51035268052,-1.034046105822199,0.0,8546.071908451686,8546.071908451686,0.8833482226075142,3977.577437739915,276.8537225151315,3.703722515131517,1.0,0.002,0.2224328590672071,0.004752298876586558,0.0003445587438268559,0.0016554411708740446,0.17227937191342796,0.17227937191342796,0.0,-8.529909938104208e-11,1.0,1.000229865377914,0.1122624169592541,0.09190770965500236,0.0,2.110593026818205e-05,27.00908631956232,0.0,1601728.18405367,268.01825020282416,0.00010866130099884685,1.0,1279691.8200890436,2617.722230057458,,,,,,,,,,,,,,,,,,,2.0,15441.482111871748,1450.0,0.375,6.173730061729009,3.5
2268.0,-29.999858065857943,4.871604257617565,34.93017688360768,25.194122932758205,6.210544704362592,-26.378817788839054,-39.88729803878812,2.5895044207680615,-5.131804513033103,-5.131912027599633,39.86036120560468,41061.7140089906,25759.05443443428,25759.05443443428,66820.76844342488,75518.12183929383,75509.55140168221,25759.05443443428,101268.60583611649,101268.60583611649,101268.60583611649,127229.21815030335,123988.2147895547,3241.0033607486544,0.0,89922.89620434516,55466.49027268028,38284.895479627645,25960.612314186863,64245.50779381451,19800.467931339503,1450.0,0.0,0.8867529850241154,2.870707249540683,0.001494314320929203,1.0,1.0,-5.021308769091263,352836.1735968368,1548521.213514402,4.388782470143772,1548521.213514402,4.388782470143772,0.7627118995386335,0.09190781093162216,3.957785908349597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957785908349597,1.279645081256954,1.2799438120183593,3.0928778348930877,6553.436996971716,15441.469415411331,6479.714882145034,0.0003108496615027393,22720.505425682095,2316.846774962102,19368.30140525142,1975.0170960778064,0.8524590911326507,0.8524590911326507,35722.83910923692,35405.22815468563,1.0112259659806169,0.8,4311.368231660243,4273.035954225843,1.0112259659806169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560578442792738,4.871604257617565,-2.4515100094568574,7.3231142670744225,3.5,3.5,1.0,0.6,0.00023343598499312614,1.0000007330883345,0.00023343581386405416,198.92209373475467,0.0,3.643988489084159e-08,0.10327063378064506,0.025258724045702362,7.986734334676545e-05,0.0001535686416463607,0.0006077918058723555,0.09190776033265924,0.09190776033265924,0.09190776033265924,0.0919285215460899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500167.8179908157,591.5780188755349,0.0,0.09190776033265924,0.09190781093162216,0.09190781093162216,0.375,0.375,0.5,7.214003708073531,0.11748727284572169,0.11748727284572169,-3.0127011996228248e-12,0.0001075145665367927,0.11060325850837671,-3.0127011996228248e-12,25960.612314186863,19800.467931339503,0.7627118995386335,1.0725303933725134,3.901185960023852,1.040084680439841,0.6391375120073995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494370438843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07757772347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255476983813,261.255476983813,-11.894523016186952,244.96071151852476,277.55024244911004,129624.14518847723,129629.11128325523,-4.966094778020683,0.0,nan,277.55024244911004,4.400242449110067,271.03233626297947,-2.117663737020507,264.51443007687243,-8.635569923127548,257.9965238907543,-15.153476109245673,251.47861770463717,-21.671382295362804,244.96071151852476,-28.189288481475216,1.0,1.0,26022.012520719443,26022.012520719443,276.85367374918354,3.703673749183565,276.85367374918354,276.85367374918354,75508.50517260756,75509.55140168221,-1.0462290746509098,0.0,8546.071908451686,8546.071908451686,0.8833483864281655,3977.5748378913454,276.85367374918354,3.703673749183565,1.0,0.002,0.22241206703852076,0.004752382071565665,0.00034452649779945145,0.0016554734212937676,0.17226324889972572,0.17226324889972572,0.0,-8.090678084091141e-11,1.0,1.000226468976802,0.11060325851138941,0.09190781093162216,0.0,2.0794013604553252e-05,26.609932948779573,0.0,1601728.1193072079,268.0181954869669,0.0001075145695494939,1.0,1279692.0043830697,2617.7214762618355,,,,,,,,,,,,,,,,,,,2.0,15441.469415411331,1450.0,0.375,6.173730061729009,3.5
2269.0,-29.99986767973639,4.8715293804150885,34.93017712625434,25.19413836942988,6.210526403058728,-26.378828271517005,-39.887310995813436,2.5894869920727035,-5.131853472552052,-5.131959919281429,39.860361003778955,41061.68116091872,25758.98494671853,25758.98494671853,66820.66610763725,75518.17364057068,75509.6314304767,25758.98494671853,101268.61637719523,101268.61637719523,101268.61637719523,127229.21198049994,123987.93149374695,3241.280486752989,0.0,89922.92882967826,55466.438966237445,38284.98873715646,25960.595603304715,64245.58434046118,19800.454981451607,1450.0,0.0,0.8867527417002192,2.870702195288979,0.001494314320929203,1.0,1.0,-5.022884043180397,352835.5142316657,1548521.2048378708,4.38879064713746,1548521.2048378708,4.38879064713746,0.7627118916690441,0.09190791043824924,3.9577815946710437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577815946710437,1.2796451624915821,1.2799438930529556,3.0928742675546816,6553.429438209703,15441.457612688004,6479.714727865311,0.00031085136399550394,22720.53843262979,2316.8501407340723,19368.300944099003,1975.017049053347,0.852457832437786,0.8524578324377861,35722.80796114245,35405.22815468563,1.011224863823031,0.8,4311.364472415225,4273.035954225843,1.011224863823031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560563442556792,4.8715293804150885,-2.451565131800556,7.323094512215644,3.5,3.5,1.0,0.6,0.00023343581386405416,1.0000010006179707,0.00023343558028421753,198.92210167458686,0.0,3.404135329837129e-08,0.09647319524758424,0.02525875808705566,7.98672263518898e-05,0.00015356858751216436,0.0006077909291752736,0.0919078612874022,0.0919078612874022,0.0919078612874022,0.09192833446900278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500164.83991574513,591.5789965610678,0.0,0.0919078612874022,0.09190791043824924,0.09190791043824924,0.375,0.375,0.5,7.214617877381958,0.11582184698852416,0.11582184698852416,-2.432898327242583e-11,0.00010644672937587529,0.10907587610103064,-2.432898327242583e-11,25960.595603304715,19800.454981451607,0.7627118916690441,1.0725269228319614,3.901187789944114,1.040081848326412,0.639136239205447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944126360032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.070780284936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554501434251,261.2554501434251,-11.894549856574884,244.96070070141303,277.55019958544455,129624.21212612363,129628.69958101575,-4.487454892098178,0.0,nan,277.55019958544455,4.400199585444568,271.0322998086283,-2.117700191371682,264.51440003182677,-8.63559996817321,257.9965002550225,-15.153499744977466,251.47860047821527,-21.671399521784707,244.96070070141303,-28.189299298586945,1.0,1.0,26022.012520719443,26022.012520719443,276.8536352218969,3.7036352218969455,276.8536352218969,276.8536352218969,75508.63583156891,75509.6314304767,-0.9955989077861886,0.0,8546.071908451686,8546.071908451686,0.8833486595990316,3977.570502644399,276.8536352218969,3.7036352218969455,1.0,0.002,0.2223915620906491,0.0047524649586635145,0.00034449470053052675,0.0016555052180316672,0.17224735026526336,0.17224735026526336,0.0,-8.143780615144092e-11,1.0,1.0002233423097782,0.10907587612535963,0.09190791043824924,0.0,2.050687169913921e-05,26.242483127049514,0.0,1601728.061311041,268.0181465274479,0.00010644675370485857,1.0,1279692.1691449925,2617.72080235628,,,,,,,,,,,,,,,,,,,2.0,15441.457612688004,1450.0,0.375,6.173730061729009,3.5
