time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2270.0,-29.99987444484451,4.8714550683959725,34.930177336385334,25.19413864882665,6.210475893376823,-26.378839411031894,-39.88732025083152,2.58944085698771,-5.131902531177104,-5.132007900705478,39.86036054469946,41061.63428296955,25758.91714543623,25758.91714543623,66820.55142840577,75518.27269095168,75509.70534399475,25758.91714543623,101268.62248943097,101268.62248943097,101268.62248943097,127229.20125596112,123987.64752213287,3241.553733828245,0.0,89922.99083630383,55466.35426679232,38285.151743901675,25960.578766530147,64245.73051043182,19800.441916401243,1450.0,0.0,0.8867524988515267,2.870697131681685,0.001494314320929203,1.0,1.0,-5.024456235261027,352834.8536325182,1548521.185101393,4.388798808164787,1548521.185101393,4.388798808164787,0.762711883062064,0.09190800861598075,3.957776199827236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957776199827236,1.2796453770746157,1.2799441073871682,3.0928695330225535,6553.419406304251,15441.440212369822,6479.713703232016,0.0003108535893582507,22720.585070027235,2316.854896425103,19368.297881401515,1975.0167367451186,0.8524559478422928,0.8524559478422928,35722.76900618933,35405.22815468563,1.0112234854245357,0.8,4311.359770965072,4273.035954225843,1.0112234854245357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56054880636936,4.8714550683959725,-2.4516201684018193,7.323075236797791,3.5,3.5,1.0,0.6,0.00023343558028421753,1.0000007041162786,0.00023343541591854116,198.9221072617,0.0,4.646419201024879e-08,0.13167952015704507,0.025258804551247672,7.986714278421848e-05,0.00015356843749999904,0.0006077895069821526,0.09190796083223902,0.09190796083223902,0.09190796083223902,0.09192814714167462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500161.9022710225,591.5799609583163,0.0,0.09190796083223902,0.09190800861598075,0.09190800861598075,0.375,0.375,0.5,7.215223448855364,0.11418469629836636,0.11418469629836636,-8.526512829121202e-13,0.00010536952839856895,0.10755166544447547,-8.526512829121202e-13,25960.578766530147,19800.441916401243,0.762711883062064,1.072521131890515,3.901191523779131,1.0400776969538212,0.6391340553953576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514944702323793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.105986609844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2554229763122,261.2554229763122,-11.89457702368776,244.9606902233511,277.55015572927806,129623.85152237068,129628.39360326708,-4.5420808964240775,0.0,nan,277.55015572927806,4.400155729278083,271.03226262808926,-2.117737371910721,264.5143695269048,-8.635630473095205,257.9964764257188,-15.153523574281166,251.47858332453146,-21.67141667546852,244.9606902233511,-28.189309776648884,1.0,1.0,26022.012520719443,26022.012520719443,276.85359588930226,3.703595889302278,276.85359588930226,276.85359588930226,75508.70128885405,75509.70534399475,-1.0040551407000748,0.0,8546.071908451686,8546.071908451686,0.8833490012364229,3977.565080826372,276.85359588930226,3.703595889302278,1.0,0.002,0.22237134364042696,0.004752546572762856,0.0003444633470018514,0.0016555365769075848,0.1722316735009257,0.1722316735009257,0.0,-7.609056397114844e-11,1.0,1.0002202221137355,0.10755166544532813,0.09190800861598075,0.0,2.022032538551522e-05,25.875795391186035,0.0,1601728.0031868021,268.0180974688229,0.00010536952925122023,1.0,1279692.334215457,2617.7201271889694,,,,,,,,,,,,,,,,,,,2.0,15441.440212369822,1450.0,0.375,6.173730061729009,3.5
2271.0,-29.999881471079025,4.871381322619251,34.9301775144297,25.19413592470812,6.210440545511236,-26.378849269422595,-39.887329331226624,2.589408341357292,-5.1319509687612594,-5.132055262757819,39.86036003265693,41061.608083660314,25758.849207345953,25758.849207345953,66820.45729100627,75518.34121096352,75509.77863353906,25758.849207345953,101268.627840885,101268.627840885,101268.627840885,127229.18996625667,123987.36681939101,3241.8231468656613,0.0,89923.03640085364,55466.30518369105,38285.25690795843,25960.562125371664,64245.81903333009,19800.42899912014,1450.0,0.0,0.886752259350512,2.8706921336107896,0.001494314320929203,1.0,1.0,-5.0260092447833244,352834.201561068,1548521.1630877333,4.388806856695035,1548521.1630877333,4.388806856695035,0.7627118744000104,0.09190810540383959,3.957772989509249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957772989509249,1.2796455283104915,1.279944258448009,3.092866658733746,6553.413316031174,15441.428649804167,6479.712609347282,0.00031085492068876443,22720.615012333947,2316.8579496906636,19368.294611706842,1975.0164033290516,0.8524546805265928,0.8524546805265928,35722.74582520053,35405.22815468563,1.011222665178827,0.8,4311.356973265305,4273.035954225843,1.011222665178827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560534140649343,4.871381322619251,-2.451674599867161,7.323055922486412,3.5,3.5,1.0,0.6,0.00023343541591854116,1.0000007312945087,0.00023343524520862819,198.92211306447038,0.0,3.269596670501976e-08,0.092660369642026,0.025258837247214377,7.986706079337364e-05,0.00015356835512516753,0.0006077886879577523,0.09190805891767619,0.09190805891767619,0.09190805891767619,0.09192796226015003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500159.00555356895,591.5809119144483,0.0,0.09190805891767619,0.09190810540383959,0.09190810540383959,0.375,0.375,0.5,7.215820524780445,0.11257362831622686,0.11257362831622686,-2.4840574042173102e-11,0.00010429399657141403,0.10604601797450641,-2.4840574042173102e-11,25960.562125371664,19800.42899912014,0.7627118744000104,1.0725175015117832,3.901194046924342,1.0400747985847996,0.6391327669487404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494510761885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06696745933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553968964764,261.2553968964764,-11.894603103523593,244.96068011542405,277.55011367753417,129623.73588310879,129628.09618030676,-4.360297197969899,0.0,nan,277.55011367753417,4.400113677534193,271.03222696510846,-2.1177730348915134,264.51434025268577,-8.635659747314207,257.9964535402632,-15.153546459736788,251.47856682784249,-21.671433172157492,244.96068011542405,-28.189319884575923,1.0,1.0,26022.012520719443,26022.012520719443,276.8535571030664,3.70355710306643,276.8535571030664,276.8535571030664,75508.78412553997,75509.77863353906,-0.9945079990866361,0.0,8546.071908451686,8546.071908451686,0.8833492045350769,3977.561854456795,276.8535571030664,3.70355710306643,1.0,0.002,0.22235140818976235,0.004752627016870918,0.0003444324323002997,0.0016555674905208598,0.17221621615014984,0.17221621615014984,0.0,-7.717884057539814e-11,1.0,1.0002171398973754,0.10604601799934699,0.09190810540383959,0.0,1.993726847553927e-05,25.513572881916772,0.0,1601727.9457808312,268.0180490312387,0.00010429402141198807,1.0,1279692.4971552137,2617.719460736868,,,,,,,,,,,,,,,,,,,2.0,15441.428649804167,1450.0,0.375,6.173730061729009,3.5
2272.0,-29.999888268485634,4.871308135705815,34.93017765841538,25.194130616169446,6.210399468714353,-26.378859494767426,-39.88733844654632,2.5893706925781843,-5.131999193295371,-5.132102410108568,39.86035939980392,41061.579032575944,25758.782155472032,25758.782155472032,66820.36118804797,75518.41467867211,75509.84910571683,25758.782155472032,101268.63126118886,101268.63126118886,101268.63126118886,127229.17677549693,123987.0880138854,3242.0887616115356,0.0,89923.08312081534,55466.24932264108,38285.370886860284,25960.545514308076,64245.91640116836,19800.416096811274,1450.0,0.0,0.8867520213809706,2.8706871582929234,0.001494314320929203,1.0,1.0,-5.027548666914811,352833.5524462559,1548521.1358818875,4.388814853762414,1548521.1358818875,4.388814853762414,0.7627118654304985,0.09190820085393078,3.9577693884676095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577693884676095,1.2796457033812634,1.2799444333411911,3.0928634215000477,6553.406456721425,15441.416391467148,6479.711738264814,0.0003108564351546892,22720.64748967909,2316.8612614582034,19368.292007983055,1975.0161378231155,0.8524533474136752,0.8524533474136752,35722.71982287908,35405.22815468563,1.0112217451020733,0.8,4311.353835060575,4273.035954225843,1.0112217451020733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560519666235866,4.871308135705815,-2.4517287244141666,7.323036860119981,3.5,3.5,1.0,0.6,0.00023343524520862819,1.0000007074779937,0.00023343508005844608,198.92211867825844,0.0,3.395797661009218e-08,0.09623690571300124,0.025258871205190988,7.98669784872589e-05,0.0001535682667213693,0.0006077877850698645,0.09190815566350026,0.09190815566350026,0.09190815566350026,0.09192777826609504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500156.14905907586,591.5818496573846,0.0,0.09190815566350026,0.09190820085393078,0.09190820085393078,0.375,0.375,0.5,7.216409182393819,0.11098624360931808,0.11098624360931808,-6.866684998385608e-11,0.00010321681321556753,0.10455374319377597,-6.866684998385608e-11,25960.545514308076,19800.416096811274,0.7627118654304985,1.0725135497294729,3.9011967902725897,1.0400717264394534,0.6391313461259805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945528557908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0705439954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255371206229,261.255371206229,-11.894628793771005,244.96067029777896,277.55007211468416,129623.52779517071,129627.82295702379,-4.295161853079475,0.0,nan,277.55007211468416,4.400072114684178,271.0321917512984,-2.1178082487015786,264.5143113879207,-8.635688612079264,257.99643102453484,-15.153568975465134,251.47855066115702,-21.67144933884296,244.96067029777896,-28.189329702221016,1.0,1.0,26022.012520719443,26022.012520719443,276.8535182018641,3.703518201864142,276.8535182018641,276.8535182018641,75508.85294601819,75509.84910571683,-0.9961596986395307,0.0,8546.071908451686,8546.071908451686,0.8833494325769182,3977.5582354099474,276.8535182018641,3.703518201864142,1.0,0.002,0.22233175323508286,0.004752706263707984,0.0003444019522589008,0.0016555979740654658,0.1722009761294504,0.1722009761294504,0.0,-7.367563330251681e-11,1.0,1.000214085035398,0.10455374326244282,0.09190820085393078,0.0,1.965672508230082e-05,25.154566794806392,0.0,1601727.8886179838,268.0180008067046,0.00010321688188241751,1.0,1279692.6593563596,2617.7187973060677,,,,,,,,,,,,,,,,,,,2.0,15441.416391467148,1450.0,0.375,6.173730061729009,3.5
2273.0,-29.999894971279396,4.871235504185606,34.930177767688924,25.194128380995267,6.210360528142468,-26.378869421340287,-39.887347526941426,2.5893349758726445,-5.132047023775613,-5.1321491639356545,39.860358680074675,41061.54384196494,25758.715520412243,25758.715520412243,66820.25936237718,75518.48044787145,75509.91783426663,25758.715520412243,101268.63335467887,101268.63335467887,101268.63335467887,127229.16236265379,123986.8117451633,3242.3506174904924,0.0,89923.12072535433,55466.18594185858,38285.48309277305,25960.52900797493,64246.012100747976,19800.403269584433,1450.0,0.0,0.8867517857321174,2.8706822246425374,0.001494314320929203,1.0,1.0,-5.029071952986726,352832.90875204914,1548521.1049401192,4.3888227728449545,1548521.1049401192,4.3888227728449545,0.7627118562761899,0.09190829495753035,3.957765174935857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957765174935857,1.279645869474318,1.279944599261675,3.0928597273257465,6553.39862920937,15441.404470638325,6479.711720788875,0.0003108582040609482,22720.681180083327,2316.864696923346,19368.291955746303,1975.0161324964492,0.8524520810900824,0.8524520810900824,35722.68939789662,35405.22815468563,1.0112206685322902,0.8,4311.350163087514,4273.035954225843,1.0112206685322902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560505281799593,4.871235504185606,-2.4517824120652096,7.323017916250816,3.5,3.5,1.0,0.6,0.00023343508005844608,1.0000006976306708,0.0002334349172070882,198.92212421390872,0.0,3.28520241242385e-08,0.0931026363680919,0.025258904057215113,7.986689649656997e-05,0.00015356818356187613,0.0006077868088793505,0.0919082510378783,0.0919082510378783,0.0919082510378783,0.09192759584702008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500153.3325225956,591.5827742758896,0.0,0.0919082510378783,0.09190829495753035,0.09190829495753035,0.375,0.375,0.5,7.216989510346618,0.1094208910155885,0.1094208910155885,1.3301360013429075e-11,0.00010214016003828874,0.10307721094892486,1.3301360013429075e-11,25960.52900797493,19800.403269584433,0.7627118562761899,1.0725094872765473,3.9011992373950433,1.0400685922356143,0.6391298463408733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945935787995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.067409726056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255346037542,261.255346037542,-11.894653962457994,244.9606607533996,277.5500313216855,129623.31798757041,129627.52595020457,-4.207962634171719,0.0,nan,277.5500313216855,4.400031321685503,271.0321572080322,-2.117842791967803,264.5142830943721,-8.635716905627874,257.9964089807084,-15.153591019291582,251.47853486705407,-21.67146513294591,244.9606607533996,-28.189339246600383,1.0,1.0,26022.012520719443,26022.012520719443,276.8534794901587,3.7034794901587134,276.8534794901587,276.8534794901587,75508.92352899429,75509.91783426663,-0.9943052723392611,0.0,8546.071908451686,8546.071908451686,0.8833496994056569,3977.5540008105363,276.8534794901587,3.7034794901587134,1.0,0.002,0.2223123758169244,0.00475278434455385,0.00034437190242076485,0.0016556280275096254,0.1721859512103824,0.1721859512103824,0.0,-7.006960983657606e-11,1.0,1.0002110623796514,0.1030772109356235,0.09190829495753035,0.0,1.937914076584779e-05,24.799347299762356,0.0,1601727.8319098663,268.01795297622436,0.00010214014673692873,1.0,1279692.8202031895,2617.7181394148893,,,,,,,,,,,,,,,,,,,2.0,15441.404470638325,1450.0,0.375,6.173730061729009,3.5
2274.0,-29.99990380044912,4.871163421932317,34.930177839571314,25.194118148088478,6.210319511252423,-26.37888146933445,-39.887360693514324,2.589297177829978,-5.132094592974795,-5.13219565391211,39.86035781377634,41061.53699315751,25758.649620299395,25758.649620299395,66820.1866134569,75518.56044452383,75509.9835034823,25758.649620299395,101268.6331237817,101268.6331237817,101268.6331237817,127229.14566307394,123986.53691897352,3242.6087441004174,0.0,89923.17984032258,55466.1587925331,38285.578941988315,25960.512539292235,64246.09148128055,19800.390461408406,1450.0,0.0,0.8867515519587177,2.8706773189571795,0.001494314320929203,1.0,1.0,-5.030583663603011,352832.2686907919,1548521.0676961457,4.388830628904885,1548521.0676961457,4.388830628904885,0.7627118467495491,0.09190838773918776,3.957762956939222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957762956939222,1.2796460452217204,1.279944774841702,3.09285756926125,6553.394056529662,15441.392607572616,6479.709396759361,0.0003108591410182637,22720.708849593568,2316.8675184281656,19368.28500906656,1975.0154241322532,0.8524507372230609,0.8524507372230609,35722.67338223003,35405.22815468563,1.011220101827612,0.8,4311.348230166228,4273.035954225843,1.011220101827612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560491056015497,4.871163421932317,-2.451835759389473,7.32299918132179,3.5,3.5,1.0,0.6,0.0002334349172070882,1.0000009189452803,0.0002334347026933699,198.92213150567397,0.0,3.239473804202771e-08,0.09180668761110654,0.025258936451953155,7.986677761020993e-05,0.00015356813959687825,0.0006077862942625961,0.09190834502615836,0.09190834502615836,0.09190834502615836,0.09192741451797418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500150.55533643527,591.5836859665667,0.0,0.09190834502615836,0.09190838773918776,0.09190838773918776,0.375,0.375,0.5,7.21756157412188,0.10787547199811343,0.10787547199811343,5.235278877080418e-11,0.00010106093731110377,0.10161199030909529,5.235278877080418e-11,25960.512539292235,19800.390461408406,0.7627118467495491,1.0725066233261205,3.901202255214964,1.0400661748104376,0.6391289500486057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946337349883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0661137773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25532091351766,261.25532091351766,-11.894679086482313,244.96065104644046,277.5499907805961,129623.13385167684,129627.33434668188,-4.200495005033018,0.0,nan,277.5499907805961,4.399990780596113,271.0321228337709,-2.11787716622905,264.5142548869315,-8.63574511306848,257.9963869400979,-15.153613059902057,251.47851899326926,-21.671481006730716,244.96065104644046,-28.189348953559517,1.0,1.0,26022.012520719443,26022.012520719443,276.85344068432255,3.7034406843225725,276.85344068432255,276.85344068432255,75508.99361192457,75509.9835034823,-0.989891557735973,0.0,8546.071908451686,8546.071908451686,0.8833498398638775,3977.551771723918,276.85344068432255,3.7034406843225725,1.0,0.002,0.2222932738065159,0.004752861234487814,0.0003443422793955494,0.001655657650095213,0.1721711396977747,0.1721711396977747,0.0,-7.050923777132678e-11,1.0,1.0002080628603593,0.1016119902567425,0.09190838773918776,0.0,1.9103682515899242e-05,24.446848410465375,0.0,1601727.7754991483,268.0179054070252,0.000101060884958315,1.0,1279692.9801424006,2617.717485236252,,,,,,,,,,,,,,,,,,,2.0,15441.392607572616,1450.0,0.375,6.173730061729009,3.5
2275.0,-29.99991009218807,4.871091897167949,34.930177879630946,25.19412914933639,6.210282561943081,-26.378890826769307,-39.887369704060234,2.5892632943286933,-5.132141209223732,-5.132241200774704,39.86035703326807,41061.48946292549,25758.582727202327,25758.582727202327,66820.07219012782,75518.6453810607,75510.05177102856,25758.582727202327,101268.6344982309,101268.6344982309,101268.6344982309,127229.13092800166,123986.26771830022,3242.863209701441,0.0,89923.23238921852,55466.07818169613,38285.7268972471,25960.49642977077,64246.22332701787,19800.377937147652,1450.0,0.0,0.8867513226795285,2.870672512956242,0.001494314320929203,1.0,1.0,-5.032066806161652,352831.6416138811,1548521.0341411305,4.388838333937589,1548521.0341411305,4.388838333937589,0.7627118376072783,0.09190847916801471,3.957757410706378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957757410706378,1.2796462029088866,1.279944932291164,3.0928528539448013,6553.384065339929,15441.376095474861,6479.708762244104,0.00031086137334993246,22720.753966870612,2316.8721191100544,19368.283112457997,1975.0152307320031,0.852448961011554,0.852448961011554,35722.633334092876,35405.22815468563,1.0112186847487716,0.8,4311.343396780345,4273.035954225843,1.0112186847487716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560476615877002,4.871091897167949,-2.4518882669265296,7.322980164094478,3.5,3.5,1.0,0.6,0.0002334347026933699,1.0000006548479212,0.00023343454982924022,198.9221367018461,0.0,4.26715260784251e-08,0.12093110490625673,0.025258979123479235,7.986669625040805e-05,0.00015356800644296186,0.0006077849155470372,0.09190843764382042,0.09190843764382042,0.09190843764382042,0.09192723684709786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500147.81789344846,591.5845846121488,0.0,0.09190843764382042,0.09190847916801471,0.09190847916801471,0.375,0.375,0.5,7.218125525621067,0.10635128546289252,0.10635128546289252,1.2960299500264227e-11,9.999155099649215e-05,0.10017439461307731,1.2960299500264227e-11,25960.49642977077,19800.377937147652,0.7627118376072783,1.0725012371615172,3.9012053711007293,1.0400622593799618,0.6391268986181425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514946866302203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0952381946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25529642649644,261.25529642649644,-11.894703573503534,244.96064168172927,277.5499511712636,129622.8957030074,129626.98969786025,-4.093994852854961,0.0,nan,277.5499511712636,4.399951171263638,271.03208927336556,-2.1179107266344204,264.51422737544686,-8.635772624553113,257.99636547753863,-15.153634522461346,251.47850357963495,-21.67149642036503,244.96064168172927,-28.189358318270706,1.0,1.0,26022.012520719443,26022.012520719443,276.85340312563824,3.7034031256382605,276.85340312563824,276.85340312563824,75509.08843821172,75510.05177102856,-0.9633328168420121,0.0,8546.071908451686,8546.071908451686,0.8833501910879827,3977.5461977599102,276.85340312563824,3.7034031256382605,1.0,0.002,0.22227444201062715,0.004752937087692097,0.00034431307562280924,0.0016556868540633402,0.1721565378114046,0.1721565378114046,0.0,-7.031385066205709e-11,1.0,1.0002051198744228,0.10017439460011701,0.09190847916801471,0.0,1.8833417460616627e-05,24.100995067541874,0.0,1601727.7202012835,268.01785879077624,9.999153803619265e-05,1.0,1279693.1368372473,2617.7168443278356,,,,,,,,,,,,,,,,,,,2.0,15441.376095474861,1450.0,0.375,6.173730061729009,3.5
2276.0,-29.99991620387192,4.87102085288003,34.93017785027848,25.194107845332496,6.210227117376517,-26.378901871754486,-39.88737895907832,2.589212780096834,-5.13219099440056,-5.132289861508154,39.86035510521664,41061.47118363042,25758.525089549574,25758.525089549574,66819.99627317999,75518.7260572574,75510.0916610709,25758.525089549574,101268.61675062047,101268.61675062047,101268.61675062047,127229.09556672593,123985.98169263409,3243.1138740918436,0.0,89923.28293657688,55466.02971255525,38285.83691557959,25960.478816105457,64246.31573168504,19800.36416958046,1450.0,0.0,0.8867510816926293,2.8706673781519645,0.001494314320929203,1.0,1.0,-5.033612427419712,352830.97166823945,1548520.9512520928,4.388846432416196,1548520.9512520928,4.388846432416196,0.7627118247640579,0.0919085694575816,3.9577545225536563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577545225536563,1.279646437648938,1.2799451668903925,3.0928500295950014,6553.378080881616,15441.364777538003,6479.707707910555,0.0003108626823532932,22720.783318960323,2316.8751121902305,19368.279960984462,1975.0149093711373,0.8524477210617021,0.8524477210617021,35722.61247936783,35405.22815468563,1.0112179468172378,0.8,4311.340879835968,4273.035954225843,1.0112179468172378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560464173700981,4.87102085288003,-2.451942925243515,7.322963778123546,3.5,3.5,1.0,0.6,0.00023343454982924022,1.0000006361076996,0.00023343440133982016,198.922141749316,0.0,3.040805930363078e-08,0.08617644006648963,0.025259009531538538,7.986661268324973e-05,0.0001535679371459905,0.0006077841977587795,0.09190852910921062,0.09190852910921062,0.09190852910921062,0.09192704743336375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500145.1157092536,591.5854716232368,0.0,0.09190852910921062,0.0919085694575816,0.0919085694575816,0.375,0.375,0.5,7.218681053328647,0.10483364136337059,0.10483364136337059,6.042455424903892e-11,9.886710756745742e-05,0.09867743408841534,6.042455424903892e-11,25960.478816105457,19800.36416958046,0.7627118247640579,1.0724976777749724,3.9012089054372994,1.0400595818170109,0.6391256948510076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947243237994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.060483529756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552707956391,261.2552707956391,-11.894729204360885,244.96063245999483,277.54990913127966,129622.5288892901,129626.81412271454,-4.285233424457609,0.0,nan,277.54990913127966,4.399909131279685,271.03205379703417,-2.117946202965811,264.51419846276946,-8.63580153723052,257.9963431285065,-15.153656871493467,251.47848779424965,-21.671512205750332,244.96063245999483,-28.18936754000515,1.0,1.0,26022.012520719443,26022.012520719443,276.8533591325513,3.703359132551327,276.8533591325513,276.8533591325513,75509.12868948304,75510.0916610709,-0.962971587854554,0.0,8546.071908451686,8546.071908451686,0.8833503739848648,3977.5432951664247,276.8533591325513,3.703359132551327,1.0,0.002,0.22225589159679676,0.004753011156722383,0.00034428430550909495,0.0016557156266999553,0.17214215275454747,0.17214215275454747,0.0,-6.779094993691892e-11,1.0,1.0002020553368935,0.09867743402799078,0.0919085694575816,0.0,1.85519903851222e-05,23.740857876247194,0.0,1601727.6611700617,268.0178090055994,9.886704714290317e-05,1.0,1279693.3042443907,2617.716159604569,,,,,,,,,,,,,,,,,,,2.0,15441.364777538003,1450.0,0.375,6.173730061729009,3.5
2277.0,-29.999922650567452,4.870950374283898,34.9301777980026,25.194120837282412,6.210205608767953,-26.378909824635922,-39.88738772515205,2.589192780724281,-5.132236162049196,-5.132333975502026,39.8603543785229,41061.43069182845,25758.457200698755,25758.457200698755,66819.8878925272,75518.77324338933,75510.16247181567,25758.457200698755,101268.61967251443,101268.61967251443,101268.61967251443,127229.08289661712,123985.72190523721,3243.360991379921,0.0,89923.30696040133,55465.9661621247,38285.93422030737,25960.463224102703,64246.397444410075,19800.35204960799,1450.0,0.0,0.8867508595193232,2.8706627236043833,0.001494314320929203,1.0,1.0,-5.035045775886147,352830.3643200891,1548520.920011062,4.3888538986577625,1548520.920011062,4.3888538986577625,0.762711815990424,0.09190865819570292,3.957749809219396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957749809219396,1.2796465307671367,1.2799452598403056,3.092846121222835,6553.369799509987,15441.353709138057,6479.708418338043,0.00031086458415211725,22720.81644749982,2316.878490361114,19368.282084499766,1975.0151259094357,0.8524465715945272,0.8524465715945272,35722.578445395826,35405.22815468563,1.011216742546441,0.8,4311.336772296104,4273.035954225843,1.011216742546441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560449518610231,4.870950374283898,-2.4519941035266926,7.322944477810591,3.5,3.5,1.0,0.6,0.00023343440133982016,1.000000670975963,0.000233434244711053,198.922147073463,0.0,2.9537833465445024e-08,0.0837102200410712,0.025259039069372,7.986653353103364e-05,0.00015356786780878652,0.0006077831995224543,0.09190861903780764,0.09190861903780764,0.09190861903780764,0.09192687534926947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500142.457462099,591.5863442683616,0.0,0.09190861903780764,0.09190865819570292,0.09190865819570292,0.375,0.375,0.5,7.2192287220395785,0.10334007710076776,0.10334007710076776,-2.1600499167107046e-12,9.781345283954579e-05,0.09728819961588897,-2.1600499167107046e-12,25960.463224102703,19800.35204960799,0.762711815990424,1.0724938943777667,3.901210451054601,1.0400565720489443,0.6391242517116593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494760938677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.058017309726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25524728354384,261.25524728354384,-11.89475271645614,244.9606236058874,277.5498709611984,129622.49771796716,129626.42871427488,-3.9309963077355876,0.0,nan,277.5498709611984,4.399870961198417,271.03202149014635,-2.1179785098536286,264.51417201907634,-8.635827980923636,257.9963225480073,-15.153677451992678,251.47847307694715,-21.671526923052824,244.9606236058874,-28.18937639411257,1.0,1.0,26022.012520719443,26022.012520719443,276.85332330432254,3.7033233043225664,276.85332330432254,276.85332330432254,75509.23581160886,75510.16247181567,-0.9266602068091743,0.0,8546.071908451686,8546.071908451686,0.8833506724642393,3977.538558265493,276.85332330432254,3.7033233043225664,1.0,0.002,0.22223760231192752,0.004753084852485342,0.00034425594314267254,0.001655743991836412,0.17212797157133627,0.17212797157133627,0.0,-6.502091573490354e-11,1.0,1.0001992113167741,0.09728819961804902,0.09190865819570292,0.0,1.8290816560625156e-05,23.406638257706618,0.0,1601727.6075648596,268.0177638379508,9.78134549995957e-05,1.0,1279693.4560097414,2617.7155388590722,,,,,,,,,,,,,,,,,,,2.0,15441.353709138057,1450.0,0.375,6.173730061729009,3.5
2278.0,-29.999928569856703,4.870880444786429,34.930177713588236,25.194110080506675,6.210160008160325,-26.37891971204693,-39.88739677062256,2.5891511483772587,-5.132281574386582,-5.132378322831,39.860353341642664,41061.40861901204,25758.391326614877,25758.391326614877,66819.79994562692,75518.84967011567,75510.22599204247,25758.391326614877,101268.61731865734,101268.61731865734,101268.61731865734,127229.0647555109,123985.46018650787,3243.604569003024,0.0,89923.35570790173,55465.91626650857,38286.04382377018,25960.447436853563,64246.49126062375,19800.33975714769,1450.0,0.0,0.8867506372814599,2.87065804453031,0.001494314320929203,1.0,1.0,-5.036481639535225,352829.75376099715,1548520.875434937,4.388861367071348,1548520.875434937,4.388861367071348,0.7627118063088174,0.0919087457150275,3.9577465425854927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577465425854927,1.2796467242961125,1.27994545321402,3.092843100710086,6553.363399405924,15441.34180205025,6479.7073837358785,0.0003108659879254311,22720.847517728394,2316.881658642696,19368.27899200466,1975.0148105626959,0.8524452697854767,0.8524452697854767,35722.55485773089,35405.22815468563,1.0112159079118495,0.8,4311.333925514834,4273.035954225843,1.0112159079118495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435298444981,4.870880444786429,-2.4520453054949867,7.322925750281415,3.5,3.5,1.0,0.6,0.000233434244711053,1.0000006160832149,0.00023343410089622164,198.92215196203995,0.0,3.11569306582182e-08,0.08829874148539038,0.02525907022630266,7.986645185611447e-05,0.0001535677928549385,0.000607782401224118,0.09190870764466842,0.09190870764466842,0.09190870764466842,0.09192670247314882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500139.8357328394,591.5872049076694,0.0,0.09190870764466842,0.0919087457150275,0.0919087457150275,0.375,0.375,0.5,7.219768546731275,0.10186700490640987,0.10186700490640987,-1.2107648217352107e-11,9.674844443452457e-05,0.09589668329579126,-1.2107648217352107e-11,25960.447436853563,19800.33975714769,0.7627118063088174,1.0724902475695008,3.9012132299752635,1.040053684403779,0.639122974863194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947995605996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.062605831175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552233627468,261.2552233627468,-11.894776637253187,244.96061492464563,277.5498318008459,129622.2145131376,129626.21384019982,-3.9993270621850505,0.0,nan,277.5498318008459,4.399831800845902,271.0319884256116,-2.1180115743883903,264.51414505036473,-8.635854949635245,257.99630167512663,-15.153698324873346,251.47845829988623,-21.67154170011375,244.96061492464563,-28.189385075354352,1.0,1.0,26022.012520719443,26022.012520719443,276.8532863896746,3.703286389674645,276.8532863896746,276.8532863896746,75509.283078173,75510.22599204247,-0.9429138694686117,0.0,8546.071908451686,8546.071908451686,0.8833508793289859,3977.5352752984204,276.8532863896746,3.703286389674645,1.0,0.002,0.22221957458719374,0.004753157340756435,0.00034422798578341395,0.0016557719506716086,0.17211399289170698,0.17211399289170698,0.0,-6.354497743971121e-11,1.0,1.0001963626071388,0.09589668330789891,0.0919087457150275,0.0,1.8029213132195733e-05,23.071868812954545,0.0,1601727.5536608656,268.0177184256134,9.674845654217279e-05,1.0,1279693.6085776184,2617.7149148313165,,,,,,,,,,,,,,,,,,,2.0,15441.34180205025,1450.0,0.375,6.173730061729009,3.5
2279.0,-29.999934580668622,4.870811065449741,34.930177599364164,25.194105819705896,6.210126438606859,-26.378928478739088,-39.887405711319275,2.5891203347125167,-5.132326376700803,-5.132422066486128,39.860352307353004,41061.39342865508,25758.325314734862,25758.325314734862,66819.71874338994,75518.91856174312,75510.28983596193,25758.325314734862,101268.61515069679,101268.61515069679,101268.61515069679,127229.04701093679,123985.20235382016,3243.844657116629,0.0,89923.40453622724,55465.88103789173,38286.13722037279,25960.43186024,64246.56908061279,19800.327627907776,1450.0,0.0,0.8867504181103536,2.870653429271479,0.001494314320929203,1.0,1.0,-5.037896251426389,352829.15151411475,1548520.830969234,4.388868732427531,1548520.830969234,4.388868732427531,0.7627117967260474,0.09190883196275088,3.957744043267609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957744043267609,1.2796468675915762,1.2799455963588937,3.0928408012411115,6553.358527107095,15441.33087767275,6479.705717781467,0.00031086701998737654,22720.874203371754,2316.8843798210146,19368.27401235544,1975.0143027797913,0.8524440494231162,0.8524440494231164,35722.53681068824,35405.22815468563,1.0112152693287628,0.8,4311.331747427977,4273.035954225843,1.0112152693287628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560421048533832,4.870811065449741,-2.452095918128044,7.322906983577786,3.5,3.5,1.0,0.6,0.00023343410089622164,1.0000006256089875,0.0002334339548578415,198.9221569262032,0.0,2.8607955737093255e-08,0.08107494655892228,0.025259098834258396,7.98663711273127e-05,0.00015356772976890895,0.0006077817677310293,0.09190879497994006,0.09190879497994006,0.09190879497994006,0.09192653195857058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500137.25150012097,591.5880532355908,0.0,0.09190879497994006,0.09190883196275088,0.09190883196275088,0.375,0.375,0.5,7.220300639091225,0.10041416099221578,0.10041416099221578,-6.423306331271306e-12,9.568978532570327e-05,0.09452581505973967,-6.423306331271306e-12,25960.43186024,19800.327627907776,0.7627117967260474,1.0724872345389163,3.9012156816847994,1.040051160701648,0.6391219642738225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948350228514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05538203625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552001929701,261.2552001929701,-11.89479980702987,244.9606064783998,277.5497939075369,129622.09678292453,129625.97054653337,-3.8737636088358935,0.0,nan,277.5497939075369,4.399793907536946,271.0319564217188,-2.118043578281174,264.51411893587965,-8.635881064120326,257.9962814500572,-15.153718549942766,251.47844396422838,-21.6715560357716,244.9606064783998,-28.18939352160018,1.0,1.0,26022.012520719443,26022.012520719443,276.85325011657676,3.7032501165767826,276.85325011657676,276.85325011657676,75509.36140036344,75510.28983596193,-0.928435598485521,0.0,8546.071908451686,8546.071908451686,0.8833510376022178,3977.532763483947,276.85325011657676,3.7032501165767826,1.0,0.002,0.22220180454341185,0.004753228791737368,0.000344200428018767,0.0016557995113956113,0.1721002140093835,0.1721002140093835,0.0,-6.058562158905989e-11,1.0,1.0001935561507038,0.09452581506616298,0.09190883196275088,0.0,1.777149120952058e-05,22.74206639016574,0.0,1601727.5004692287,268.0176736232992,9.56897917490096e-05,1.0,1279693.759068587,2617.7142992986674,,,,,,,,,,,,,,,,,,,2.0,15441.33087767275,1450.0,0.375,6.173730061729009,3.5
2280.0,-29.99994027863543,4.8707421664934225,34.9301774205992,25.1940885669552,6.210074057156805,-26.378938845049777,-39.887414826638974,2.5890726190160627,-5.132374006085342,-5.132468585346022,39.86035021177529,41061.371471013146,25758.267685986568,25758.267685986568,66819.6391569997,75518.99376505817,75510.32762383562,25758.267685986568,101268.59530982218,101268.59530982218,101268.59530982218,127229.0102386847,123984.9291120281,3244.081126656609,0.0,89923.4489020519,55465.82814696193,38286.245283433294,25960.414928862516,64246.660212295814,19800.31437692826,1450.0,0.0,0.8867501886441819,2.8706485210029693,0.001494314320929203,1.0,1.0,-5.039367907959559,352828.5110602449,1548520.740878257,4.38887644375726,1548520.740878257,4.38887644375726,0.7627117837363409,0.09190891711152147,3.9577406711421155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577406711421155,1.2796470893304177,1.279945817962612,3.0928376301102087,6553.351807861238,15441.319634878186,6479.70522570647,0.0003108685184985273,22720.904772192163,2316.8874969731933,19368.27254151034,1975.014152795332,0.8524428378052503,0.8524428378052503,35722.51246128392,35405.22815468563,1.0112144077407592,0.8,4311.328808712835,4273.035954225843,1.0112144077407592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560408608280007,4.8707421664934225,-2.452148433644905,7.322890600138328,3.5,3.5,1.0,0.6,0.0002334339548578415,1.0000005930478861,0.00023343381642041013,198.92216163199652,0.0,2.905026957273343e-08,0.08232846396912653,0.025259127884527968,7.9866288821854e-05,0.0001535676660359875,0.0006077809976429974,0.09190888116611415,0.09190888116611415,0.09190888116611415,0.09192635099380572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500134.70097966417,591.5888904413441,0.0,0.09190888116611415,0.09190891711152147,0.09190891711152147,0.375,0.375,0.5,7.2208247130833065,0.09896783610122384,0.09896783610122384,1.0402345651527867e-11,9.457926068989764e-05,0.09310067738647376,1.0402345651527867e-11,25960.414928862516,19800.31437692826,0.7627117837363409,1.0724836339274215,3.901218903032468,1.0400484466616906,0.6391207159302988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514948710334141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05663555366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25517595593396,261.25517595593396,-11.894824044066013,244.96059810744853,277.549753804412,129621.73000480086,129625.78220408106,-4.052199280200509,0.0,nan,277.549753804412,4.399753804412001,271.031922665037,-2.1180773349630044,264.5140915256218,-8.635908474378198,257.9962603862407,-15.153739613759285,251.47842924684392,-21.67157075315606,244.96059810744853,-28.189401892551444,1.0,1.0,26022.012520719443,26022.012520719443,276.85320801938263,3.7032080193826573,276.85320801938263,276.85320801938263,75509.40261023158,75510.32762383562,-0.9250136040354846,0.0,8546.071908451686,8546.071908451686,0.8833512511473391,3977.529374497826,276.85320801938263,3.7032080193826573,1.0,0.002,0.22218430238124973,0.0047532985606447324,0.00034417328324171933,0.0016558266556832059,0.17208664162085965,0.17208664162085965,0.0,-6.107507468516848e-11,1.0,1.0001906385733443,0.09310067737607142,0.09190891711152147,0.0,1.7503565355409265e-05,22.399206148009053,0.0,1601727.4439430367,268.01762599391463,9.457925028755199e-05,1.0,1279693.9191069922,2617.7136447156568,,,,,,,,,,,,,,,,,,,2.0,15441.319634878186,1450.0,0.375,6.173730061729009,3.5
2281.0,-29.999946155394273,4.87067378590976,34.93017720078124,25.194087798614078,6.210042864673071,-26.37894725339152,-39.8874236625619,2.589043958027386,-5.132419299894252,-5.1325128064763526,39.86034866370904,41061.35039773655,25758.20547539424,25758.20547539424,66819.55587313078,75519.05569444249,75510.37967677323,25758.20547539424,101268.58515216746,101268.58515216746,101268.58515216746,127228.9841493524,123984.67003084673,3244.314118505677,0.0,89923.48947533917,55465.78576609504,38286.3374547157,25960.39899718494,64246.73645190064,19800.301937468957,1450.0,0.0,0.8867499689014627,2.870643855404804,0.001494314320929203,1.0,1.0,-5.040776376787733,352827.9022402983,1548520.6743252883,4.38888382832786,1548520.6743252883,4.38888382832786,0.7627117726355452,0.09190900086090543,3.9577375713076504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577375713076504,1.279647222624784,1.279945951110935,3.092834885531676,6553.345992428667,15441.308929055394,6479.7043391748875,0.0003108697962382424,22720.93281961293,2316.890357014162,19368.269891608117,1975.0138825805059,0.8524416688952681,0.8524416688952681,35722.49007803183,35405.22815468563,1.011213615723916,0.8,4311.326107291435,4273.035954225843,1.011213615723916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560395178948604,4.87067378590976,-2.4521991282037403,7.322872914113501,3.5,3.5,1.0,0.6,0.00023343381642041013,1.0000006116567173,0.00023343367363913562,198.92216648544942,0.0,2.7538273096700414e-08,0.07804346595604897,0.025259155422801063,7.986620903924308e-05,0.00015356760738116705,0.0006077802894682669,0.09190896602280389,0.09190896602280389,0.09190896602280389,0.09192617880811195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500132.1904691001,591.5897145379985,0.0,0.09190896602280389,0.09190900086090543,0.09190900086090543,0.375,0.375,0.5,7.221341082553186,0.09753711699289624,0.09753711699289624,-5.974243322270922e-11,9.350658211815244e-05,0.0917364296886376,-5.974243322270922e-11,25960.39899718494,19800.301937468957,0.7627117726355452,1.072480501596766,3.901221286345364,1.0400459161556996,0.6391196295002127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949051697343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05235055564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551527557034,261.2551527557034,-11.894847244296557,244.96058995984225,277.54971555155555,129621.62452624507,129625.50338221168,-3.878855966610374,0.0,nan,277.54971555155555,4.399715551555573,271.0318904332346,-2.1181095667653835,264.51406531486595,-8.635934685134032,257.996240196535,-15.153759803464993,251.47841507818714,-21.671584921812837,244.96058995984225,-28.189410040157725,1.0,1.0,26022.012520719443,26022.012520719443,276.8531698891135,3.7031698891134965,276.8531698891135,276.8531698891135,75509.49152187325,75510.37967677323,-0.8881548999779625,0.0,8546.071908451686,8546.071908451686,0.8833514474491816,3977.5262591641886,276.8531698891135,3.7031698891134965,1.0,0.002,0.22216705665959574,0.0047533676028872415,0.0003441465373448963,0.0016558534066434803,0.17207326867244815,0.17207326867244815,0.0,-5.6011623290885826e-11,1.0,1.0001878456346665,0.09173642974838003,0.09190900086090543,0.0,1.7247087018114237e-05,22.070995003254946,0.0,1601727.3901643953,268.0175807001057,9.350664186058566e-05,1.0,1279694.0712407993,2617.7130224639627,,,,,,,,,,,,,,,,,,,2.0,15441.308929055394,1450.0,0.375,6.173730061729009,3.5
2282.0,-29.999951899187955,4.870605962703489,34.93017695999717,25.194088357407622,6.210011059186749,-26.37895560335021,-39.88743249848483,2.5890147615685493,-5.132462191060995,-5.132554659374216,39.86034761428977,41061.326310047894,25758.13860185009,25758.13860185009,66819.46491189799,75519.11879766703,75510.44487822759,25758.13860185009,101268.58348007768,101268.58348007768,101268.58348007768,127228.96755186825,123984.42377775356,3244.5437741146957,0.0,89923.5296679608,55465.73874285302,38286.434361230866,25960.384071790573,64246.81843302144,19800.290311267247,1450.0,0.0,0.8867497594196587,2.8706394400102226,0.001494314320929203,1.0,1.0,-5.042127717045446,352827.3260275271,1548520.6292103385,4.3888908680772785,1548520.6292103385,4.3888908680772785,0.7627117632971736,0.09190908331108126,3.9577341291296224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577341291296224,1.2796473584131174,1.2799460867482486,3.0928318673963298,6553.3395973620345,15441.29772444368,6479.703632652553,0.0003108712125080793,22720.962736255507,2316.8934076627093,19368.267779765578,1975.0136672324982,0.8524404535402857,0.8524404535402857,35722.46522278482,35405.22815468563,1.0112127362372834,0.8,4311.323107526438,4273.035954225843,1.0112127362372834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560380743030976,4.870605962703489,-2.4522479397414547,7.322853902444944,3.5,3.5,1.0,0.6,0.00023343367363913562,1.000000597817633,0.0002334335340884528,198.92217122909028,0.0,2.8402360460117678e-08,0.0804922895439735,0.025259183825161523,7.986612925670594e-05,0.00015356754438242967,0.0006077795115289699,0.09190904947613772,0.09190904947613772,0.09190904947613772,0.09192601569843094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500129.7182263116,591.5905260951047,0.0,0.09190904947613772,0.09190908331108126,0.09190908331108126,0.375,0.375,0.5,7.221850057880232,0.09612981008416455,0.09612981008416455,-1.8474111129762605e-11,9.246831319842386e-05,0.09042694232874737,-1.8474111129762605e-11,25960.384071790573,19800.290311267247,0.7627117632971736,1.0724771579049655,3.901223384039545,1.0400431732126716,0.6391184390376486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949403771928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05479937923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25513036012285,261.25513036012285,-11.894869639877129,244.96058201236863,277.54967870786976,129621.48575852666,129625.23008418932,-3.7443256626386314,0.0,nan,277.54967870786976,4.399678707869782,271.03185936879055,-2.118140631209428,264.5140400296657,-8.635959970334284,257.99622069057295,-15.153779309427023,251.47840135146959,-21.67159864853039,244.96058201236863,-28.189417987631344,1.0,1.0,26022.012520719443,26022.012520719443,276.8531356656219,3.7031356656219145,276.8531356656219,276.8531356656219,75509.56669123657,75510.44487822759,-0.8781869910162641,0.0,8546.071908451686,8546.071908451686,0.8833516654304361,3977.5227997752704,276.8531356656219,3.7031356656219145,1.0,0.002,0.22215005708341667,0.004753435953170876,0.0003441201744307283,0.0016558797720415965,0.17206008721536414,0.17206008721536414,0.0,-5.352767534771985e-11,1.0,1.0001851647879958,0.09042694234722148,0.09190908331108126,0.0,1.7000903789934155e-05,21.75595823360568,0.0,1601727.3392052709,268.017537808939,9.246833167253499e-05,1.0,1279694.215226774,2617.7124335383774,,,,,,,,,,,,,,,,,,,2.0,15441.29772444368,1450.0,0.375,6.173730061729009,3.5
