time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2283.0,-29.99995748154719,4.870538690791321,34.93017669477513,25.194084096606844,6.209974641997557,-26.37896426918867,-39.88743759747592,2.5889814279403556,-5.13250481551438,-5.1325962439189405,39.86034642300445,41061.28992431033,25758.072456878923,25758.072456878923,66819.36238118925,75519.18502388432,75510.50696294567,25758.072456878923,101268.57941982459,101268.57941982459,101268.57941982459,127228.94860716906,123984.1784871977,3244.7701199713642,0.0,89923.57188466367,55465.678303809655,38286.54842317113,25960.369187344484,64246.917610515615,19800.27870699693,1450.0,0.0,0.8867495518191874,2.8706350530399187,0.001494314320929203,1.0,1.0,-5.043470064447888,352826.75350916234,1548520.5779955988,4.388897844605727,1548520.5779955988,4.388897844605727,0.7627117536005398,0.09190916457093973,3.957730903650642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957730903650642,1.2796475133945813,1.2799462415873073,3.0928289722157807,6553.333462821864,15441.286678251754,6479.702814131597,0.0003108725652048901,22720.991920324206,2316.896383609511,19368.265333151663,1975.0134177473108,0.8524392509389747,0.8524392509389748,35722.44193227235,35405.22815468563,1.011211912117896,0.8,4311.3202966083245,4273.035954225843,1.011211912117896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560366464389587,4.870538690791321,-2.4522964071131343,7.322835097904456,3.5,3.5,1.0,0.6,0.0002334335340884528,1.0000005810154604,0.00023343339846003934,198.92217583940712,0.0,2.775972481990817e-08,0.07867106013961975,0.025259211584886344,7.98660832162241e-05,0.00015356745087222873,0.0006077786461118714,0.09190913166344132,0.09190913166344132,0.09190913166344132,0.09192585369407288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500127.2808411546,591.5913262002142,0.0,0.09190913166344132,0.09190916457093973,0.09190916457093973,0.375,0.375,0.5,7.22235170033906,0.09474371765116985,0.09474371765116985,-4.297362465877086e-11,9.142840457343482e-05,0.08912617947106583,-4.297362465877086e-11,25960.369187344484,19800.27870699693,0.7627117536005398,1.07247301246565,3.9012256239458747,1.040039971820416,0.6391168860930633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514949747880634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.052978149826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551082183273,261.2551082183273,-11.894891781672698,244.9605742145996,277.549642222047,129621.29095139545,129624.99284706607,-3.701895670608986,0.0,nan,277.549642222047,4.399642222047021,271.031828620577,-2.118171379422961,264.51401501906474,-8.635984980935234,257.9962014175853,-15.153798582414652,251.47838781609028,-21.6716121839097,244.9605742145996,-28.189425785400374,1.0,1.0,26022.012520719443,26022.012520719443,276.85310134578526,3.703101345785285,276.85310134578526,276.85310134578526,75509.62822641352,75510.50696294567,-0.878736532147741,0.0,8546.071908451686,8546.071908451686,0.8833518696888623,3977.5195581688954,276.85310134578526,3.703101345785285,1.0,0.002,0.22213330200909662,0.004753503249757916,0.00034409419045635677,0.001655905754077127,0.17204709522817838,0.17204709522817838,0.0,-5.5466516362540075e-11,1.0,1.0001825017870716,0.08912617951403945,0.09190916457093973,0.0,1.6756360386765644e-05,21.44301985241354,0.0,1601727.2885512125,268.0174951844856,9.142844754705948e-05,1.0,1279694.3582897317,2617.711848388289,,,,,,,,,,,,,,,,,,,2.0,15441.286678251754,1450.0,0.375,6.173730061729009,3.5
2284.0,-29.999964863709728,4.870471965641314,34.93017640521156,25.194079416710906,6.2099402505671675,-26.37897435231534,-39.88745048465205,2.5889497374974573,-5.132547098739906,-5.13263749144505,39.86034518562757,41061.283055825166,25758.006851997383,25758.006851997383,66819.28990782255,75519.25180305146,75510.56779377803,25758.006851997383,101268.57464577541,101268.57464577541,101268.57464577541,127228.92904878866,123983.93585265105,3244.9931961376133,0.0,89923.61810488517,55465.65136829669,38286.629707320535,25960.354403013247,64246.98411033378,19800.26717704545,1450.0,0.0,0.8867493461033631,2.870630701696293,0.001494314320929203,1.0,1.0,-5.044796502109591,352826.1856324344,1548520.5247992366,4.388904757801755,1548520.5247992366,4.388904757801755,0.7627117438253159,0.0919092446606415,3.957728208060703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957728208060703,1.2796476607423315,1.2799463887958895,3.092826509575925,6553.328244783518,15441.275853632067,6479.701443107543,0.0003108736876755577,22721.01907395707,2316.899152509478,19368.261235069018,1975.0129998591792,0.8524380518332032,0.8524380518332032,35722.42246797546,35405.22815468563,1.0112112233867208,0.8,4311.317947473895,4273.035954225843,1.0112112233867208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560352302336748,4.870471965641314,-2.452344481266258,7.322816446907572,3.5,3.5,1.0,0.6,0.00023343339846003934,1.00000076834024,0.0002334332191039037,198.92218193613215,0.0,2.697949911413059e-08,0.07645990048944609,0.02525923856438546,7.986596685374504e-05,0.00015356743160629429,0.0006077781559076636,0.09190921270582238,0.09190921270582238,0.09190921270582238,0.09192569302602101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500124.87835834065,591.5921148435054,0.0,0.09190921270582238,0.0919092446606415,0.0919092446606415,0.375,0.375,0.5,7.222846096712197,0.09337768717938388,0.09337768717938388,4.433786671143025e-12,9.0392705146769e-05,0.08784098933546147,4.433786671143025e-12,25960.354403013247,19800.26717704545,0.7627117438253159,1.0724705561632162,3.901227890914058,1.0400377672681296,0.6391161176578977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950082317875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05076699018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2550863047145,261.2550863047145,-11.894913695285481,244.96056624685656,277.5496063625681,129621.1250537773,129624.78879971575,-3.6637459384413944,0.0,nan,277.5496063625681,4.399606362568136,271.0317983394406,-2.1182016605593503,264.5139903162806,-8.636009683719351,257.996182293143,-15.153817706856955,251.47837426999803,-21.67162573000195,244.96056624685656,-28.18943375314342,1.0,1.0,26022.012520719443,26022.012520719443,276.8530672162466,3.703067216246609,276.8530672162466,276.8530672162466,75509.69486168644,75510.56779377803,-0.8729320915881544,0.0,8546.071908451686,8546.071908451686,0.8833520403912295,3977.5168491010063,276.8530672162466,3.703067216246609,1.0,0.002,0.22211678851672226,0.004753569546412756,0.0003440685809475885,0.001655931367275837,0.17203429047379423,0.17203429047379423,0.0,-5.1776574781087215e-11,1.0,1.0001798706519214,0.08784098933102769,0.0919092446606415,0.0,1.6514744321224733e-05,21.13382747996434,0.0,1601727.2382964902,268.01745290126007,9.039270071298233e-05,1.0,1279694.500192968,2617.7112679818297,,,,,,,,,,,,,,,,,,,2.0,15441.275853632067,1450.0,0.375,6.173730061729009,3.5
2285.0,-29.999970073134904,4.870405790507835,34.930176093645876,25.194089649617695,6.209905820103976,-26.37898248381466,-39.88745551379395,2.5889182291593125,-5.132588672257953,-5.13267803718183,39.86034396714557,41061.22464388213,25757.940856300887,25757.940856300887,66819.16550018302,75519.32494632794,75510.62938733486,25757.940856300887,101268.57024363575,101268.57024363575,101268.57024363575,127228.91011304587,123983.69706065783,3245.213052388046,0.0,89923.65968626858,55465.56080092265,38286.77653927326,25960.339869410123,64247.11640868339,19800.25584247513,1450.0,0.0,0.8867491438950412,2.870626424526247,0.001494314320929203,1.0,1.0,-5.046102380830405,352825.62741815223,1548520.4724152742,4.388911553128314,1548520.4724152742,4.388911553128314,0.7627117342098586,0.09190932357550606,3.9577227313290972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577227313290972,1.27964780733494,1.2799465351931947,3.0928218753968353,6553.318425514113,15441.261095899335,6479.70151355699,0.00031087591039106295,22721.061021894802,2316.9034300086987,19368.26144564713,1975.0130213321706,0.8524364873182289,0.8524364873182287,35722.38292162221,35405.22815468563,1.0112098240656517,0.8,4311.313174648013,4273.035954225843,1.0112098240656517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560338055919115,4.870405790507835,-2.452391894296966,7.322797684804801,3.5,3.5,1.0,0.6,0.0002334332191039037,1.0000005422002964,0.00023343309253641173,198.92218623845343,0.0,3.5677913842978305e-08,0.10111120783100051,0.0252592742422993,7.986592144403972e-05,0.000153567297659864,0.0006077767847372255,0.09190929252363172,0.09190929252363172,0.09190929252363172,0.09192553509688849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500122.51055530366,591.5928921013561,0.0,0.09190929252363172,0.09190932357550606,0.09190932357550606,0.375,0.375,0.5,7.223333358050751,0.092031549139449,0.092031549139449,3.9676706364843994e-11,8.936492389466366e-05,0.08657565635144238,3.9676706364843994e-11,25960.339869410123,19800.25584247513,0.7627117342098586,1.072464917535247,3.901230350299342,1.0400336892186497,0.6391138924070444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950524580734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07541829752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2550647717643,261.2550647717643,-11.894935228235681,244.9605585149785,277.54957102854667,129620.87289833743,129624.4730002526,-3.600101915195614,0.0,nan,277.54957102854667,4.3995710285466885,271.0317685258449,-2.1182314741550954,264.51396602311917,-8.63603397688081,257.99616352040573,-15.153836479594247,251.47836101769082,-21.67163898230916,244.9605585149785,-28.18944148502149,1.0,1.0,26022.012520719443,26022.012520719443,276.85303387774576,3.7030338777457814,276.85303387774576,276.85303387774576,75509.77310754852,75510.62938733486,-0.8562797863414744,0.0,8546.071908451686,8546.071908451686,0.8833523872136051,3977.5113449857427,276.85303387774576,3.7030338777457814,1.0,0.002,0.22210051286966906,0.004753634896554632,0.0003440433403758877,0.001655956607977117,0.17202167018794387,0.17202167018794387,0.0,-5.164699527424044e-11,1.0,1.0001772801550752,0.08657565631176567,0.09190932357550606,0.0,1.627686117245394e-05,20.829411993234977,0.0,1601727.188871369,268.017411327742,8.93648842179573e-05,1.0,1279694.6396818524,2617.710697450602,,,,,,,,,,,,,,,,,,,2.0,15441.261095899335,1450.0,0.375,6.173730061729009,3.5
2286.0,-29.999975224378684,4.87034015839438,34.93017575789657,25.194083467964106,6.2098707806685365,-26.37899062386467,-39.88746431479228,2.588886178620185,-5.132630028612596,-5.132718366417277,39.8603426419305,41061.21180229773,25757.875701390014,25757.875701390014,66819.08750368774,75519.39036865428,75510.68837904741,25757.875701390014,101268.56408043743,101268.56408043743,101268.56408043743,127228.88945212407,123983.45973466046,3245.4297174636204,0.0,89923.70380191194,55465.526637112795,38286.86351644349,25960.32537168665,64247.18888813014,19800.244528329255,1450.0,0.0,0.8867489431763,2.870622170258364,0.001494314320929203,1.0,1.0,-5.047397398296255,352825.07218420313,1548520.4154431047,4.388918298398738,1548520.4154431047,4.388918298398738,0.7627117243270063,0.09190940136322086,3.9577201448976873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577201448976873,1.279647956335255,1.279946684066323,3.092819494067792,6553.313379763622,15441.250789535141,6479.700263730321,0.0003108769989464241,22721.087017191458,2316.9060807912447,19368.257709831578,1975.012640385002,0.8524353476212195,0.8524353476212195,35722.3642455288,35405.22815468563,1.0112091632248024,0.8,4311.310920641394,4273.035954225843,1.0112091632248024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560323991000943,4.87034015839438,-2.452439003336967,7.322779161731347,3.5,3.5,1.0,0.6,0.00023343309253641173,1.0000005361447548,0.0002334329673825507,198.92219049272438,0.0,2.5177082210232728e-08,0.07135185098379955,0.02525929941938151,7.986584197711259e-05,0.00015356725055929913,0.0006077762011350888,0.09190937118897487,0.09190937118897487,0.09190937118897487,0.09192537805562823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500120.1765169843,591.5936582679511,0.0,0.09190937118897487,0.09190940136322086,0.09190940136322086,0.375,0.375,0.5,7.223813547148336,0.09070362491735295,0.09070362491735295,-8.526512829121202e-13,8.833780469785779e-05,0.08532096812103873,-8.526512829121202e-13,25960.32537168665,19800.244528329255,0.7627117243270063,1.0724621457869672,3.901232539269375,1.0400313019147949,0.6391129715230842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950836675655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045658940675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.255043500201,261.255043500201,-11.89495649979898,244.96055098059605,277.5495360198095,129620.70304584269,129624.25944703094,-3.5564011882570536,0.0,nan,277.5495360198095,4.3995360198095455,271.03173901196624,-2.1182609880337395,264.5139420041222,-8.636057995877763,257.9961449962759,-15.153855003724061,251.47834798843584,-21.671652011564134,244.96055098059605,-28.189449019403924,1.0,1.0,26022.012520719443,26022.012520719443,276.85300045129713,3.7030004512971573,276.85300045129713,276.85300045129713,75509.83348740343,75510.68837904741,-0.8548916439758614,0.0,8546.071908451686,8546.071908451686,0.8833525510032911,3977.508745622176,276.85300045129713,3.7030004512971573,1.0,0.002,0.2220844730698902,0.004753699236993762,0.0003440184653002437,0.001655981483799868,0.17200923265012183,0.17200923265012183,0.0,-5.0899888470734567e-11,1.0,1.0001747114365227,0.08532096812189138,0.09190940136322086,0.0,1.6040978909400394e-05,20.527556951203554,0.0,1601727.1396976016,268.0173699713874,8.833780555050907e-05,1.0,1279694.778426142,2617.7101299650676,,,,,,,,,,,,,,,,,,,2.0,15441.250789535141,1450.0,0.375,6.173730061729009,3.5
2287.0,-29.99998034493818,4.8702750665777215,34.93017539873124,25.194081372488313,6.209838079790079,-26.37899850246497,-39.887473080866016,2.588856235817133,-5.132670965561488,-5.132758281953655,39.86034129055795,41061.19173312809,25757.810872468293,25757.810872468293,66819.00260559638,75519.4494648653,75510.74666883184,25757.810872468293,101268.55754130014,101268.55754130014,101268.55754130014,127228.86854935806,123983.22531721927,3245.6432321387847,0.0,89923.73998402724,55465.483645598586,38286.95148714295,25960.311008057917,64247.26249520086,19800.233316178623,1450.0,0.0,0.8867487446606466,2.8706179597108714,0.001494314320929203,1.0,1.0,-5.048675672669447,352824.5226474015,1548520.3573467853,4.388924969635156,1548520.3573467853,4.388924969635156,0.7627117144333423,0.09190947801549035,3.957716864513483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957716864513483,1.2796480955511211,1.2799468231545272,3.0928165940878976,6553.307235054214,15441.24049706163,6479.69980839079,0.00031087836904498,22721.11499190871,2316.9089334185182,19368.25634879125,1975.012501597513,0.852434238182789,0.852434238182789,35722.340558540374,35405.22815468563,1.0112083250769686,0.8,4311.308061872831,4273.035954225843,1.0112083250769686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560309996453685,4.8702750665777215,-2.452485664756548,7.322760731334269,3.5,3.5,1.0,0.6,0.0002334329673825507,1.0000005329511537,0.00023343284297424772,198.92219472165422,0.0,2.4895880187329798e-08,0.07055492445089265,0.0252593243152617,7.986576282560334e-05,0.00015356720455694735,0.0006077755153112224,0.09190944873213948,0.09190944873213948,0.09190944873213948,0.09192522264286306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500117.8761943583,591.5944133634734,0.0,0.09190944873213948,0.09190947801549035,0.09190947801549035,0.375,0.375,0.5,7.224286754887086,0.08939346819988714,0.08939346819988714,2.120259523508139e-11,8.731639218240161e-05,0.08408260928422351,2.120259523508139e-11,25960.311008057917,19800.233316178623,0.7627117144333423,1.0724591574473292,3.901234476963615,1.0400287889400366,0.6391119269275524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951145284956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04486201414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25502265788003,261.25502265788003,-11.894977342119944,244.9605436343604,277.54950168140556,129620.53275935758,129624.0173949398,-3.4846355822278454,0.0,nan,277.54950168140556,4.399501681405582,271.0317100719903,-2.1182899280096876,264.5139184625845,-8.636081537415464,257.9961268531732,-15.153873146826754,251.47833524376622,-21.671664756233753,244.9605436343604,-28.189456365639586,1.0,1.0,26022.012520719443,26022.012520719443,276.852967356413,3.702967356413012,276.852967356413,276.852967356413,75509.89757561848,75510.74666883184,-0.8490932133572642,0.0,8546.071908451686,8546.071908451686,0.8833527587385659,3977.5054488360506,276.852967356413,3.702967356413012,1.0,0.002,0.22206866605258196,0.004753762624587846,0.000343993951113584,0.0016560060024993942,0.171996975556792,0.171996975556792,0.0,-4.6387021827853925e-11,1.0,1.000172176134616,0.08408260926302091,0.09190947801549035,0.0,1.580816629564869e-05,20.22963003582376,0.0,1601727.091015489,268.0173290344385,8.731637097980638e-05,1.0,1279694.9157469396,2617.7095683020048,,,,,,,,,,,,,,,,,,,2.0,15441.24049706163,1450.0,0.375,6.173730061729009,3.5
2288.0,-29.999985347188105,4.870210510887488,34.93017501409786,25.194079137314134,6.209803622831517,-26.37900645019312,-39.88747807508332,2.588824724367224,-5.1327115600177535,-5.132797855970615,39.86033983325278,41061.152236500944,25757.746544659614,25757.746544659614,66818.89878116056,75519.50671879966,75510.8027336798,25757.746544659614,101268.54927833941,101268.54927833941,101268.54927833941,127228.84600237416,123982.99237876816,3245.8536236059995,0.0,89923.77198052502,55465.418859323654,38287.05902355708,25960.296724034753,64247.355747591835,19800.222158357377,1450.0,0.0,0.8867485482691605,2.870613785298927,0.001494314320929203,1.0,1.0,-5.049943204013687,352823.9778127191,1548520.2946951636,4.388931569489664,1548520.2946951636,4.388931569489664,0.7627117042936489,0.09190955355449462,3.957713145126474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957713145126474,1.279648242045258,1.2799469695236552,3.0928133334523813,6553.30032615882,15441.230161403892,6479.699880545513,0.0003108799338778055,22721.144429392796,2316.911935206497,19368.256564466545,1975.0125235902724,0.852433143262412,0.852433143262412,35722.31370159706,35405.22815468563,1.0112073747626242,0.8,4311.304820524296,4273.035954225843,1.0112073747626242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560296110081143,4.870210510887488,-2.452531932512544,7.322742443400032,3.5,3.5,1.0,0.6,0.00023343284297424772,1.0000005206374187,0.0002334327214404382,198.92219885287554,0.0,2.4747572668042634e-08,0.07013462094123282,0.025259349062834367,7.986571773135012e-05,0.0001535671252428976,0.0006077746302330995,0.09190952507657177,0.09190952507657177,0.09190952507657177,0.09192506860752189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500115.608905895,591.5951576077257,0.0,0.09190952507657177,0.09190955355449462,0.09190955355449462,0.375,0.375,0.5,7.224753041859145,0.08809963114373431,0.08809963114373431,1.290345608140342e-11,8.629595288311975e-05,0.08285465195694997,1.290345608140342e-11,25960.296724034753,19800.222158357377,0.7627117042936489,1.0724551136517704,3.9012363510350028,1.0400256633700464,0.6391103845241137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951452055986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04444171063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25500201786934,261.25500201786934,-11.894997982130633,244.96053644653227,277.5494675892119,129620.32241462595,129623.77322549834,-3.4508108723927786,0.0,nan,277.5494675892119,4.399467589211895,271.03168136067046,-2.118318639329516,264.513895132137,-8.636104867862969,257.99610890359924,-15.153891096400741,251.47832267506516,-21.67167732493482,244.96053644653227,-28.189463553467704,1.0,1.0,26022.012520719443,26022.012520719443,276.85293434270216,3.7029343427021786,276.85293434270216,276.85293434270216,75509.95488823162,75510.8027336798,-0.8478454481810331,0.0,8546.071908451686,8546.071908451686,0.8833529942743241,3977.5017108521065,276.85293434270216,3.7029343427021786,1.0,0.002,0.22205308985322286,0.004753825022970911,0.00034396979472114833,0.0016560301558177165,0.17198489736057415,0.17198489736057415,0.0,-4.946113527429241e-11,1.0,1.0001696621139686,0.08285465194404651,0.09190955355449462,0.0,1.5577308866785914e-05,19.934205078633084,0.0,1601727.0427295712,268.0172884399822,8.629593997966367e-05,1.0,1279695.051892884,2617.709011444438,,,,,,,,,,,,,,,,,,,2.0,15441.230161403892,1450.0,0.375,6.173730061729009,3.5
2289.0,-29.999990168272795,4.870146485672166,34.930174603879124,25.19407271118837,6.209769302644547,-26.37901422117558,-39.88748680623246,2.5887933541581054,-5.132751882207458,-5.132837162101623,39.86033832170943,41061.142937097924,25757.682893017503,25757.682893017503,66818.82583011543,75519.57276534691,75510.85729214402,25757.682893017503,101268.54018516152,101268.54018516152,101268.54018516152,127228.82269830057,123982.76177073286,3246.060927567716,0.0,89923.81770571317,55465.389189372756,38287.14279593379,25960.28251313906,64247.425309072845,19800.21105340465,1450.0,0.0,0.8867483534397784,2.870609639198951,0.001494314320929203,1.0,1.0,-5.051196416311825,352823.4366684479,1548520.2297124045,4.388938116850684,1548520.2297124045,4.388938116850684,0.7627116940419788,0.09190962798991122,3.957710786834096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957710786834096,1.2796483878780458,1.2799471152349582,3.092811138063402,6553.295674393013,15441.2199689836,6479.698402006172,0.00031088092381182405,22721.169521749267,2316.914493914769,19368.25214501351,1975.0120729314813,0.8524320073609652,0.8524320073609652,35722.29667284089,35405.22815468563,1.0112067722119702,0.8,4311.3027653338295,4273.035954225843,1.0112067722119702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560282369671927,4.870146485672166,-2.4525778620229315,7.322724347695097,3.5,3.5,1.0,0.6,0.0002334327214404382,1.0000005017816433,0.00023343260430824241,198.92220283447767,0.0,2.417577262448646e-08,0.06851413961779462,0.02525937323860699,7.986563889529841e-05,0.0001535670825451398,0.0006077740990915418,0.09190960035014817,0.09190960035014817,0.09190960035014817,0.09192491564080378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500113.37452202354,591.5958910458926,0.0,0.09190960035014817,0.09190962798991122,0.09190962798991122,0.375,0.375,0.5,7.225212486607711,0.08682168605048446,0.08682168605048446,1.2443024388630874e-10,8.527989416506898e-05,0.08164074578979807,1.2443024388630874e-10,25960.28251313906,19800.21105340465,0.7627116940419788,1.0724525242311562,3.901238578860065,1.0400234018510848,0.6391095478078151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514951751739138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.042821229305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549815722955,261.2549815722955,-11.895018427704485,244.96052942084958,277.5494337237474,129620.15583048652,129623.57413442574,-3.418303939234401,0.0,nan,277.5494337237474,4.39943372374745,271.03165286315823,-2.1183471368417486,264.51387200258705,-8.636127997412927,257.99609114200445,-15.153908857995532,251.4783102814262,-21.671689718573788,244.96052942084958,-28.189470579150395,1.0,1.0,26022.012520719443,26022.012520719443,276.8529014206111,3.702901420611113,276.8529014206111,276.8529014206111,75510.01575440772,75510.85729214402,-0.8415377362980507,0.0,8546.071908451686,8546.071908451686,0.8833531436167072,3977.499340768267,276.8529014206111,3.702901420611113,1.0,0.002,0.22203774184043873,0.004753886471519828,0.00034394599199435197,0.0016560539619567048,0.17197299599717597,0.17197299599717597,0.0,-4.604894330434428e-11,1.0,1.000167176846426,0.08164074566536783,0.09190962798991122,0.0,1.5349092759117626e-05,19.64216013045193,0.0,1601726.9947636921,268.0172481177925,8.52797697348251e-05,1.0,1279695.1871167857,2617.708458358336,,,,,,,,,,,,,,,,,,,2.0,15441.2199689836,1450.0,0.375,6.173730061729009,3.5
2290.0,-29.99999499320751,4.870082991050538,34.930174168733444,25.194069707673066,6.209737618386567,-26.3790217320508,-39.8874955373816,2.5887643558697873,-5.1327916629848005,-5.132875932219781,39.86033677804413,41061.12808987444,25757.619227421066,25757.619227421066,66818.7473172955,75519.6318582779,75510.9114046355,25757.619227421066,101268.53063205656,101268.53063205656,101268.53063205656,127228.79910858838,123982.53392592822,3246.265182660166,0.0,89923.8556441393,55465.35318881085,38287.224950364944,25960.26847653183,64247.49342689678,19800.20008115429,1450.0,0.0,0.8867481614570503,2.870605549735447,0.001494314320929203,1.0,1.0,-5.052433736806904,352822.90290131036,1548520.1633487733,4.388944568550065,1548520.1633487733,4.388944568550065,0.7627116837814577,0.09190970132079229,3.957707911030427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957707911030427,1.2796485226942034,1.2799472499326923,3.092808564884498,6553.290222135688,15441.210055548821,6479.697629153039,0.00031088212411634834,22721.19561767426,2316.91715495855,19368.249834903778,1975.0118373658465,0.8524309266470859,0.852430926647086,35722.27590723676,35405.22815468563,1.0112060374356557,0.8,4311.300259145403,4273.035954225843,1.0112060374356557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560268626250406,4.870082991050538,-2.452623256972509,7.322706248023047,3.5,3.5,1.0,0.6,0.00023343260430824241,1.0000005021823835,0.0002334324870825597,198.92220681925946,0.0,2.330019440906511e-08,0.06603275095529053,0.0252593965388014,7.986556005931884e-05,0.00015356704424892358,0.0006077735058975245,0.09190967445573538,0.09190967445573538,0.09190967445573538,0.09192476478289961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500111.17273108446,591.5966137814454,0.0,0.09190967445573538,0.09190970132079229,0.09190970132079229,0.375,0.375,0.5,7.225665175581557,0.08555943106665609,0.08555943106665609,1.4722445484949276e-11,8.42692350033758e-05,0.08044219541289976,1.4722445484949276e-11,25960.26847653183,19800.20008115429,0.7627116837814577,1.0724498352415341,3.9012405121023286,1.0400210771385876,0.6391086391034903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952040568758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04033984064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549615250802,261.2549615250802,-11.895038474919772,244.9605225511273,277.5494004990384,129619.9987943292,129623.35049635368,-3.3517020244847178,0.0,nan,277.5494004990384,4.39940049903845,271.031624909447,-2.118375090553002,264.5138493198745,-8.636150680125468,257.99607373028687,-15.15392626971311,251.47829814070693,-21.67170185929305,244.9605225511273,-28.18947744887268,1.0,1.0,26022.012520719443,26022.012520719443,276.8528689823483,3.7028689823483205,276.8528689823483,276.8528689823483,75510.07987368132,75510.9114046355,-0.8315309541794704,0.0,8546.071908451686,8546.071908451686,0.8833533257312471,3977.496450585579,276.8528689823483,3.7028689823483205,1.0,0.002,0.2220226191223885,0.004753946995485468,0.00034392253864419026,0.0016560774133588605,0.17196126932209513,0.17196126932209513,0.0,-4.799694929696896e-11,1.0,1.0001647230044977,0.08044219539817732,0.09190970132079229,0.0,1.5123763360607999e-05,19.35380920087978,0.0,1601726.947430056,268.0172083370152,8.426922028093031e-05,1.0,1279695.3204973796,2617.7079128117975,,,,,,,,,,,,,,,,,,,2.0,15441.210055548821,1450.0,0.375,6.173730061729009,3.5
2291.0,-29.999999723696135,4.870020023018123,34.93017370895708,25.194066774006956,6.209704337531728,-26.379029317572613,-39.88750046174971,2.5887339300864003,-5.132831098314966,-5.132914362149662,39.860335193216905,41061.09383876028,25757.55604180704,25757.55604180704,66818.64988056732,75519.68952258585,75510.96441858553,25757.55604180704,101268.52046039257,101268.52046039257,101268.52046039257,127228.77500335574,123982.30857709363,3246.466426262102,0.0,89923.8899257214,55465.295529312534,38287.32710712097,25960.254542963172,64247.58165008414,19800.18918582744,1450.0,0.0,0.8867479713573596,2.8706014962195034,0.001494314320929203,1.0,1.0,-5.053656204417962,352822.37381943385,1548520.0952154638,4.388950956970659,1548520.0952154638,4.388950956970659,0.7627116734567809,0.09190977356928903,3.9577046078236924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577046078236924,1.2796486641353024,1.2799473912567945,3.092805641693874,6553.284028245529,15441.200032649987,6479.697336319286,0.00031088351207811724,22721.223243381413,2316.9199719966978,19368.24895960409,1975.0117481101183,0.8524298516914564,0.8524298516914565,35722.25205543671,35405.22815468563,1.011205193456598,0.8,4311.297380485823,4273.035954225843,1.011205193456598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560254986442152,4.870020023018123,-2.4526682617884283,7.322688284806551,3.5,3.5,1.0,0.6,0.0002334324870825597,1.0000004923523853,0.00023343237215157447,198.922210726041,0.0,2.3318791502538224e-08,0.06608545511819333,0.0252594198575929,7.986551559585812e-05,0.00015356697148670158,0.0006077727106624484,0.09190974749311479,0.09190974749311479,0.09190974749311479,0.09192461527139752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500109.00309008994,591.5973259594135,0.0,0.09190974749311479,0.09190977356928903,0.09190977356928903,0.375,0.375,0.5,7.226111191087415,0.0843126998365733,0.0843126998365733,-1.4438228390645236e-11,8.326383471057852e-05,0.07925815773171507,-1.4438228390645236e-11,25960.254542963172,19800.18918582744,0.7627116734567809,1.0724460791916557,3.9012423933202633,1.0400181324253752,0.6391072283840041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952329629034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.040392544804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254941667235,261.254941667235,-11.895058332764961,244.9605158108082,277.5493675236704,129619.8042362613,129623.12427713492,-3.3200408735957367,0.0,nan,277.5493675236704,4.399367523670435,271.03159718108407,-2.1184028189159108,264.5138268385257,-8.63617316147429,257.9960564959452,-15.15394350405478,251.47828615337656,-21.67171384662342,244.9605158108082,-28.189484189191774,1.0,1.0,26022.012520719443,26022.012520719443,276.8528367557304,3.7028367557304023,276.8528367557304,276.8528367557304,75510.13765370731,75510.96441858553,-0.8267648782202741,0.0,8546.071908451686,8546.071908451686,0.883353534911697,3977.4931308628106,276.8528367557304,3.7028367557304023,1.0,0.002,0.222007718976388,0.004754006601163698,0.00034389943031371255,0.0016561005241538715,0.17194971515685628,0.17194971515685628,0.0,-4.553241594526525e-11,1.0,1.0001622988617325,0.0792581577461533,0.09190977356928903,0.0,1.490116209556468e-05,19.068949373748865,0.0,1601726.900502151,268.017168901685,8.326384914880691e-05,1.0,1279695.4527073244,2617.7073720535527,,,,,,,,,,,,,,,,,,,2.0,15441.200032649987,1450.0,0.375,6.173730061729009,3.5
2292.0,-30.000004298121606,4.869957577993829,34.930173224608424,25.194059789087646,6.209671350115267,-26.379036733294814,-39.88750915797425,2.5887037839996987,-5.132870173211586,-5.132952436576908,39.86033356096116,41061.08988655655,25757.493287519646,25757.493287519646,66818.5831740762,75519.75630864622,75511.01627771025,25757.493287519646,101268.5095652299,101268.5095652299,101268.5095652299,127228.75028067015,123982.08558696196,3246.664693708197,0.0,89923.93840888234,55465.2732316929,38287.40575243271,25960.240715440243,64247.64646787295,19800.178369321566,1450.0,0.0,0.8867477832413387,2.8705974802736045,0.001494314320929203,1.0,1.0,-5.054864457849419,352821.8496333061,1548520.0250432945,4.388957278730607,1548520.0250432945,4.388957278730607,0.7627116630526893,0.09190984474727656,3.9577026853117845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9577026853117845,1.2796488042736962,1.2799475312808237,3.0928038006162946,6553.280127223062,15441.190108606648,6479.695446226285,0.0003108843151206821,22721.24653087684,2316.922346660362,19368.243309989626,1975.0111720097716,0.8524287293687571,0.8524287293687571,35722.23817335806,35405.22815468563,1.0112047022491386,0.8,4311.295705065998,4273.035954225843,1.0112047022491386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602414397439,4.869957577993829,-2.45271286621929,7.322670444213119,3.5,3.5,1.0,0.6,0.00023343237215157447,1.0000004761092305,0.00023343226101232032,198.92221450393438,0.0,2.286232566096376e-08,0.0647918309231713,0.025259442719918562,7.986543707533412e-05,0.00015356693507624034,0.0006077722713263369,0.09190981945431195,0.09190981945431195,0.09190981945431195,0.09192446716868434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500106.8651880546,591.598027714457,0.0,0.09190981945431195,0.09190984474727656,0.09190984474727656,0.375,0.375,0.5,7.226550611610992,0.08308115393413118,0.08308115393413118,1.2676082405960187e-11,8.226336530015033e-05,0.07808797872746709,1.2676082405960187e-11,25960.240715440243,19800.178369321566,0.7627116630526893,1.0724437730792875,3.9012446265927614,1.040016044906623,0.6391065220900994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495261303109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03909892061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25492200519005,261.25492200519005,-11.895077994809924,244.96050920598634,277.5493348043998,129619.65592797632,129622.94323208209,-3.287304105748937,0.0,nan,277.5493348043998,4.399334804399814,271.0315696847042,-2.118430315295768,264.5138045650343,-8.636195434965657,257.9960394453483,-15.15396055465169,251.47827432566714,-21.671725674332833,244.96050920598634,-28.189490794013636,1.0,1.0,26022.012520719443,26022.012520719443,276.85280474948576,3.7028047494857788,276.85280474948576,276.85280474948576,75510.19929376707,75511.01627771025,-0.8169839431793662,0.0,8546.071908451686,8546.071908451686,0.8833536566575937,3977.4911987383434,276.85280474948576,3.7028047494857788,1.0,0.002,0.2219930388004349,0.004754065294980091,0.00034387666298306137,0.0016561232956442198,0.17193833149153068,0.17193833149153068,0.0,-4.137271861909264e-11,1.0,1.0001599030796906,0.078087978714791,0.09190984474727656,0.0,1.4681166021415352e-05,18.78742332108389,0.0,1601726.8539968054,268.0171298267884,8.226335262406792e-05,1.0,1279695.583694017,2617.7068362987493,,,,,,,,,,,,,,,,,,,2.0,15441.190108606648,1450.0,0.375,6.173730061729009,3.5
2293.0,-30.000008901788192,4.869895657324062,34.930172717218845,25.19406013833361,6.209641149930575,-26.37904389661993,-39.88751401249317,2.5886761435280765,-5.132908653040772,-5.132989923406228,39.86033192377379,41061.05190840328,25757.430370380498,25757.430370380498,66818.48227878378,75519.80743300109,75511.06829066023,25757.430370380498,101268.49866104074,101268.49866104074,101268.49866104074,127228.72575123703,123981.86572433428,3246.860026902755,0.0,89923.96592087022,55465.21164937862,38287.504746101775,25960.227090196295,64247.73183629807,19800.16770905637,1450.0,0.0,0.8867475981372841,2.870593526416739,0.001494314320929203,1.0,1.0,-5.056055500711523,352821.33353697107,1548519.9546586848,4.388963499273267,1548519.9546586848,4.388963499273267,0.7627116527240924,0.09190991485617907,3.957698996129335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957698996129335,1.2796489327762555,1.2799476596711545,3.092800607071918,6553.273360485742,15441.180416039471,6479.695720088901,0.00031088585619198065,22721.274662074266,2316.9252152441727,19368.244128583312,1975.011255483097,0.8524277100048554,0.8524277100048554,35722.2115344967,35405.22815468563,1.0112037596521481,0.8,4311.292490037645,4273.035954225843,1.0112037596521481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560227857891021,4.869895657324062,-2.4527568999980405,7.322652557322103,3.5,3.5,1.0,0.6,0.00023343226101232032,1.000000479152701,0.00023343214916267554,198.9222183059773,0.0,2.2108066555472553e-08,0.06265426061820921,0.025259464827985117,7.986539324262341e-05,0.00015356686776969692,0.0006077714384108559,0.0919098902931978,0.0919098902931978,0.0919098902931978,0.09192432136652202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500104.7587793451,591.5987191293893,0.0,0.0919098902931978,0.09190991485617907,0.09190991485617907,0.375,0.375,0.5,7.226983530417666,0.0818649990902145,0.0818649990902145,3.524291969370097e-12,8.127036545602095e-05,0.07693442269470552,3.524291969370097e-12,25960.227090196295,19800.16770905637,0.7627116527240924,1.0724400083184813,3.9012462199002966,1.040013092587236,0.639105081764225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952887083465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036961350306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2549027540777,261.2549027540777,-11.895097245922273,244.96050273231558,277.54930277584634,129619.4778241088,129622.6964246175,-3.218600508700734,0.0,nan,277.54930277584634,4.399302775846365,271.03154276712286,-2.1184572328771196,264.5137827584338,-8.636217241566158,257.9960227497274,-15.15397725027259,251.4782627410204,-21.67173725897959,244.96050273231558,-28.189497267684402,1.0,1.0,26022.012520719443,26022.012520719443,276.8527733488385,3.702773348838548,276.8527733488385,276.8527733488385,75510.26043128225,75511.06829066023,-0.8078593779791845,0.0,8546.071908451686,8546.071908451686,0.8833538902804786,3977.487491109982,276.8527733488385,3.702773348838548,1.0,0.002,0.22197857546485922,0.004754123114105714,0.0003438542319693062,0.0016561457266093867,0.1719271159846531,0.1719271159846531,0.0,-4.1421306922612144e-11,1.0,1.000157541318754,0.07693442269118123,0.09190991485617907,0.0,1.4464294902066208e-05,18.50989617281399,0.0,1601726.808188315,268.0170913469592,8.127036193172898e-05,1.0,1279695.7126593064,2617.706308811923,,,,,,,,,,,,,,,,,,,2.0,15441.180416039471,1450.0,0.375,6.173730061729009,3.5
2294.0,-30.000013268113957,4.8698342546688425,34.930172185470354,25.194052804168336,6.209607121188301,-26.379051229183943,-39.88752270871771,2.5886450810714368,-5.132946907631322,-5.133027187795762,39.860330202628894,41061.04653187206,25757.368214346352,25757.368214346352,66818.41474621842,75519.87284821988,75511.11819350281,25757.368214346352,101268.48640784917,101268.48640784917,101268.48640784917,127228.69991919547,123981.64746480467,3247.0524543907936,0.0,89924.01174537963,55465.18661746863,38287.58347545666,25960.213511346305,64247.79698680296,19800.157078922766,1450.0,0.0,0.8867474144712065,2.8705895960771186,0.001494314320929203,1.0,1.0,-5.0572355209125135,352820.82050459174,1548519.88066611,4.388969671493514,1548519.88066611,4.388969671493514,0.7627116421931125,0.09190998393011568,3.9576968563238606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576968563238606,1.2796490771610638,1.279947803946533,3.092798585924915,6553.269077917774,15441.170565358694,6479.694138178458,0.0003108867583204996,22721.29852535151,2316.927648621243,19368.23940014714,1975.0107733167943,0.8524266066279987,0.8524266066279987,35722.19608337967,35405.22815468563,1.0112032129255417,0.8,4311.290625251509,4273.035954225843,1.0112032129255417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560214440337034,4.8698342546688425,-2.4528006321389344,7.322634886807776,3.5,3.5,1.0,0.6,0.00023343214916267554,1.0000004544501144,0.00023343204307945686,198.92222191200702,0.0,2.224937945645962e-08,0.06305474137960657,0.025259487077364574,7.986531472221092e-05,0.00015356683444046461,0.0006077709779006336,0.09190996008967119,0.09190996008967119,0.09190996008967119,0.09192417646656656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500102.68317603663,591.5994004261435,0.0,0.09190996008967119,0.09190998393011568,0.09190998393011568,0.375,0.375,0.5,7.227410010174338,0.08066344581203566,0.08066344581203566,6.264144758461043e-11,8.028016446814945e-05,0.07579166688327632,6.264144758461043e-11,25960.213511346305,19800.157078922766,0.7627116421931125,1.0724376626744612,3.901248386046651,1.0400109868349803,0.6391043499951655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953162887674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03736183107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548835127072,261.2548835127072,-11.895116487292796,244.96049637214037,277.5492706532803,129619.30237268964,129622.51934452046,-3.216971830838632,0.0,nan,277.5492706532803,4.399270653280325,271.03151579703916,-2.118484202960815,264.5137609408238,-8.636239059176205,257.9960060845933,-15.153993915406659,251.478251228366,-21.671748771633986,244.96049637214037,-28.189503627859608,1.0,1.0,26022.012520719443,26022.012520719443,276.85274192372145,3.702741923721476,276.85274192372145,276.85274192372145,75510.31583269729,75511.11819350281,-0.8023608055227669,0.0,8546.071908451686,8546.071908451686,0.8833540257867813,3977.48534060548,276.85274192372145,3.702741923721476,1.0,0.002,0.22196432694328508,0.004754180021720985,0.00034383213387343564,0.0016561678265123142,0.17191606693671782,0.17191606693671782,0.0,-3.9614250248176663e-11,1.0,1.0001552016575714,0.07579166682063487,0.09190998393011568,0.0,1.4249453965301025e-05,18.23496697390857,0.0,1601726.7626434152,268.01705309236866,8.028010182670187e-05,1.0,1279695.8408590746,2617.705784456346,,,,,,,,,,,,,,,,,,,2.0,15441.170565358694,1450.0,0.375,6.173730061729009,3.5
2295.0,-30.000017688742386,4.869773371733849,34.93017163120408,25.194052594620757,6.20957779902706,-26.379058139963707,-39.887527528312035,2.5886182491104788,-5.132984554035431,-5.133063852198034,39.8603284858741,41061.01245245752,25757.305851624595,25757.305851624595,66818.31830408212,75519.92421347591,75511.16845739563,25757.305851624595,101268.47430902022,101268.47430902022,101268.47430902022,127228.6744515036,123981.43243315275,3247.2420183508557,0.0,89924.04092537283,55465.13036782346,38287.67839727707,25960.20014248337,64247.87853976044,19800.146611638982,1450.0,0.0,0.8867472338464368,2.8705857291236185,0.001494314320929203,1.0,1.0,-5.058398026674183,352820.31573210185,1548519.8068601943,4.388975741510285,1548519.8068601943,4.388975741510285,0.7627116317657514,0.09191005195863394,3.957693483230392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957693483230392,1.2796492019011383,1.279947928579971,3.0927956484875385,6553.262853840456,15441.161121138033,6479.694140225673,0.00031088816537450575,22721.325263414295,2316.9303751448556,19368.239406266403,1975.0107739407854,0.8524256037764221,0.8524256037764221,35722.171726927736,35405.22815468563,1.0112023510902177,0.8,4311.287685685793,4273.035954225843,1.0112023510902177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560200978165621,4.869773371733849,-2.4528437857997956,7.322617157533645,3.5,3.5,1.0,0.6,0.00023343204307945686,1.0000004601019934,0.0002334319356769579,198.92222556288394,0.0,2.1102309567345512e-08,0.05980394531385718,0.02525950817967414,7.986527120490483e-05,0.000153566771874552,0.0006077702122886427,0.0919100287909035,0.0919100287909035,0.0919100287909035,0.09192403391173583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500100.63835141755,591.600071617955,0.0,0.0919100287909035,0.09191005195863394,0.09191005195863394,0.375,0.375,0.5,7.22783014495676,0.0794768236240202,0.0794768236240202,5.3887561080046e-11,7.929816257501443e-05,0.07466582552382306,5.3887561080046e-11,25960.20014248337,19800.146611638982,0.7627116317657514,1.072434113826491,3.901249971465446,1.0400081656039575,0.6391030083125081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953424472874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.034111035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548647022435,261.2548647022435,-11.895135297756497,244.96049013823108,277.5492392662637,129619.13877913126,129622.28370793666,-3.1449288054119764,0.0,nan,277.5492392662637,4.3992392662637485,271.0314894406451,-2.1185105593548883,264.5137396150488,-8.636260384951186,257.9959897894382,-15.15401021056175,251.47823996383408,-21.671760036165892,244.96049013823108,-28.189509861768897,1.0,1.0,26022.012520719443,26022.012520719443,276.85271114083923,3.7027111408392557,276.85271114083923,276.85271114083923,75510.37715575342,75511.16845739563,-0.7913016422098735,0.0,8546.071908451686,8546.071908451686,0.8833542393928229,3977.481950646544,276.85271114083923,3.7027111408392557,1.0,0.002,0.22195029005040642,0.0047542360804094155,0.00034381036402985834,0.0016561895941056256,0.17190518201492916,0.17190518201492916,0.0,-4.186451619397902e-11,1.0,1.0001528966152686,0.0746658254699355,0.09191005195863394,0.0,1.4037792812623633e-05,17.964106847824787,0.0,1601726.7178116092,268.01701544596455,7.929810868745335e-05,1.0,1279695.9669949235,2617.705268542628,,,,,,,,,,,,,,,,,,,2.0,15441.161121138033,1450.0,0.375,6.173730061729009,3.5
