time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2296.0,-30.000021889988272,4.869713002578714,34.93017105396838,25.194048683065944,6.20954477401491,-26.37906522359112,-39.88753615468738,2.5885881064809797,-5.133021959497739,-5.133100280027662,39.86032671123885,41060.99787382531,25757.24420271142,25757.24420271142,66818.24207653673,75519.98113955368,75511.21709401057,25757.24420271142,101268.46129672199,101268.46129672199,101268.46129672199,127228.64813119112,123981.21938038654,3247.428750804587,0.0,89924.07517501248,55465.09305280708,38287.757913561545,25960.186834469132,64247.94474803068,19800.136187470864,1450.0,0.0,0.8867470546364558,2.8705818871440805,0.001494314320929203,1.0,1.0,-5.059548048273427,352819.81421616074,1548519.7305668795,4.388981763983794,1548519.7305668795,4.388981763983794,0.7627116212114797,0.09191011897374049,3.957690403839529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957690403839529,1.2796493420081212,1.2799480685822164,3.0927929034283923,6553.257037389523,15441.15147004268,6479.693752294196,0.00031088946401531707,22721.351596318193,2316.933060353759,19368.238246713256,1975.0106556992712,0.8524245648243796,0.8524245648243794,35722.14949124158,35405.22815468563,1.011201564296775,0.8,4311.285002074039,4273.035954225843,1.011201564296775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560187670083271,4.869713002578714,-2.4528866286114543,7.322599631190169,3.5,3.5,1.0,0.6,0.0002334319356769579,1.0000004372685172,0.00023343183360456616,198.9222290325789,0.0,2.1364744122068334e-08,0.06054768484194166,0.025259529544418263,7.986519331528806e-05,0.00015356674236166986,0.0006077696225936781,0.09191009650259711,0.09191009650259711,0.09191009650259711,0.09192389230335306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500098.6236616922,591.6007329131048,0.0,0.09191009650259711,0.09191011897374049,0.09191011897374049,0.375,0.375,0.5,7.228244005128673,0.07830472384154064,0.07830472384154064,-2.7284841053187847e-11,7.832052989442673e-05,0.07355223175420633,-2.7284841053187847e-11,25960.186834469132,19800.136187470864,0.7627116212114797,1.0724315058229483,3.9012517894436853,1.0400059074042962,0.6391021227972263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953689311343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03485477453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548459276564,261.2548459276564,-11.895154072343587,244.960484011863,277.54920784345563,129618.93774224907,129622.07667233418,-3.1389300850917747,0.0,nan,277.54920784345563,4.399207843455656,271.03146307713,-2.118536922869964,264.5137183108158,-8.636281689184159,257.9959735444948,-15.154026455505175,251.47822877817907,-21.671771221820904,244.960484011863,-28.189515988136975,1.0,1.0,26022.012520719443,26022.012520719443,276.8526804041172,3.7026804041172454,276.8526804041172,276.8526804041172,75510.42932316422,75511.21709401057,-0.7877708463493036,0.0,8546.071908451686,8546.071908451686,0.8833544343996969,3977.4788558587265,276.8526804041172,3.7026804041172454,1.0,0.002,0.22193646249270343,0.004754291264715274,0.0003437889186269468,0.0016562110427118942,0.17189445931347339,0.17189445931347339,0.0,-3.8661158909686355e-11,1.0,1.000150616637134,0.07355223178149117,0.09191011897374049,0.0,1.3828434008501872e-05,17.69619296354504,0.0,1601726.673264007,268.01697804050224,7.832055717926778e-05,1.0,1279696.092317122,2617.7047559570124,,,,,,,,,,,,,,,,,,,2.0,15441.15147004268,1450.0,0.375,6.173730061729009,3.5
2297.0,-30.000026070987165,4.869653145306695,34.93017045447043,25.194044003170006,6.209514163275257,-26.379072047561586,-39.887540974281706,2.5885601387591954,-5.133058935129782,-5.133136284665465,39.860324911157,41060.975404982506,25757.182782178308,25757.182782178308,66818.15818716082,75520.03957229182,75511.26514018087,25757.182782178308,101268.44792235918,101268.44792235918,101268.44792235918,127228.62158648807,123981.0088985666,3247.6126879214776,0.0,89924.11455074913,55465.05152161309,38287.84781015116,25960.17366412888,64248.02147428004,19800.125868121002,1450.0,0.0,0.8867468776757713,2.870578089881707,0.001494314320929203,1.0,1.0,-5.060683283977596,352819.318528607,1548519.6531795058,4.3889877108697775,1548519.6531795058,4.3889877108697775,0.7627116106499827,0.09191018497618647,3.95768805726257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95768805726257,1.2796494720108451,1.279948198484665,3.0927907554585605,6553.252486099199,15441.142191179604,6479.6926330753995,0.0003108904461634273,22721.37501734973,2316.9354486343177,19368.234901293374,1975.0103145613818,0.8524235389145268,0.8524235389145268,35722.13254706063,35405.22815468563,1.0112009647394449,0.8,4311.282957090906,4273.035954225843,1.0112009647394449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560174411301076,4.869653145306695,-2.4529290244668114,7.322582169773506,3.5,3.5,1.0,0.6,0.00023343183360456616,1.0000004351612082,0.00023343173202413164,198.92223248555254,0.0,2.0304467688478657e-08,0.057542861429148516,0.02525954984888595,7.986514979804244e-05,0.00015356668380652372,0.0006077690304944962,0.09191016318553438,0.09191016318553438,0.09191016318553438,0.09192375236015697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500096.63887368125,591.6013843898085,0.0,0.09191016318553438,0.09191018497618647,0.09191018497618647,0.375,0.375,0.5,7.228651671300013,0.07714704886961954,0.07714704886961954,8.753886504564434e-12,7.734953567251068e-05,0.0724530006878581,8.753886504564434e-12,25960.17366412888,19800.125868121002,0.7627116106499827,1.0724284010055043,3.9012536535690616,1.0400033596973826,0.6391010098485315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495394100668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03184995112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25482740374696,261.25482740374696,-11.895172596253019,244.96047799892835,277.5491768085707,129618.787232175,129621.88425171784,-3.097019542822916,0.0,nan,277.5491768085707,4.399176808570701,271.031437046638,-2.118562953361959,264.51369728471013,-8.636302715289844,257.9959575227802,-15.154042477219775,251.4782177608544,-21.671782239145585,244.96047799892835,-28.189522001071623,1.0,1.0,26022.012520719443,26022.012520719443,276.8526500214974,3.7026500214974476,276.8526500214974,276.8526500214974,75510.48756149838,75511.26514018087,-0.7775786824931856,0.0,8546.071908451686,8546.071908451686,0.8833545830000568,3977.476497548883,276.8526500214974,3.7026500214974476,1.0,0.002,0.2219228415702439,0.004754345602984781,0.0003437677936152662,0.0016562321707960254,0.1718838968076331,0.1718838968076331,0.0,-3.558870819569959e-11,1.0,1.0001483660538315,0.0724530006791042,0.09191018497618647,0.0,1.3621775205814004e-05,17.431734188575483,0.0,1601726.6292213702,268.0169410648702,7.734952691862418e-05,1.0,1279696.2161829923,2617.7042493281065,,,,,,,,,,,,,,,,,,,2.0,15441.142191179604,1450.0,0.375,6.173730061729009,3.5
2298.0,-30.00003014967356,4.86959379919418,34.930169833559795,25.19404337452727,6.20948416837212,-26.379078717866033,-39.88754953080786,2.5885327355261794,-5.133095426255238,-5.133171811594052,39.860323091133196,41060.95694452708,25757.121447779697,25757.121447779697,66818.07839230678,75520.08990945056,75511.3128284056,25757.121447779697,101268.43427618529,101268.43427618529,101268.43427618529,127228.5949285421,123980.80106183348,3247.7938667086146,0.0,89924.14191340479,55465.010058902124,38287.92428278074,25960.160652356804,64248.084935137544,19800.115670143885,1450.0,0.0,0.8867467032211751,2.870574343079239,0.001494314320929203,1.0,1.0,-5.061803529405552,352818.8294170847,1548519.5749349666,4.388993573538516,1548519.5749349666,4.388993573538516,0.7627116001050758,0.09191024997889144,3.957684578175551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957684578175551,1.2796495993928996,1.279948325766462,3.092787728807311,6553.24607298839,15441.132866965427,6479.6928272769455,0.00031089190394288836,22721.401904862978,2316.9381903976364,19368.23548177479,1975.010373754013,0.852422555741575,0.852422555741575,35722.10742523865,35405.22815468563,1.0112000758224564,0.8,4311.279925153135,4273.035954225843,1.0112000758224564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560161171112635,4.86959379919418,-2.452970933650083,7.322564732844263,3.5,3.5,1.0,0.6,0.00023343173202413164,1.0000004245124643,0.00023343163292949393,198.92223585402914,0.0,2.0206606811714837e-08,0.05726552370439985,0.02525957005549276,7.986507253921997e-05,0.00015356665948491167,0.0006077683999653711,0.09191022882956182,0.09191022882956182,0.09191022882956182,0.09192361429266395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500094.6836167653,591.6020261700537,0.0,0.09191022882956182,0.09191024997889144,0.09191024997889144,0.375,0.375,0.5,7.229053225432773,0.07600379696600612,0.07600379696600612,-4.973799150320701e-11,7.638533878662201e-05,0.07136828218847313,-4.973799150320701e-11,25960.160652356804,19800.115670143885,0.7627116001050758,1.0724257768915788,3.901255185338607,1.0400010904568409,0.6391000912475552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954191489038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03157261339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2548091502226,261.2548091502226,-11.89519084977735,244.96047210207513,277.5491461983737,129618.60311663759,129621.65493052133,-3.051813883749644,0.0,nan,277.5491461983737,4.399146198373728,271.03141137911376,-2.1185886208862144,264.51367655984836,-8.636323440151614,257.9959417405913,-15.154058259408657,251.47820692133345,-21.671793078666525,244.96047210207513,-28.189527897924847,1.0,1.0,26022.012520719443,26022.012520719443,276.85262007470266,3.702620074702679,276.85262007470266,276.85262007470266,75510.5430254763,75511.3128284056,-0.7698029292951105,0.0,8546.071908451686,8546.071908451686,0.8833548033182206,3977.473001066429,276.85262007470266,3.702620074702679,1.0,0.002,0.22190942455325546,0.004754399110064462,0.0003437469848048132,0.001656252980211319,0.1718734924024066,0.1718734924024066,0.0,-3.4983867799182056e-11,1.0,1.0001461451731253,0.07136828223821112,0.09191024997889144,0.0,1.3417844635962243e-05,17.170766649937587,0.0,1601726.5857472592,268.01690457374474,7.638538852461352e-05,1.0,1279696.3384057106,2617.7037494200854,,,,,,,,,,,,,,,,,,,2.0,15441.132866965427,1450.0,0.375,6.173730061729009,3.5
2299.0,-30.000034126724188,4.869534959249057,34.93016919079724,25.194034503679745,6.20945245968163,-26.379085468085773,-39.88755435040218,2.5885038000378415,-5.1331316391012365,-5.1332070650570065,39.860321215725065,41060.9460760551,25757.060712588114,25757.060712588114,66818.00678864322,75520.1559076506,75511.35904056753,25757.060712588114,101268.41975315564,101268.41975315564,101268.41975315564,127228.56746838173,123980.59515067478,3247.972317706951,0.0,89924.19211917698,55464.98337035965,38288.00972090814,25960.147715226092,64248.157436134235,19800.10552613163,1450.0,0.0,0.886746530361398,2.8705706251716827,0.001494314320929203,1.0,1.0,-5.062911699009135,352818.34407258325,1548519.4943093848,4.3889993826137825,1548519.4943093848,4.3889993826137825,0.7627115894459457,0.09191031400303193,3.9576832708411307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576832708411307,1.2796497338807706,1.2799484601589153,3.0927863821287533,6553.243219538123,15441.123671815052,6479.690530288694,0.0003108924531656292,22721.422096029753,2316.940249323648,19368.228615923195,1975.0096736319942,0.8524214960694524,0.8524214960694524,35722.097985225686,35405.22815468563,1.0111997417946583,0.8,4311.278785843578,4273.035954225843,1.0111997417946583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560148060274351,4.869534959249057,-2.45301250701622,7.322547466265277,3.5,3.5,1.0,0.6,0.00023343163292949393,1.000000413934162,0.00023343153630420654,198.92223913856765,0.0,1.9712126895352724e-08,0.05586416762142962,0.025259589767619658,7.986502902203565e-05,0.00015356660390745827,0.0006077679792444339,0.09191029349667112,0.09191029349667112,0.09191029349667112,0.0919234773158367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500092.7573916165,591.6026584160319,0.0,0.09191029349667112,0.09191031400303193,0.09191031400303193,0.375,0.375,0.5,7.229448734989033,0.07487451602236206,0.07487451602236206,8.981260180007666e-12,7.542595574250299e-05,0.07029536604784425,8.981260180007666e-12,25960.147715226092,19800.10552613163,0.7627115894459457,1.072423099956348,3.9012573322469115,1.039998802379096,0.6390992008894832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495443584189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.030171257305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25479097136173,261.25479097136173,-11.895209028638249,244.96046630216978,277.54911564055834,129618.46726943049,129621.50660012489,-3.039330694424846,0.0,nan,277.54911564055834,4.399115640558364,271.03138577287615,-2.118614227123828,264.51365590519663,-8.636344094803349,257.99592603752274,-15.154073962477241,251.47819616984648,-21.671803830153493,244.96046630216978,-28.1895336978302,1.0,1.0,26022.012520719443,26022.012520719443,276.85259022865523,3.7025902286552537,276.85259022865523,276.85259022865523,75510.59885590101,75511.35904056753,-0.7601846665202174,0.0,8546.071908451686,8546.071908451686,0.8833548861070359,3977.4716871953365,276.85259022865523,3.7025902286552537,1.0,0.002,0.22189620922558098,0.004754451774408501,0.00034372648861731353,0.0016562734793936535,0.17186324430865677,0.17186324430865677,0.0,-3.1989032950319185e-11,1.0,1.0001439484458898,0.070295366038863,0.09191031400303193,0.0,1.321613270575473e-05,16.9126382343106,0.0,1601726.5426007635,268.01686836089874,7.542594676124281e-05,1.0,1279696.459687204,2617.7032533619254,,,,,,,,,,,,,,,,,,,2.0,15441.123671815052,1450.0,0.375,6.173730061729009,3.5
2300.0,-30.00003798395481,4.869476580685715,34.930168504338035,25.19402444539594,6.209414419195225,-26.379092743638846,-39.88756301170213,2.5884691765148666,-5.133169512886013,-5.13324394521243,39.86031866639238,41060.93610855995,25757.00535418772,25757.00535418772,66817.94146274767,75520.21405019214,75511.38866390527,25757.00535418772,101268.39401809298,101268.39401809298,101268.39401809298,127228.52798297457,123980.38001735555,3248.1479656190186,0.0,89924.22652953616,55464.94963253263,38288.08544111503,25960.133964881592,64248.21940599662,19800.09470623763,1450.0,0.0,0.8867463516548881,2.8705667355701796,0.001494314320929203,1.0,1.0,-5.064053033089635,352817.83633313054,1548519.3847100977,4.38900538817427,1548519.3847100977,4.38900538817427,0.7627115766437432,0.09191037714004299,3.957680485570001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957680485570001,1.2796498947606803,1.2799486209527284,3.0927838167096207,6553.237783722822,15441.11460644353,6479.690146032433,0.0003108936658924783,22721.446781115003,2316.942766501813,19368.227467355515,1975.0095565106858,0.8524205194298399,0.8524205194298399,35722.077873311035,35405.22815468563,1.0111990301496745,0.8,4311.2763585485445,4273.035954225843,1.0111990301496745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560136110118005,4.869476580685715,-2.4530551475837155,7.32253172826943,3.5,3.5,1.0,0.6,0.00023343153630420654,1.0000004014632295,0.0002334314425900657,198.9222423241501,0.0,1.922091852468171e-08,0.054472083098947965,0.02525960898853818,7.986495081729592e-05,0.00015356658548691064,0.0006077674786171635,0.09191035722403114,0.09191035722403114,0.09191035722403114,0.09192333423485642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500090.85799746745,591.6032818193232,0.0,0.09191035722403114,0.09191037714004299,0.09191037714004299,0.375,0.375,0.5,7.229838033795862,0.07375077335359492,0.07375077335359492,4.354205884737894e-11,7.443232641435316e-05,0.06919091212279227,4.354205884737894e-11,25960.133964881592,19800.09470623763,0.7627115766437432,1.0724207187562151,3.9012595058787403,1.0399967824868808,0.6390984293134748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954674105782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02877917279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25477228886524,261.25477228886524,-11.895227711134737,244.9604605447236,277.54908403300993,129618.21157958111,129621.33511336209,-3.123533780989053,0.0,nan,277.54908403300993,4.399084033009956,271.03135933534827,-2.118640664651707,264.51363463769405,-8.636365362305924,257.99590994003574,-15.154090059964233,251.4781852423795,-21.671814757620467,244.9604605447236,-28.18953945527639,1.0,1.0,26022.012520719443,26022.012520719443,276.85255681481016,3.7025568148101797,276.85255681481016,276.85255681481016,75510.64285184498,75511.38866390527,-0.7458120602823328,0.0,8546.071908451686,8546.071908451686,0.8833550624882864,3977.4688879978507,276.85255681481016,3.7025568148101797,1.0,0.002,0.22188320151096444,0.004754503218831806,0.0003437063128763158,0.0016562936529961123,0.17185315643815788,0.17185315643815788,0.0,-3.412757186224691e-11,1.0,1.000141687135411,0.06919091207925021,0.09191037714004299,0.0,1.3008490940694932e-05,16.646921453169394,0.0,1601726.4974896596,268.01683048711396,7.443228287229431e-05,1.0,1279696.586565028,2617.702734414134,,,,,,,,,,,,,,,,,,,2.0,15441.11460644353,1450.0,0.375,6.173730061729009,3.5
2301.0,-30.000042020925488,4.869418718685602,34.93016780571335,25.194031570013635,6.209394457229872,-26.379098373109127,-39.88756765667347,2.5884508084529787,-5.133204232472508,-5.133277732600899,39.86031693903774,41060.902478447766,25756.943362062735,25756.943362062735,66817.8458405105,75520.25658407478,75511.43899103795,25756.943362062735,101268.3823531007,101268.3823531007,101268.3823531007,127228.5039446034,123980.18295652968,3248.3209880737245,0.0,89924.25030466281,55464.8972983638,38288.1700069989,25960.12159150272,64248.29159850162,19800.085008807193,1450.0,0.0,0.8867461857286418,2.870563172449903,0.001494314320929203,1.0,1.0,-5.065116779565244,352817.3711719779,1548519.3104503653,4.389010964246294,1548519.3104503653,4.389010964246294,0.7627115666241011,0.09191043915483477,3.9576770741856926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576770741856926,1.2796499801961188,1.2799487062881836,3.0927809443478758,6553.2316975329595,15441.105711539385,6479.690308559616,0.00031089504843363866,22721.472373580422,2316.9453762070048,19368.22795316014,1975.0096060489711,0.8524195806817831,0.852419580681783,35722.05324034799,35405.22815468563,1.011198158530928,0.8,4311.273385610868,4273.035954225843,1.011198158530928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560122727946904,4.869418718685602,-2.4530953856676994,7.322514104353301,3.5,3.5,1.0,0.6,0.0002334314425900657,1.000000420170707,0.0002334313445090527,198.92224565817511,0.0,1.864182703161572e-08,0.05283093780759895,0.02525962763036521,7.986490887687958e-05,0.0001535665337131861,0.0006077667498388409,0.09191041985527255,0.09191041985527255,0.09191041985527255,0.09192320293358552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500088.990799627,591.6038946934501,0.0,0.09191041985527255,0.09191043915483477,0.09191043915483477,0.375,0.375,0.5,7.23022151483102,0.07264469813429741,0.07264469813429741,-1.233502189279534e-11,7.35001283942438e-05,0.06816095303565817,-1.233502189279534e-11,25960.12159150272,19800.085008807193,0.7627115666241011,1.0724174717919928,3.901260615793403,1.0399941255724972,0.6390971877516098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149549051913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02713802749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25475482146464,261.25475482146464,-11.895245178535333,244.96045495531638,277.5490546876152,129618.1444209751,129621.06480239534,-2.92038142024174,0.0,nan,277.5490546876152,4.399054687615205,271.0313347411521,-2.118665258847898,264.51361479469574,-8.636385205304236,257.99589484823366,-15.154105151766316,251.47817490177476,-21.671825098225213,244.96045495531638,-28.189545044683598,1.0,1.0,26022.012520719443,26022.012520719443,276.85252891634156,3.7025289163415778,276.85252891634156,276.85252891634156,75510.71928505973,75511.43899103795,-0.719705978219281,0.0,8546.071908451686,8546.071908451686,0.883355278519018,3977.465459556621,276.85252891634156,3.7025289163415778,1.0,0.002,0.22187038740897466,0.004754554347678695,0.00034368643925337754,0.0016563135278419444,0.17184321962668878,0.17184321962668878,0.0,-3.290467811417619e-11,1.0,1.000139578339944,0.06816095304799319,0.09191043915483477,0.0,1.2814854874381445e-05,16.39912752964699,0.0,1601726.4561042944,268.01679576752747,7.35001407292657e-05,1.0,1279696.702803164,2617.702258984276,,,,,,,,,,,,,,,,,,,2.0,15441.105711539385,1450.0,0.375,6.173730061729009,3.5
2302.0,-30.000045711309838,4.869361363427862,34.93016709035387,25.194022943638288,6.209361153230107,-26.379105024865382,-39.887572441343195,2.588420465855563,-5.133238909728675,-5.1333114756114115,39.860315056256475,41060.8881740633,25756.882560526123,25756.882560526123,66817.77073458943,75520.32145517545,75511.48543593605,25756.882560526123,101268.36799646217,101268.36799646217,101268.36799646217,127228.47717280587,123979.9857715519,3248.491401253963,0.0,89924.29702311358,55464.86474674066,38288.258084858804,25960.109176343703,64248.36726120251,19800.075268338347,1450.0,0.0,0.8867460205924336,2.870559614070387,0.001494314320929203,1.0,1.0,-5.066177013097047,352816.9066235961,1548519.2295081855,4.389016513769927,1548519.2295081855,4.389016513769927,0.7627115561740887,0.0919105002400452,3.9576753240364093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576753240364093,1.2796501212121136,1.2799488472115819,3.092779235848944,6553.228077428737,15441.096354514277,6479.688484748872,0.0003108957906724813,22721.49422590844,2316.947604524322,19368.222501667777,1975.0090501514562,0.8524185209431757,0.8524185209431756,35722.040602848276,35405.22815468563,1.0111977113626271,0.8,4311.271860398534,4273.035954225843,1.0111977113626271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560109602786794,4.869361363427862,-2.453135455485038,7.322496818912899,3.5,3.5,1.0,0.6,0.0002334313445090527,1.0000003840977645,0.00023343125484862954,198.92224870596397,0.0,1.9510495364532666e-08,0.055292743863085574,0.025259647140860576,7.986486567511859e-05,0.0001535664788339341,0.0006077662638802206,0.09191048151014014,0.09191048151014014,0.09191048151014014,0.09192307186606728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500087.1508684495,591.6044986078808,0.0,0.09191048151014014,0.0919105002400452,0.0919105002400452,0.375,0.375,0.5,7.230599215085068,0.07155452440110821,0.07155452440110821,2.8990143619012088e-11,7.256588276050024e-05,0.06713446251438882,2.8990143619012088e-11,25960.109176343703,19800.075268338347,0.7627115561740887,1.072414631218257,3.9012626382939484,1.0399917318200629,0.6390962124707351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955147045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02959983355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25473716682785,261.25473716682785,-11.895262833172126,244.96044944197035,277.5490248916892,129617.96544080015,129620.91712602388,-2.9516852237409723,0.0,nan,277.5490248916892,4.399024891689237,271.0313098017385,-2.118690198261504,264.51359471180143,-8.636405288198546,257.99587962185535,-15.154120378144626,251.47816453191234,-21.671835468087636,244.96044944197035,-28.189550558029623,1.0,1.0,26022.012520719443,26022.012520719443,276.85250060797966,3.7025006079796867,276.85250060797966,276.85250060797966,75510.76451991513,75511.48543593605,-0.7209160209167749,0.0,8546.071908451686,8546.071908451686,0.8833553893496836,3977.4637006565913,276.85250060797966,3.7025006079796867,1.0,0.002,0.22185776626928294,0.0047546046257116266,0.00034366686457146077,0.0016563331036261787,0.1718334322857304,0.1718334322857304,0.0,-3.180236065811193e-11,1.0,1.0001374766362578,0.06713446248539867,0.0919105002400452,0.0,1.2621870631823376e-05,16.152167695963687,0.0,1601726.4147645547,268.0167610902713,7.256585377035663e-05,1.0,1279696.8188882726,2617.7017841804272,,,,,,,,,,,,,,,,,,,2.0,15441.096354514277,1450.0,0.375,6.173730061729009,3.5
2303.0,-30.00004947080848,4.869304517594734,34.9301663612767,25.194025074038677,6.209336411792222,-26.379110882546083,-39.88757712123913,2.5883978226499806,-5.133272938852656,-5.133344582161173,39.86031322692517,41060.857837950476,25756.821431871456,25756.821431871456,66817.67926982194,75520.36688254427,75511.53312924698,25756.821431871456,101268.35456111844,101268.35456111844,101268.35456111844,127228.45156305778,123979.79231185865,3248.6592511991325,0.0,89924.32238189565,55464.81436112627,38288.3422452993,25960.097001939346,64248.43924723865,19800.065717913454,1450.0,0.0,0.8867458585058414,2.8705561228950747,0.001494314320929203,1.0,1.0,-5.0672181407751395,352816.45083792694,1548519.1508628211,4.389021960810335,1548519.1508628211,4.389021960810335,0.7627115459712763,0.09191056038300066,3.9576721039524823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576721039524823,1.2796502264793852,1.2799489523886876,3.0927764650508887,6553.222206440144,15441.08764747139,6479.688581683632,0.00031089712182132194,22721.519120315512,2316.9501430473724,19368.222791412263,1975.0090796971713,0.8524175997587663,0.8524175997587663,35722.01735122328,35405.22815468563,1.011196888621692,0.8,4311.269054173726,4273.035954225843,1.011196888621692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560096407012071,4.869304517594734,-2.453174922880449,7.322479440475183,3.5,3.5,1.0,0.6,0.00023343125484862954,1.0000003912912476,0.00023343116350905835,198.92225181083248,0.0,1.7835452994128066e-08,0.05054567378535894,0.02525966497631357,7.986482341940248e-05,0.00015356643142922706,0.0006077655817709836,0.09191054220791502,0.09191054220791502,0.09191054220791502,0.09192294326678423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500085.3387297029,591.6050934004962,0.0,0.09191054220791502,0.09191056038300066,0.09191056038300066,0.375,0.375,0.5,7.230971235507165,0.0704805571492102,0.0704805571492102,6.411937647499144e-11,7.164330850173428e-05,0.06612644138601809,6.411937647499144e-11,25960.097001939346,19800.065717913454,0.7627115459712763,1.0724114816695036,3.901263863029858,1.0399891429688497,0.6390950242377326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955368134825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.024852763476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547201311334,261.2547201311334,-11.895279868866567,244.96044405676253,277.54899620550714,129617.83660949631,129620.68481405835,-2.848204561995973,0.0,nan,277.54899620550714,4.39899620550716,271.03128577575444,-2.1187142242455366,264.5135753460095,-8.636424653990503,257.99586491625746,-15.154135083742517,251.47815448650934,-21.671845513490638,244.96044405676253,-28.18955594323745,1.0,1.0,26022.012520719443,26022.012520719443,276.8524730821589,3.7024730821589174,276.8524730821589,276.8524730821589,75510.82471067885,75511.53312924698,-0.7084185681305826,0.0,8546.071908451686,8546.071908451686,0.8833555932660094,3977.460464472245,276.8524730821589,3.7024730821589174,1.0,0.002,0.22184533461971095,0.004754654169330044,0.00034364758387319983,0.0016563523847431443,0.1718237919365999,0.1718237919365999,0.0,-3.13836560905667e-11,1.0,1.0001354127386561,0.06612644132189871,0.09191056038300066,0.0,1.2432358585279883e-05,15.909651148850743,0.0,1601726.3741889617,268.0167270611473,7.164324438235781e-05,1.0,1279696.9327837785,2617.7013183324766,,,,,,,,,,,,,,,,,,,2.0,15441.08764747139,1450.0,0.375,6.173730061729009,3.5
2304.0,-30.000054452168264,4.869248173781578,34.93016561618151,25.194019416254037,6.209305821270963,-26.37911842485327,-39.88758581746367,2.5883697930497287,-5.133306809905491,-5.133377532517383,39.86031130396991,41060.849053725746,25756.761193719823,25756.761193719823,66817.61024744557,75520.42362447002,75511.57834505882,25756.761193719823,101268.33953877864,101268.33953877864,101268.33953877864,127228.42438604994,123979.5998270329,3248.82455901704,0.0,89924.36083581824,55464.787622678916,38288.41468126592,25960.084847271297,64248.49952853721,19800.05617632285,1450.0,0.0,0.8867456975537197,2.8705526482105355,0.001494314320929203,1.0,1.0,-5.068251401134603,352815.99720097857,1548519.0681927456,4.389027369727357,1548519.0681927456,4.389027369727357,0.7627115355289011,0.09191061962629583,3.9576698788325535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576698788325535,1.2796503567473807,1.2799490825702045,3.0927744113573112,6553.217854909891,15441.078716354245,6479.687483401273,0.00031089805964560827,22721.541611334298,2316.9524364930226,19368.219508572794,1975.008744940708,0.8524166115080524,0.8524166115080524,35722.00128404538,35405.22815468563,1.0111963200969911,0.8,4311.267115035569,4273.035954225843,1.0111963200969911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560083403469247,4.869248173781578,-2.453214141419509,7.322462315201087,3.5,3.5,1.0,0.6,0.00023343116350905835,1.0000005184634553,0.00023343104248359347,198.9222559248033,0.0,1.8169473180072882e-08,0.051492286992326546,0.02525968314578675,7.986474489950858e-05,0.00015356641860954977,0.000607765189331206,0.09191060198323531,0.09191060198323531,0.09191060198323531,0.09192281531322372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500083.5534435861,591.6056793724998,0.0,0.09191060198323531,0.09191061962629583,0.09191061962629583,0.375,0.375,0.5,7.231337622504541,0.06942126637335377,0.06942126637335377,-5.2239101933082566e-11,7.072261189478013e-05,0.06512613138278311,-5.2239101933082566e-11,25960.084847271297,19800.05617632285,0.7627115355289011,1.0724092234044975,3.9012655549481083,1.0399870928933872,0.6390942878827509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955593365269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02579937668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2547029590276,261.2547029590276,-11.895297040972366,244.96043851216842,277.54896740588606,129617.66065726445,129620.53166788499,-2.8710106205156545,0.0,nan,277.54896740588606,4.398967405886083,271.031261627146,-2.1187383728539544,264.51355584840155,-8.636444151598425,257.9958500696541,-15.154149930345852,251.4781442909098,-21.67185570909018,244.96043851216842,-28.189561487831554,1.0,1.0,26022.012520719443,26022.012520719443,276.85244542263246,3.702445422632479,276.85244542263246,276.85244542263246,75510.87160475146,75511.57834505882,-0.7067403073597234,0.0,8546.071908451686,8546.071908451686,0.8833557341748318,3977.458228226716,276.85244542263246,3.702445422632479,1.0,0.002,0.22183309100978707,0.0047547029026045375,0.00034362859456977667,0.0016563713740799023,0.17181429728488834,0.17181429728488834,0.0,-3.1350321210571463e-11,1.0,1.0001333646203814,0.06512613143502222,0.09191061962629583,0.0,1.2244296076541166e-05,15.668989521243173,0.0,1601726.3337985212,268.0166931900945,7.072266413388206e-05,1.0,1279697.046142438,2617.700854680408,,,,,,,,,,,,,,,,,,,2.0,15441.078716354245,1450.0,0.375,6.173730061729009,3.5
2305.0,-30.000057853664938,4.869192335214196,34.93016485922142,25.194029474537842,6.2092793102033905,-26.379124137274935,-39.88759049735961,2.5883455929747408,-5.1333400104026055,-5.133409826482951,39.86030946879792,41060.80392114675,25756.70056637015,25756.70056637015,66817.5044875169,75520.47763563698,75511.62543791934,25756.70056637015,101268.3260042895,101268.3260042895,101268.3260042895,127228.39895729191,123979.4115820468,3248.9873752451167,0.0,89924.3882195874,55464.71543125507,38288.525320369255,25960.07295300241,64248.59827337167,19800.046842344047,1450.0,0.0,0.8867455396290433,2.870549242825395,0.001494314320929203,1.0,1.0,-5.069263518996479,352815.55260348786,1548518.989297391,4.389032676906099,1548518.989297391,4.389032676906099,0.7627115254332932,0.09191067794854298,3.957665089397027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957665089397027,1.279650469304342,1.279949194998563,3.092770396550972,6553.209348017021,15441.067115738371,6479.688103484846,0.000310900008431808,22721.57602736615,2316.955945951589,19368.22136204409,1975.008933942181,0.8524154019385257,0.8524154019385257,35721.96670041451,35405.22815468563,1.0111950963820961,0.8,4311.262941157703,4273.035954225843,1.0111950963820961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560070315910678,4.869192335214196,-2.4532527440665857,7.322445079280781,3.5,3.5,1.0,0.6,0.00023343104248359347,1.0000003540301736,0.00023343095984199022,198.92225873400787,0.0,2.4074658497813058e-08,0.0682275821828022,0.025259707220445248,7.986470264385185e-05,0.00015356633983974163,0.0006077641420902253,0.09191066086311925,0.09191066086311925,0.09191066086311925,0.09192268989269031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500081.79534790904,591.6062564221035,0.0,0.09191066086311925,0.09191067794854298,0.09191067794854298,0.375,0.375,0.5,7.231698488261804,0.06837763799018148,0.06837763799018148,-2.8421709430404007e-13,6.981608032674558e-05,0.06414630748645322,-2.8421709430404007e-13,25960.07295300241,19800.046842344047,0.7627115254332932,1.0724049458050728,3.9012670875523843,1.0399838484135449,0.6390926031792467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955891797063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04253467187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25468618979954,261.25468618979954,-11.895313810200435,244.96043314714342,277.54893923245675,129617.45474975654,129620.25840324264,-2.8036534860976916,0.0,nan,277.54893923245675,4.398939232456769,271.0312380153924,-2.118761984607602,264.51353679833335,-8.63646320166663,257.9958355812676,-15.154164418732364,251.47813436420367,-21.67186563579631,244.96043314714342,-28.189566852856558,1.0,1.0,26022.012520719443,26022.012520719443,276.85241863913546,3.7024186391354874,276.85241863913546,276.85241863913546,75510.93559438134,75511.62543791934,-0.6898435379989678,0.0,8546.071908451686,8546.071908451686,0.8833560374724754,3977.453414844012,276.85241863913546,3.7024186391354874,1.0,0.002,0.22182103159513517,0.004754750942707893,0.00034360989106214425,0.0016563900818852852,0.17180494553107212,0.17180494553107212,0.0,-2.70525706870528e-11,1.0,1.0001313584378226,0.06414630748673744,0.09191067794854298,0.0,1.2060084909705208e-05,15.433256375050942,0.0,1601726.2942014786,268.0166599895974,6.981608061096267e-05,1.0,1279697.1572423354,2617.7004002671174,,,,,,,,,,,,,,,,,,,2.0,15441.067115738371,1450.0,0.375,6.173730061729009,3.5
2306.0,-30.00006117064519,4.869136994737934,34.93016408751704,25.194022384844743,6.209249914533551,-26.379130062118087,-39.88759517725555,2.588318805207135,-5.133373046421525,-5.133441957006082,39.86030752701031,41060.791655517074,25756.64080074084,25756.64080074084,66817.43245625791,75520.53465653477,75511.66984836763,25756.64080074084,101268.31064910846,101268.31064910846,101268.31064910846,127228.37172535225,123979.22400764514,3249.1477177071088,0.0,89924.42881368367,55464.68671588456,38288.602330887894,25960.061076243786,64248.66340713168,19800.0375145831,1450.0,0.0,0.8867453829234347,2.8705458547224967,0.001494314320929203,1.0,1.0,-5.070269159528266,352815.11025594134,1548518.9058188316,4.389037943118409,1548518.9058188316,4.389037943118409,0.7627115150627375,0.09191073539707288,3.9576634269459072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576634269459072,1.2796505937913816,1.2799493194089053,3.092768796535342,6553.205957775898,15441.05875996714,6479.686587718564,0.00031090071153656336,22721.59582884933,2316.957965140933,19368.216831317237,1975.0084719366184,0.8524144596712546,0.8524144596712547,35721.95469615954,35405.22815468563,1.0111946716209348,0.8,4311.261492371302,4273.035954225843,1.0111946716209348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560057414370724,4.869136994737934,-2.4532910936034553,7.32242808834139,3.5,3.5,1.0,0.6,0.00023343095984199022,1.0000003452336517,0.00023343087925379536,198.92226147341262,0.0,1.6439254383956654e-08,0.046588846924133155,0.025259723659699633,7.986466038821577e-05,0.00015356629945377444,0.0006077637269596264,0.09191071881550297,0.09191071881550297,0.09191071881550297,0.09192256515199146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500080.06330668775,591.606824912541,0.0,0.09191071881550297,0.09191073539707288,0.09191073539707288,0.375,0.375,0.5,7.232053872210129,0.06734797579133556,0.06734797579133556,5.7980287238024175e-12,6.891058455948951e-05,0.06317279747781868,5.7980287238024175e-12,25960.061076243786,19800.0375145831,0.7627115150627375,1.0724024685119629,3.901268766657679,1.039981672970353,0.6390917643737204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956095579734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.020895936614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546694956461,261.2546694956461,-11.895330504353865,244.96042791741178,277.54891107387914,129617.31322392762,129620.10432593661,-2.7911020090186875,0.0,nan,277.54891107387914,4.398911073879162,271.03121444258915,-2.118785557410831,264.51351781129415,-8.636482188705827,257.99582117999876,-15.15417882000122,251.4781245487037,-21.671875451296273,244.96042791741178,-28.1895720825882,1.0,1.0,26022.012520719443,26022.012520719443,276.85239170520424,3.7023917052042634,276.85239170520424,276.85239170520424,75510.98259749745,75511.66984836763,-0.6872508701781044,0.0,8546.071908451686,8546.071908451686,0.8833561427494842,3977.4517440806367,276.85239170520424,3.7023917052042634,1.0,0.002,0.22180915518383232,0.004754798185504567,0.00034359147115295435,0.0016564085019997008,0.17179573557647718,0.17179573557647718,0.0,-2.6847345093589103e-11,1.0,1.0001293651742371,0.06317279747202065,0.09191073539707288,0.0,1.1877060584720566e-05,15.19904197952537,0.0,1601726.2547955832,268.01662695357845,6.891057876146078e-05,1.0,1279697.2677800786,2617.699948153188,,,,,,,,,,,,,,,,,,,2.0,15441.05875996714,1450.0,0.375,6.173730061729009,3.5
2307.0,-30.000065763242336,4.869082152407992,34.93016330269741,25.194023188110464,6.209224939792277,-26.379136692953203,-39.8876037337817,2.5882958687014885,-5.133405570945513,-5.133473585498359,39.86030560267371,41060.77471416757,25756.58102510885,25756.58102510885,66817.35573927642,75520.57767474005,75511.71457331894,25756.58102510885,101268.2955984278,101268.2955984278,101268.2955984278,127228.34497872727,123979.03935480477,3249.305623922491,0.0,89924.45237904765,55464.65067025831,38288.668565321495,25960.04938029947,64248.71794562097,19800.02832799012,1450.0,0.0,0.8867452287131187,2.8705425196300287,0.001494314320929203,1.0,1.0,-5.071259172967416,352814.67482079816,1548518.8230891807,4.389043125475734,1548518.8230891807,4.389043125475734,0.7627115048177042,0.09191079195891334,3.9576603103884183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576603103884183,1.279650700401223,1.279949425940504,3.092766103396442,6553.2002513377365,15441.050511908772,6479.686783389442,0.0003109020095862338,22721.619675899412,2316.960396863293,19368.217416190586,1975.008531577102,0.8524135907764645,0.8524135907764645,35721.932192066146,35405.22815468563,1.0111938753313097,0.8,4311.258776365638,4273.035954225843,1.0111938753313097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560044510671502,4.869082152407992,-2.453328942150317,7.3224110945583085,3.5,3.5,1.0,0.6,0.00023343087925379536,1.0000004780008007,0.0002334307676737015,198.92226526631515,0.0,1.603078597020806e-08,0.04543124743956964,0.025259739690485603,7.986458312983048e-05,0.00015356629612396487,0.0006077632351831706,0.09191077586152181,0.09191077586152181,0.09191077586152181,0.09192244236753548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500078.35751939635,591.6073847845638,0.0,0.09191077586152181,0.09191079195891334,0.09191079195891334,0.375,0.375,0.5,7.232403857579927,0.06633239233900667,0.06633239233900667,4.217781679471955e-11,6.801455282356983e-05,0.062214412530920526,4.217781679471955e-11,25960.04938029947,19800.02832799012,0.7627115048177042,1.072400170930906,3.9012698788125566,1.0399795961038398,0.6390909581872236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956294299055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01973833713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546531488529,261.2546531488529,-11.895346851147053,244.96042261823067,277.5488836794739,129617.16722820842,129619.90025482548,-2.733026617070935,0.0,nan,277.5488836794739,4.398883679473897,271.03119146722815,-2.1188085327718227,264.51349925497925,-8.636500745020726,257.99580704272813,-15.154192957271846,251.47811483047735,-21.671885169522625,244.96042261823067,-28.18957738176931,1.0,1.0,26022.012520719443,26022.012520719443,276.8523653101048,3.702365310104824,276.8523653101048,276.8523653101048,75511.03556685385,75511.71457331894,-0.6790064650849672,0.0,8546.071908451686,8546.071908451686,0.8833563401097655,3977.4486119403605,276.8523653101048,3.702365310104824,1.0,0.002,0.22179745893187708,0.004754844710868988,0.00034357333067759903,0.0016564266415632183,0.17178666533879952,0.17178666533879952,0.0,-2.7759182973097207e-11,1.0,1.0001274028707008,0.06221441248874271,0.09191079195891334,0.0,1.1696879704822782e-05,14.968466272557272,0.0,1601726.2159930593,268.01659442905446,6.801451064575303e-05,1.0,1279697.3765905765,2617.6995031040265,,,,,,,,,,,,,,,,,,,2.0,15441.050511908772,1450.0,0.375,6.173730061729009,3.5
2308.0,-30.000068806728848,4.869027805211648,34.93016250508128,25.19402364213022,6.209195824279003,-26.379142343635326,-39.88760837875304,2.5882693604005325,-5.133437733926087,-5.13350485945865,39.860303661412615,41060.75327226662,25756.521611526015,25756.521611526015,66817.27488379263,75520.64482008747,75511.75863815827,25756.521611526015,101268.28024968428,101268.28024968428,101268.28024968428,127228.31805094534,123978.85692511682,3249.461125828519,0.0,89924.49951385407,55464.60879457235,38288.76746586858,25960.03780126106,64248.80526712964,19800.01923072814,1450.0,0.0,0.8867450763703595,2.8705392219583494,0.001494314320929203,1.0,1.0,-5.072236432111822,352814.2442659925,1548518.7396326084,4.3890482450735595,1548518.7396326084,4.3890482450735595,0.7627114945790378,0.09191084765447474,3.9576576627077555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576576627077555,1.2796508236508723,1.2799495490761341,3.0927637364515346,6553.195236065503,15441.039489680808,6479.685173300544,0.00031090307606651486,22721.646786480618,2316.963161373213,19368.212603527125,1975.008040822006,0.852412361900248,0.852412361900248,35721.91307364405,35405.22815468563,1.0111931988410956,0.8,4311.256468974632,4273.035954225843,1.0111931988410956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560031685127429,4.869027805211648,-2.453366398491555,7.322394203703203,3.5,3.5,1.0,0.6,0.0002334307676737015,1.0000003167682376,0.00023343069373027203,198.922267779849,0.0,2.2195765027577987e-08,0.06290279808815602,0.02525976188625063,7.98645411895928e-05,0.0001535662264841087,0.0006077625529779475,0.0919108320354165,0.0919108320354165,0.0919108320354165,0.09192232097502592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500076.677476522,591.6079362037513,0.0,0.0919108320354165,0.09191084765447474,0.09191084765447474,0.375,0.375,0.5,7.2327485150081845,0.06533060373806165,0.06533060373806165,6.139089236967266e-12,6.712553255283638e-05,0.06126842734681759,6.139089236967266e-12,25960.03780126106,19800.01923072814,0.7627114945790378,1.072396840897766,3.9012719167417296,1.039976924177562,0.639089755856888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956569440218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03720988778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25463685065534,261.25463685065534,-11.895363149344632,244.96041749215496,277.5488562091549,129616.99124582953,129619.7161470798,-2.7249012502421603,0.0,nan,277.5488562091549,4.398856209154928,271.0311684657567,-2.11883153424327,264.5134807223556,-8.636519277644368,257.99579297895605,-15.15420702104393,251.47810523555376,-21.671894764446222,244.96041749215496,-28.189582507845017,1.0,1.0,26022.012520719443,26022.012520719443,276.85233919229574,3.702339192295767,276.85233919229574,276.85233919229574,75511.09274263211,75511.75863815827,-0.6658955261518713,0.0,8546.071908451686,8546.071908451686,0.88335650777776,3977.445951021294,276.85233919229574,3.702339192295767,1.0,0.002,0.22178594051005104,0.004754890510217747,0.00034355546592290773,0.001656444506598651,0.17177773296145385,0.17177773296145385,0.0,-2.7478441397277287e-11,1.0,1.00012546594765,0.0612684273406785,0.09191084765447474,0.0,1.1519029902913763e-05,14.740873586971588,0.0,1601726.1776176265,268.0165622660739,6.712552641374714e-05,1.0,1279697.4841816197,2617.699063042722,,,,,,,,,,,,,,,,,,,2.0,15441.039489680808,1450.0,0.375,6.173730061729009,3.5
