time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2309.0,-30.000071978826497,4.868973953164732,34.93016169661721,25.194023467507236,6.209172162705434,-26.379147564675698,-39.88761295387519,2.5882477478150943,-5.133469390628818,-5.133535637459114,39.860301750842616,41060.731501919145,25756.4621958564,25756.4621958564,66817.19369777554,75520.68870107052,75511.8032068408,25756.4621958564,101268.2654026972,101268.2654026972,101268.2654026972,127228.29180852388,123978.67754588826,3249.6142626356095,0.0,89924.52579359213,55464.569458303864,38288.84037254251,25960.02640582668,64248.86677836919,19800.01027770441,1450.0,0.0,0.8867449264439622,2.8705359766452223,0.001494314320929203,1.0,1.0,-5.073197622623638,352813.8205403074,1548518.657495615,4.38905328346882,1548518.657495615,4.38905328346882,0.7627114845022012,0.09191090248665178,3.9576550665986345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576550665986345,1.2796509241030138,1.2799496494570988,3.092761464907157,6553.190422935545,15441.031655267017,6479.684923859497,0.0003109041536130855,22721.66833146397,2316.9653583500963,19368.21185793114,1975.0079647923747,0.8524115208173727,0.8524115208173727,35721.894327608214,35405.22815468563,1.0111925355275626,0.8,4311.2542065267035,4273.035954225843,1.0111925355275626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560018859132885,4.868973953164732,-2.453403359090109,7.32237731225484,3.5,3.5,1.0,0.6,0.00023343069373027203,1.0000003301541942,0.00023343061666217488,198.92227039959928,0.0,1.4708994679042298e-08,0.041685290920405876,0.02525977659524531,7.986449988005558e-05,0.00015356619385021645,0.0006077620251495772,0.09191088734598593,0.09191088734598593,0.09191088734598593,0.09192220150969897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500075.0229876534,591.608479235023,0.0,0.09191088734598593,0.09191090248665178,0.09191090248665178,0.375,0.375,0.5,7.233087931508422,0.06434291580899298,0.06434291580899298,2.461320036672987e-11,6.624683027212086e-05,0.06033801483545176,2.461320036672987e-11,25960.02640582668,19800.01027770441,0.7627114845022012,1.0723942303398772,3.9012730308392696,1.0399746648958956,0.6390888051545082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956751774621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.015992380606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2546210763453,261.2546210763453,-11.895378923654675,244.96041253508196,277.54882961760933,129616.87666788811,129619.51398091532,-2.637313027213678,0.0,nan,277.54882961760933,4.398829617609351,271.03114620110284,-2.1188537988971348,264.51346278459783,-8.636537215402143,257.99577936809385,-15.154220631906128,251.47809595158617,-21.671904048413808,244.96041253508196,-28.18958746491802,1.0,1.0,26022.012520719443,26022.012520719443,276.85231362940266,3.7023136294026813,276.85231362940266,276.85231362940266,75511.14646466813,75511.8032068408,-0.6567421726795146,0.0,8546.071908451686,8546.071908451686,0.8833566721799,3977.443341931628,276.85231362940266,3.7023136294026813,1.0,0.002,0.2217745969930719,0.004754935621878523,0.00034353787245810304,0.001656462101810828,0.1717689362290515,0.1717689362290515,0.0,-2.5731069185075395e-11,1.0,1.000123560901822,0.06033801481083856,0.09191090248665178,0.0,1.1344107710978744e-05,14.517027299191104,0.0,1601726.1398407721,268.01653060937116,6.62468056589205e-05,1.0,1279697.5900662185,2617.69862996109,,,,,,,,,,,,,,,,,,,2.0,15441.031655267017,1450.0,0.375,6.173730061729009,3.5
2310.0,-30.00007484591736,4.8689205409754495,34.9301608506473,25.194010824803286,6.209133276938265,-26.379154033626957,-39.88762147547675,2.5882124629776797,-5.1335032310115025,-5.133568554637104,39.8602990496318,41060.72707266383,25756.409421202323,25756.409421202323,66817.13649386616,75520.74318909721,75511.82787077328,25756.409421202323,101268.2372919756,101268.2372919756,101268.2372919756,127228.25126815043,123978.48633403917,3249.7649341112524,0.0,89924.55646441004,55464.54112479131,38288.9059329097,25960.013976174832,64248.919909084536,19800.000469685314,1450.0,0.0,0.8867447684820632,2.870532505536641,0.001494314320929203,1.0,1.0,-5.074203111124348,352813.367363933,1548518.5413675078,4.389058591904724,1548518.5413675078,4.389058591904724,0.7627114718758258,0.09191095659076583,3.95765245885132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95765245885132,1.2796510880120384,1.2799498133057614,3.092759030900842,6553.185265568236,15441.023484230709,6479.6847622164205,0.0003109053126288514,22721.691052809118,2316.967675282499,19368.21137476917,1975.007915523565,0.8524106471544797,0.8524106471544797,35721.875497532616,35405.22815468563,1.011191869240437,0.8,4311.251933936065,4273.035954225843,1.011191869240437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560007466726982,4.8689205409754495,-2.4534417678240734,7.322362308799523,3.5,3.5,1.0,0.6,0.00023343061666217488,1.0000002984088667,0.00023343054700442986,198.92227276745277,0.0,1.5330560861815405e-08,0.04344680948238486,0.02525979192580617,7.986442293715315e-05,0.00015356619372502173,0.0006077616241922704,0.09191094190160096,0.09191094190160096,0.09191094190160096,0.09192207398085776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500073.3911386314,591.6090147939905,0.0,0.09191094190160096,0.09191095659076583,0.09191095659076583,0.375,0.375,0.5,7.233421884760768,0.06335900445344578,0.06335900445344578,-8.526512829121202e-12,6.532362561983973e-05,0.05936544351277462,-8.526512829121202e-12,25960.013976174832,19800.000469685314,0.7627114718758258,1.0723922784477298,3.9012749647688194,1.0399729145395094,0.6390882077203295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956941814081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01775389917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25460437437783,261.25460437437783,-11.895395625622143,244.96040763056428,277.54880111819415,129616.58477719002,129619.37718571597,-2.7924085259561457,0.0,nan,277.54880111819415,4.3988011181941715,271.03112242066555,-2.1188775793344234,264.5134437231402,-8.636556276859778,257.99576502561405,-15.154234974385929,251.4780863280888,-21.67191367191117,244.96040763056428,-28.1895923694357,1.0,1.0,26022.012520719443,26022.012520719443,276.852283598221,3.7022835982210154,276.852283598221,276.852283598221,75511.17192028083,75511.82787077328,-0.6559504924516659,0.0,8546.071908451686,8546.071908451686,0.8833568373190283,3977.4407211455764,276.852283598221,3.7022835982210154,1.0,0.002,0.2217634363063292,0.00475497954518608,0.0003435205606852993,0.0016564794137366896,0.17176028034264965,0.17176028034264965,0.0,-2.557801106334301e-11,1.0,1.0001215695255359,0.05936544352130113,0.09191095659076583,0.0,1.1161258874699379e-05,14.283037348004774,0.0,1601726.0994817894,268.0164967689885,6.532363414635256e-05,1.0,1279697.7033103246,2617.6981667782334,,,,,,,,,,,,,,,,,,,2.0,15441.023484230709,1450.0,0.375,6.173730061729009,3.5
2311.0,-30.000078013965013,4.86886762589378,34.93015999988783,25.194018752686702,6.209118573550567,-26.379158355211768,-39.88762217396868,2.5881989140912993,-5.133533833345211,-5.133598301493503,39.86029721684785,41060.68658583646,25756.349763022252,25756.349763022252,66817.03634885872,75520.77865065326,75511.87423391084,25756.349763022252,101268.2239969331,101268.2239969331,101268.2239969331,127228.22696449845,123978.31364534498,3249.913319153468,0.0,89924.57690978593,55464.48570785737,38288.990224365065,25960.002967565346,64248.99319193041,19799.991821453114,1450.0,0.0,0.8867446235282577,2.870529369041351,0.001494314320929203,1.0,1.0,-5.0751296989121215,352812.95783480967,1548518.4625743025,4.38906346319438,1548518.4625743025,4.38906346319438,0.7627114621747693,0.09191100968572077,3.9576495953170707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576495953170707,1.2796511510332356,1.279949876252528,3.0927566408403764,6553.180201316909,15441.015893195494,6479.684807732754,0.0003109064592355037,22721.71265899591,2316.9698785003966,19368.211510820536,1975.0079293969436,0.8524098425807851,0.8524098425807851,35721.85482046258,35405.22815468563,1.0111911375989953,0.8,4311.249438432765,4273.035954225843,1.0111911375989953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599945883819775,4.86886762589378,-2.4534777225133984,7.322345348407179,3.5,3.5,1.0,0.6,0.00023343054700442986,1.0000003297326805,0.00023343047003477528,198.92227538385842,0.0,1.3856476953771255e-08,0.039269255686987734,0.025259805782283127,7.986441663036094e-05,0.0001535661303740689,0.0006077609337293424,0.0919109954840443,0.0919109954840443,0.0919109954840443,0.09192195851570893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500071.7880691481,591.6095409481321,0.0,0.0919109954840443,0.09191100968572077,0.09191100968572077,0.375,0.375,0.5,7.233750771578497,0.062391390822881476,0.062391390822881476,-1.4210854715202004e-12,6.446814830951553e-05,0.05846860258139941,-1.4210854715202004e-12,25960.002967565346,19799.991821453114,0.7627114621747693,1.0723888602240452,3.9012756870718404,1.0399701696376287,0.6390868486168533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495711358068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01357634537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545890844544,261.2545890844544,-11.895410915545597,244.96040293690066,277.54877523200986,129616.56774015634,129619.12406824267,-2.5563280863354914,0.0,nan,277.54877523200986,4.398775232009882,271.03110077298675,-2.1188992270132303,264.51342631396346,-8.636573686036513,257.99575185494376,-15.154248145056215,251.47807739592176,-21.67192260407822,244.96040293690066,-28.189597063099313,1.0,1.0,26022.012520719443,26022.012520719443,276.8522592764462,3.7022592764462274,276.8522592764462,276.8522592764462,75511.24609481586,75511.87423391084,-0.6281390949880006,0.0,8546.071908451686,8546.071908451686,0.8833570186561918,3977.437843293656,276.8522592764462,3.7022592764462274,1.0,0.002,0.2217524442151844,0.004755023276726685,0.0003435035123313256,0.001656496465257382,0.1717517561656628,0.1717517561656628,0.0,-2.2411292439905584e-11,1.0,1.0001197332029197,0.058468602582820495,0.09191100968572077,0.0,1.0992648099766695e-05,14.067267651526743,0.0,1601726.0629542638,268.01646616665477,6.4468149730601e-05,1.0,1279697.805647513,2617.6977482061566,,,,,,,,,,,,,,,,,,,2.0,15441.015893195494,1450.0,0.375,6.173730061729009,3.5
2312.0,-30.000082040607314,4.86881519697827,34.93015913847038,25.194011348672234,6.209088336704564,-26.379165002895007,-39.88763069557024,2.588171298290694,-5.133564468307895,-5.133628076661702,39.86029520585613,41060.68510355295,25756.291429622925,25756.291429622925,66816.97653317587,75520.83403648669,75511.91614306372,25756.291429622925,101268.20757268665,101268.20757268665,101268.20757268665,127228.19945619747,123978.14003127361,3250.05942492386,0.0,89924.61510202158,55464.46726661128,38289.05315045588,25959.991883510833,64249.045033966715,19799.98310255732,1450.0,0.0,0.8867444790760326,2.8705262296102156,0.001494314320929203,1.0,1.0,-5.076056594896443,352812.54791601555,1548518.3761201801,4.389068317629093,1548518.3761201801,4.389068317629093,0.7627114519682803,0.09191106197493902,3.957647736483827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957647736483827,1.279651279351494,1.279950004502242,3.0927548781020224,6553.1764662858595,15441.007603849173,6479.683570475232,0.0003109072518646526,22721.732981196332,2316.971950788122,19368.207812575005,1975.0075522808509,0.8524089174273555,0.8524089174273556,35721.84139815769,35405.22815468563,1.0111906626616223,0.8,4311.247818502761,4273.035954225843,1.0111906626616223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559981996015917,4.86881519697827,-2.45351356766222,7.32232876464049,3.5,3.5,1.0,0.6,0.00023343047003477528,1.000000419095866,0.0002334303722050713,198.9222787093545,0.0,1.5310978824788744e-08,0.0433913139894513,0.025259821093261952,7.98643396875325e-05,0.00015356613034724276,0.0006077606481693456,0.09191104818421446,0.09191104818421446,0.09191104818421446,0.09192184300857431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500070.2086099919,591.6100593420696,0.0,0.09191104818421446,0.09191106197493902,0.09191106197493902,0.375,0.375,0.5,7.234074608972369,0.06143788582238585,0.06143788582238585,-1.4722445484949276e-11,6.360835379837226e-05,0.057571481765251065,-1.4722445484949276e-11,25959.991883510833,19799.98310255732,0.7627114519682803,1.0723870590950892,3.9012772392443784,1.0399683994968572,0.6390863098719255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957303377514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01769840367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25457345965344,261.25457345965344,-11.895426540346534,244.96039812623897,277.54874879307096,129616.38504259316,129618.99735876641,-2.6123161732803135,0.0,nan,277.54874879307096,4.398748793070979,271.0310786597031,-2.118921340296879,264.51340852633643,-8.636591473663543,257.99573839296806,-15.154261607031913,251.47806825960316,-21.671931740396815,244.96039812623897,-28.189601873761006,1.0,1.0,26022.012520719443,26022.012520719443,276.8522344051863,3.7022344051863456,276.8522344051863,276.8522344051863,75511.28206207827,75511.91614306372,-0.6340809854445979,0.0,8546.071908451686,8546.071908451686,0.8833571363693004,3977.435975166246,276.8522344051863,3.7022344051863456,1.0,0.002,0.22174162076923293,0.004755066241541718,0.00034348672519751765,0.001656513251441648,0.17174336259875883,0.17174336259875883,0.0,-2.3360834534164043e-11,1.0,1.0001178962998785,0.05757148177997351,0.09191106197493902,0.0,1.0823984496397592e-05,13.851430317153644,0.0,1601726.0263828086,268.0164355316921,6.360836852081775e-05,1.0,1279697.908082152,2617.6973292355997,,,,,,,,,,,,,,,,,,,2.0,15441.007603849173,1450.0,0.375,6.173730061729009,3.5
2313.0,-30.000084781770017,4.86876325790398,34.93015827070633,25.19401794942098,6.2090660433695275,-26.379169699255797,-39.88763523576779,2.5881509602027912,-5.133594424640478,-5.1336571884295985,39.860293297791614,41060.65878341293,25756.23264930896,25756.23264930896,66816.8914327219,75520.88823915806,75511.96020847482,25756.23264930896,101268.19285778378,101268.19285778378,101268.19285778378,127228.17392558616,123977.9706248815,3250.2033007046525,0.0,89924.6499334663,55464.421224170466,38289.1430103287,25959.981067802382,64249.12407813108,19799.974598469908,1450.0,0.0,0.8867443376315409,2.8705231601874472,0.001494314320929203,1.0,1.0,-5.0769628992985645,352812.14713108283,1548518.2940903204,4.389073070987514,1548518.2940903204,4.389073070987514,0.762711442152298,0.09191111343675751,3.957644551750283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957644551750283,1.2796513739381197,1.2799500989857537,3.0927521607472315,6553.170708537132,15440.997427603688,6479.682892175421,0.0003109085250157299,22721.760066526636,2316.9747127231662,19368.20578509148,1975.0073455350685,0.8524078120877808,0.8524078120877808,35721.81840175916,35405.22815468563,1.0111898489528142,0.8,4311.245043081084,4273.035954225843,1.0111898489528142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559969307174892,4.86876325790398,-2.4535487959151987,7.322312053819179,3.5,3.5,1.0,0.6,0.0002334303722050713,1.000000285302195,0.00023343030560689276,198.92228097320745,0.0,1.9460507639806363e-08,0.05515107865121123,0.02525984055376959,7.986429869343059e-05,0.00015356607351164073,0.0006077599341670284,0.09191110008013885,0.09191110008013885,0.09191110008013885,0.09192173005511296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500068.6536051122,591.6105697128377,0.0,0.09191110008013885,0.09191111343675751,0.09191111343675751,0.375,0.375,0.5,7.234393504702993,0.0604994098031284,0.0604994098031284,-4.547473508864641e-13,6.27637891170707e-05,0.05669428913103047,-4.547473508864641e-13,25959.981067802382,19799.974598469908,0.762711442152298,1.0723838549307987,3.901278688299157,1.0399657955098072,0.6390851139617175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514957544612521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02945816834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545583998617,261.2545583998617,-11.89544160013827,244.96039351410178,277.54872328562703,129616.2579801332,129618.77583215857,-2.5178520253551624,0.0,nan,277.54872328562703,4.398723285627057,271.03105733131423,-2.1189426686857473,264.5133913770142,-8.636608622985761,257.99572542270846,-15.154274577291517,251.47805946840472,-21.671940531595254,244.96039351410178,-28.189606485898196,1.0,1.0,26022.012520719443,26022.012520719443,276.8522104496366,3.7022104496365955,276.8522104496366,276.8522104496366,75511.3458970755,75511.96020847482,-0.614311399316648,0.0,8546.071908451686,8546.071908451686,0.8833573380468048,3977.4327745090345,276.8522104496366,3.7022104496365955,1.0,0.002,0.221730962225856,0.004755108597505811,0.0003434701939783612,0.0016565297850349363,0.1717350969891806,0.1717350969891806,0.0,-2.098670239328304e-11,1.0,1.000116100193678,0.05669428913148522,0.09191111343675751,0.0,1.0659067426395406e-05,13.640387355194413,0.0,1601725.9906158333,268.0164055753595,6.276378957181805e-05,1.0,1279698.0082344038,2617.696919600388,,,,,,,,,,,,,,,,,,,2.0,15440.997427603688,1450.0,0.375,6.173730061729009,3.5
2314.0,-30.00008750022999,4.868711803329743,34.930157394773516,25.1940167619847,6.209040991611417,-26.37917465104694,-39.88763974104074,2.5881281418112474,-5.133624142894689,-5.133686065615942,39.86029132462225,41060.63663702659,25756.174512535137,25756.174512535137,66816.81114956172,75520.92966618892,75512.00246581378,25756.174512535137,101268.17697834893,101268.17697834893,101268.17697834893,127228.147287965,123977.80232068182,3250.3449672831803,0.0,89924.6722781525,55464.37998937595,38289.213654196166,25959.970309616063,64249.18396381223,19799.966134430822,1450.0,0.0,0.8867441976183987,2.8705201155460696,0.001494314320929203,1.0,1.0,-5.077861380767047,352811.7495759271,1548518.2092619152,4.3890777762452755,1548518.2092619152,4.3890777762452755,0.7627114321889861,0.09191116411452298,3.957641750142602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957641750142602,1.279651479971171,1.2799502049583307,3.0927497151269367,6553.1655265611935,15440.98989213247,6479.683048296097,0.00031090970283332203,22721.78179718069,2316.976928633192,19368.206251746626,1975.0073931206505,0.8524070173999218,0.8524070173999218,35721.79817184179,35405.22815468563,1.0111891331337932,0.8,4311.242601544372,4273.035954225843,1.0111891331337932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55995675725416,4.868711803329743,-2.453583722621966,7.322295525951709,3.5,3.5,1.0,0.6,0.00023343030560689276,1.0000002829392893,0.00023343023956030667,198.92228321831084,0.0,1.3247861585966444e-08,0.0375444397346289,0.025259853801631177,7.986425801468743e-05,0.00015356604759220532,0.0006077594013552976,0.09191115114699142,0.09191115114699142,0.09191115114699142,0.09192161804362485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500067.12201500445,591.6110723933098,0.0,0.09191115114699142,0.09191116411452298,0.09191116411452298,0.375,0.375,0.5,7.234707504737334,0.05957462561656257,0.05957462561656257,7.617018127348274e-12,6.19227212723672e-05,0.055824684848914785,7.617018127348274e-12,25959.970309616063,19799.966134430822,0.7627114321889861,1.0723812979775493,3.90127966137192,1.0399635766143844,0.6390841735850469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495770883481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01185152942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545435536493,261.2545435536493,-11.895456446350693,244.96038904323862,277.5486980640647,129616.1041321048,129618.58627585662,-2.4821437518185214,0.0,nan,277.5486980640647,4.3986980640647175,271.0310362598936,-2.1189637401063806,264.51337445573193,-8.636625544268043,257.99571265156516,-15.15428734843482,251.47805084740162,-21.67194915259836,244.96038904323862,-28.189610956761356,1.0,1.0,26022.012520719443,26022.012520719443,276.85218651710073,3.702186517100756,276.85218651710073,276.85218651710073,75511.38752336585,75512.00246581378,-0.6149424479372101,0.0,8546.071908451686,8546.071908451686,0.8833575154623325,3977.429958893315,276.85218651710073,3.702186517100756,1.0,0.002,0.22172046715527316,0.004755150257540963,0.00034345391615395627,0.0016565460618944094,0.17172695807697813,0.17172695807697813,0.0,-2.1951634520539498e-11,1.0,1.0001143196181375,0.05582468484129777,0.09191116411452298,0.0,1.049557686370549e-05,13.431169850440538,0.0,1601725.9551283924,268.0163758571053,6.192271365534907e-05,1.0,1279698.107579637,2617.696513266069,,,,,,,,,,,,,,,,,,,2.0,15440.98989213247,1450.0,0.375,6.173730061729009,3.5
2315.0,-30.000090111253165,4.868660827329907,34.93015650974708,25.19401180269199,6.2090159235283915,-26.379179507770914,-39.8876442463137,2.5881053194435806,-5.133653653126885,-5.133714739920776,39.86028930844613,41060.62797741552,25756.117085670507,25756.117085670507,66816.74506308603,75520.98020852392,75512.04324993328,25756.117085670507,101268.16033560378,101268.16033560378,101268.16033560378,127228.11994167036,123977.63549368913,3250.4844479812346,0.0,89924.70828009109,55464.35676006791,38289.27946669242,25959.959606066586,64249.239072759,19799.95770972593,1450.0,0.0,0.886744058794881,2.870517092306233,0.001494314320929203,1.0,1.0,-5.078750470235491,352811.3548139386,1548518.1225847565,4.389082441525714,1548518.1225847565,4.389082441525714,0.7627114221356059,0.09191121401362409,3.957640209992884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957640209992884,1.279651586021558,1.2799503109489536,3.092748255247511,6553.16243325187,15440.982347196155,6479.681702526641,0.0003109103458687327,22721.79973637694,2316.9787579221183,19368.202229151662,1975.0069829301203,0.8524061673751897,0.8524061673751897,35721.787050689745,35405.22815468563,1.0111887396210004,0.8,4311.241259339138,4273.035954225843,1.0111887396210004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559944360580737,4.868660827329907,-2.45361837257642,7.322279199906327,3.5,3.5,1.0,0.6,0.00023343023956030667,1.0000002717571879,0.00023343017612397846,198.92228537468512,0.0,1.3138137703318142e-08,0.03723348225120361,0.02525986693976888,7.986421733596329e-05,0.00015356602222434338,0.0006077590644437222,0.0919112014417813,0.0919112014417813,0.0919112014417813,0.09192150684081984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500065.6136970679,591.6115674314279,0.0,0.0919112014417813,0.09191121401362409,0.09191121401362409,0.375,0.375,0.5,7.235016660642443,0.05866264386139619,0.05866264386139619,-3.865352482534945e-12,6.108679389171812e-05,0.05496426968528567,-3.865352482534945e-12,25959.959606066586,19799.95770972593,0.7627114221356059,1.0723792285810414,3.9012810047103064,1.0399616560037304,0.6390834906373979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495787169699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01154057194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2545288904672,261.2545288904672,-11.895471109532764,244.96038470637498,277.5486730745645,129615.98860152104,129618.44014464479,-2.4515431237685172,0.0,nan,277.5486730745645,4.398673074564499,271.03101540092075,-2.1189845990792264,264.51335772728316,-8.636642272716813,257.99570005364865,-15.15429994635133,251.47804238001137,-21.671957619988603,244.96038470637498,-28.189615293624996,1.0,1.0,26022.012520719443,26022.012520719443,276.8521626150609,3.7021626150608995,276.8521626150609,276.8521626150609,75511.43302990879,75512.04324993328,-0.6102200244931737,0.0,8546.071908451686,8546.071908451686,0.8833576129943512,3977.4284110428484,276.8521626150609,3.7021626150608995,1.0,0.002,0.22171013383276858,0.004755191238825212,0.0003434378890300272,0.0016565620899402342,0.1717189445150136,0.1717189445150136,0.0,-2.102973871431768e-11,1.0,1.0001125578510883,0.054964269689151024,0.09191121401362409,0.0,1.033381377296885e-05,13.224162948751651,0.0,1601725.9198882787,268.0163463468731,6.10867977570706e-05,1.0,1279698.206226956,2617.6961097863923,,,,,,,,,,,,,,,,,,,2.0,15440.982347196155,1450.0,0.375,6.173730061729009,3.5
2316.0,-30.00009272058753,4.868610328583533,34.93015561663133,25.19401047555732,6.208993361879508,-26.379184112339317,-39.887648716662056,2.5880847530594875,-5.133682738696223,-5.133742998434724,39.86028730309257,41060.61303046345,25756.05981707201,25756.05981707201,66816.67284753546,75521.02404254742,75512.08402151265,25756.05981707201,101268.14383858466,101268.14383858466,101268.14383858466,127228.09288953088,123977.4711145523,3250.621774978576,0.0,89924.7364162553,55464.326114916985,38289.34477926479,25959.949050946227,64249.29383021102,19799.94940066488,1450.0,0.0,0.8867439220510606,2.8705141129547096,0.001494314320929203,1.0,1.0,-5.079626298004939,352810.9657767538,1548518.0363729727,4.389087036917156,1548518.0363729727,4.389087036917156,0.7627114121760259,0.09191126313220732,3.9576380780502776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576380780502776,1.279651681596973,1.2799504064654992,3.092746358220891,6553.1584136801,15440.974972918963,6479.681101407849,0.00031091122933866636,22721.819085730178,2316.980731007039,19368.20043236737,1975.0067997091126,0.8524053624091674,0.8524053624091673,35721.771656303215,35405.22815468563,1.01118819490338,0.8,4311.239401399774,4273.035954225843,1.01118819490338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55993199807205,4.868610328583533,-2.453652590271338,7.322262918854872,3.5,3.5,1.0,0.6,0.00023343017612397846,1.0000002715814296,0.00023343011272869475,198.9222875296647,0.0,1.2618899383681561e-08,0.03576196085335354,0.025259879558668263,7.986417697259698e-05,0.00015356599915138146,0.0006077586457353439,0.09191125094315516,0.09191125094315516,0.09191125094315516,0.09192139725904909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500064.12856626505,591.612054857825,0.0,0.09191125094315516,0.09191126313220732,0.09191126313220732,0.375,0.375,0.5,7.235321043924964,0.05776339827423271,0.05776339827423271,1.3073986337985843e-12,6.025973851819799e-05,0.05411670042980177,1.3073986337985843e-12,25959.949050946227,19799.94940066488,0.7627114121760259,1.0723770089870905,3.9012820734302607,1.0399596456905682,0.6390827133286889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958028122662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01006905054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25451460504746,261.25451460504746,-11.895485394952516,244.96038050222325,277.54864870787657,129615.87893407061,129618.267319061,-2.3883849903542584,0.0,nan,277.54864870787657,4.398648707876589,271.0309950667392,-2.1190049332607828,264.51334142560944,-8.636658574390538,257.9956877844839,-15.154312215516086,251.47803414335243,-21.671965856647546,244.96038050222325,-28.189619497776732,1.0,1.0,26022.012520719443,26022.012520719443,276.8521391273445,3.7021391273445374,276.8521391273445,276.8521391273445,75511.481754411,75512.08402151265,-0.6022671016544336,0.0,8546.071908451686,8546.071908451686,0.8833577480024282,3977.426268440529,276.8521391273445,3.7021391273445374,1.0,0.002,0.22169995984280402,0.004755231582372393,0.0003434221090161751,0.0016565778704522637,0.17171105450808755,0.17171105450808755,0.0,-2.053156126016753e-11,1.0,1.0001108223803632,0.05411670042849437,0.09191126313220732,0.0,1.0174465681574497e-05,13.020246471157721,0.0,1601725.8851506105,268.01631726130375,6.025973721079936e-05,1.0,1279698.3034437676,2617.6957121577484,,,,,,,,,,,,,,,,,,,2.0,15440.974972918963,1450.0,0.375,6.173730061729009,3.5
2317.0,-30.00009511394121,4.868560258859053,34.93015469264049,25.194000137876742,6.208958996465794,-26.37918970290017,-39.8876533616334,2.5880535840973966,-5.133713682687869,-5.133773077201429,39.86028462424677,41060.59607284337,25756.00834035574,25756.00834035574,66816.60441319911,75521.07238421326,75512.10768880259,25756.00834035574,101268.11602915832,101268.11602915832,101268.11602915832,127228.05364469654,123977.29678015802,3250.7568645385177,0.0,89924.76304807329,55464.28738542446,38289.417402943145,25959.937615538216,64249.355018481365,19799.940363824764,1450.0,0.0,0.8867437784724779,2.8705109414800214,0.001494314320929203,1.0,1.0,-5.08053912921514,352810.5516801849,1548517.9212063781,4.389091861997586,1548517.9212063781,4.389091861997586,0.7627114000448749,0.09191131158175768,3.9576356071112673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576356071112673,1.2796518263770165,1.2799505511982123,3.0927440773606585,6553.153580810963,15440.967547358965,6479.681059126563,0.00031091231995592915,22721.840001260403,2316.9828637975666,19368.200305985774,1975.0067868217766,0.8524045722050415,0.8524045722050415,35721.753814080585,35405.22815468563,1.0111875635711793,0.8,4311.237248032523,4273.035954225843,1.0111875635711793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559920885850537,4.868560258859053,-2.4536880255349027,7.322248284393956,3.5,3.5,1.0,0.6,0.00023343011272869475,1.0000002491019977,0.00023343005458080184,198.9222895062716,0.0,1.2610734853337932e-08,0.0357388225743597,0.025259892169403116,7.986413503255699e-05,0.00015356597769613777,0.0006077581813710895,0.09191129976274477,0.09191129976274477,0.09191129976274477,0.09192128081651825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500062.6641965634,591.6125354347126,0.0,0.09191129976274477,0.09191131158175768,0.09191131158175768,0.375,0.375,0.5,7.235620468947773,0.056868092222202904,0.056868092222202904,-6.423306331271306e-12,5.93945135847207e-05,0.05323394798631398,-6.423306331271306e-12,25959.937615538216,19799.940363824764,0.7627114000448749,1.0723745321256106,3.9012836711884087,1.039957590142022,0.6390818407598374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958184447164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01004591226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544995752695,261.2544995752695,-11.895500424730471,244.9603763366536,277.54862281388955,129615.6213336205,129618.13416790172,-2.5128342812604703,0.0,nan,277.54862281388955,4.398622813889574,271.03097351843405,-2.1190264815659248,264.5133242229905,-8.636675777009486,257.9956749275492,-15.154325072450774,251.47802563210035,-21.671974367899622,244.9603763366536,-28.189623663346367,1.0,1.0,26022.012520719443,26022.012520719443,276.8521118179542,3.7021118179542327,276.8521118179542,276.8521118179542,75511.50761484246,75512.10768880259,-0.6000739601295209,0.0,8546.071908451686,8546.071908451686,0.8833579044778861,3977.423785146824,276.8521118179542,3.7021118179542327,1.0,0.002,0.22168995180104725,0.004755270871740653,0.0003434065847701909,0.0016565933949367147,0.17170329238509546,0.17170329238509546,0.0,-2.0293094461776295e-11,1.0,1.000109014861509,0.053233947992737285,0.09191131158175768,0.0,1.0008502491804812e-05,12.807864694445145,0.0,1601725.848214936,268.0162863173121,5.939452000802703e-05,1.0,1279698.4069227653,2617.6952889160907,,,,,,,,,,,,,,,,,,,2.0,15440.967547358965,1450.0,0.375,6.173730061729009,3.5
2318.0,-30.00009768754456,4.868510667457951,34.93015376607745,25.194006564002507,6.2089446713174965,-26.379193451657347,-39.887657727207966,2.5880404348793213,-5.133741785460302,-5.133800376168747,39.86028269991255,41060.57662762646,25755.950937338745,25755.950937338745,66816.5275649652,75521.1065757606,75512.1501257529,25755.950937338745,101268.10106309164,101268.10106309164,101268.10106309164,127228.02848665197,123977.13861332712,3250.889873324853,0.0,89924.78335205182,55464.25410498097,38289.47694118982,25959.927423560322,64249.404364750146,19799.93234144767,1450.0,0.0,0.8867436463249128,2.8705080633685585,0.001494314320929203,1.0,1.0,-5.081382989909741,352810.1758539018,1548517.8384764022,4.389096302929883,1548517.8384764022,4.389096302929883,0.7627113904593564,0.09191135912374193,3.9576330770002794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576330770002794,1.279651887519823,1.2799506122808793,3.0927419523999036,6553.149078274112,15440.960524878117,6479.680970385369,0.0003109133339652481,22721.859657644425,2316.984868190914,19368.200040732405,1975.0067597734605,0.8524038231270505,0.8524038231270505,35721.73554458505,35405.22815468563,1.011186917120364,0.8,4311.235043097959,4273.035954225843,1.011186917120364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559908494325077,4.868510667457951,-2.4537212976703344,7.322231965128285,3.5,3.5,1.0,0.6,0.00023343005458080184,1.00000026786252,0.00023342999205365594,198.92229163174196,0.0,1.1566911988310257e-08,0.03278062857487127,0.025259903736315103,7.986409561524435e-05,0.0001535659589655575,0.000607757718703358,0.0919113476975595,0.0919113476975595,0.0919113476975595,0.09192117495323422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500061.22584468045,591.613007507879,0.0,0.0919113476975595,0.09191135912374193,0.09191135912374193,0.375,0.375,0.5,7.235915283005409,0.05598755627784158,0.05598755627784158,4.206412995699793e-12,5.859070842006986e-05,0.052417386258980514,4.206412995699793e-12,25959.927423560322,19799.93234144767,0.7627113904593564,1.0723723567885994,3.9012843087220586,1.0399555953179154,0.6390810472657701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958327832321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00708771826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544857419273,261.2544857419273,-11.895514258072694,244.96037235369832,277.5485991301587,129615.59641933758,129617.90922088201,-2.31280154444887,0.0,nan,277.5485991301587,4.398599130158743,271.0309537748615,-2.1190462251385043,264.5133084195704,-8.636691580429556,257.9956630642841,-15.15433693571589,251.4780177089905,-21.67198229100947,244.96037235369832,-28.18962764630166,1.0,1.0,26022.012520719443,26022.012520719443,276.8520894846543,3.702089484654323,276.8520894846543,276.8520894846543,75511.57408250577,75512.1501257529,-0.5760432471288368,0.0,8546.071908451686,8546.071908451686,0.883358064700472,3977.421242385281,276.8520894846543,3.702089484654323,1.0,0.002,0.22168009726483037,0.004755309965444874,0.00034339130028896044,0.0016566086814924488,0.1716956501444802,0.1716956501444802,0.0,-1.821859069855991e-11,1.0,1.0001073428684693,0.0524173862547741,0.09191135912374193,0.0,9.854983832790302e-06,12.61140803660873,0.0,1601725.8146441227,268.0162582145397,5.8590704213656863e-05,1.0,1279698.5008384315,2617.6949047897156,,,,,,,,,,,,,,,,,,,2.0,15440.960524878117,1450.0,0.375,6.173730061729009,3.5
2319.0,-30.00009985635398,4.86846149580558,34.930152807549675,25.193991930596553,6.208906321912317,-26.379199238533495,-39.88766237217931,2.5880057028854835,-5.133772254954238,-5.13382999040352,39.860279922992184,41060.56381589238,25755.900576988428,25755.900576988428,66816.46439288081,75521.1595088537,75512.17110841784,25755.900576988428,101268.07168540626,101268.07168540626,101268.07168540626,127227.98779882815,123976.96710842232,3251.0206904058273,0.0,89924.81397968795,55464.21887456991,38289.55011679783,25959.91611342189,64249.46623021972,19799.923394829868,1450.0,0.0,0.886743505468797,2.870504940923278,0.001494314320929203,1.0,1.0,-5.082277689442321,352809.76815294207,1548517.7190949826,4.389101036521485,1548517.7190949826,4.389101036521485,0.7627113781231689,0.09191140603330765,3.9576309025019776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576309025019776,1.2796520488335368,1.2799507735522333,3.092739863238249,6553.144651591258,15440.953069955098,6479.680623013208,0.00031091432003248567,22721.87988092531,2316.986930391654,19368.19900241377,1975.0066538944259,0.852403018760481,0.852403018760481,35721.71984290557,35405.22815468563,1.0111863615296381,0.8,4311.23314807159,4273.035954225843,1.0111863615296381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559897623092243,4.86846149580558,-2.4537561522366174,7.322217648042197,3.5,3.5,1.0,0.6,0.00023342999205365594,1.0000002257312783,0.00023342993936121731,198.92229342290383,0.0,1.2438043150792125e-08,0.03524941428934488,0.025259916174358254,7.986405367524339e-05,0.00015356593837841256,0.0006077573032981199,0.09191139495091405,0.09191139495091405,0.09191139495091405,0.0919210603630306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500059.8068857137,591.6134731717698,0.0,0.09191139495091405,0.09191140603330765,0.09191140603330765,0.375,0.375,0.5,7.236205241482616,0.0551109256537643,0.0551109256537643,-2.921751729445532e-11,5.773544927478724e-05,0.05155230096119112,-2.921751729445532e-11,25959.91611342189,19799.923394829868,0.7627113781231689,1.0723699727638978,3.901286107526345,1.0399536107189278,0.639080232491948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958482016196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.009556503974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544707402661,261.2544707402661,-11.895529259733905,244.96036837167256,277.5485731088609,129615.29802128328,129617.80615490166,-2.5081336183778107,0.0,nan,277.5485731088609,4.398573108860944,271.03093216141997,-2.1190678385800084,264.5132912139821,-8.636708786017891,257.99565026655006,-15.15434973344992,251.4780093191108,-21.671990680889166,244.96036837167256,-28.18963162832742,1.0,1.0,26022.012520719443,26022.012520719443,276.85206232566037,3.7020623256603926,276.85206232566037,276.85206232566037,75511.58837276069,75512.17110841784,-0.5827356571535347,0.0,8546.071908451686,8546.071908451686,0.8833582024034076,3977.4190570144874,276.85206232566037,3.7020623256603926,1.0,0.002,0.2216704053563911,0.004755347929145207,0.00034337626608009145,0.0016566237158435733,0.1716881330400457,0.1716881330400457,0.0,-1.8076335133593302e-11,1.0,1.000105571511334,0.05155230099040864,0.09191140603330765,0.0,9.692341932278684e-06,12.40327642781537,0.0,1601725.7782699894,268.01622774504574,5.773547849230454e-05,1.0,1279698.602719368,2617.694488084503,,,,,,,,,,,,,,,,,,,2.0,15440.953069955098,1450.0,0.375,6.173730061729009,3.5
2320.0,-30.000102339337,4.86841280199967,34.93015184983172,25.193997797928773,6.208895738423656,-26.379202531559415,-39.88766666790468,2.58799593012446,-5.1337994622191445,-5.13385641325498,39.86027802719031,41060.55542893072,25755.843229280723,25755.843229280723,66816.39865821144,75521.19680564276,75512.21406955716,25755.843229280723,101268.05729883788,101268.05729883788,101268.05729883788,127227.9635351713,123976.81404233412,3251.1494928371653,0.0,89924.84268427356,55464.20198397804,38289.600778106134,25959.906236333405,64249.50701443954,19799.915618173804,1450.0,0.0,0.8867433776823972,2.870502155277265,0.001494314320929203,1.0,1.0,-5.083094292346232,352809.40438916447,1548517.6375943213,4.389105330894857,1548517.6375943213,4.389105330894857,0.762711368751475,0.091911452032052,3.9576294281665994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576294281665994,1.279652094295594,1.2799508189574718,3.092738601225158,6553.141977536956,15440.946419170477,6479.67939894395,0.0003109148733630402,22721.895598479998,2316.988533136188,19368.195343588846,1975.0062807981162,0.852402268096175,0.852402268096175,35721.70919698157,35405.22815468563,1.011185984832603,0.8,4311.231863221346,4273.035954225843,1.011185984832603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559885243506337,4.86841280199967,-2.4537885425008907,7.322201344500561,3.5,3.5,1.0,0.6,0.00023342993936121731,1.0000002584307055,0.00023342987903576898,198.92229547353338,0.0,1.0481700738031288e-08,0.02970513989158067,0.02525992665605899,7.986401488864382e-05,0.0001535659244725735,0.0006077570218562663,0.09191144131386417,0.09191144131386417,0.09191144131386417,0.0919209579128722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500058.4138490664,591.6139303696744,0.0,0.09191144131386417,0.091911452032052,0.091911452032052,0.375,0.375,0.5,7.236490735621195,0.05425046153169433,0.05425046153169433,6.423306331271306e-12,5.6951035844576836e-05,0.050762120908757424,6.423306331271306e-12,25959.906236333405,19799.915618173804,0.762711368751475,1.0723683348615378,3.9012868194869075,1.0399519274629612,0.6390796962800461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958611948974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.004012229576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254457278316,261.254457278316,-11.895542721683967,244.96036458855951,277.5485499680776,129615.34945076777,129617.60015899729,-2.250708229533271,0.0,nan,277.5485499680776,4.398549968077646,271.03091289216377,-2.119087107836208,264.5132758162655,-8.636724183734486,257.9956387403667,-15.154361259633276,251.47800166446314,-21.67199833553684,244.96036458855951,-28.189635411440463,1.0,1.0,26022.012520719443,26022.012520719443,276.8520409298131,3.7020409298131085,276.8520409298131,276.8520409298131,75511.66401220615,75512.21406955716,-0.5500573510071263,0.0,8546.071908451686,8546.071908451686,0.8833582957676082,3977.4175753074323,276.8520409298131,3.7020409298131085,1.0,0.002,0.22166086199352347,0.004755385787185774,0.0003433614642451713,0.0016566385184719932,0.17168073212258564,0.17168073212258564,0.0,-1.7282835752807646e-11,1.0,1.0001039535253355,0.05076212090233412,0.091911452032052,0.0,9.543783011500949e-06,12.213166652018632,0.0,1601725.745759732,268.01620053778083,5.6951029421270505e-05,1.0,1279698.6936208506,2617.694116286666,,,,,,,,,,,,,,,,,,,2.0,15440.946419170477,1450.0,0.375,6.173730061729009,3.5
2321.0,-30.0001045647817,4.868364576715508,34.93015088869094,25.193996051698946,6.208870094339584,-26.379207098870047,-39.88767113825304,2.5879726279411956,-5.133826640704456,-5.133882806321425,39.86027601152157,41060.53450154948,25755.7870113201,25755.7870113201,66816.32151286959,75521.23719492325,75512.2537101673,25755.7870113201,101268.0407214874,101268.0407214874,101268.0407214874,127227.93704690221,123976.66075349427,3251.27629340793,0.0,89924.86333613895,55464.16124894604,38289.6689857699,25959.896325414815,64249.56531118472,19799.907807083135,1450.0,0.0,0.8867432504824415,2.870499372796373,0.001494314320929203,1.0,1.0,-5.083908711452807,352809.04103532375,1548517.5509369406,4.389109605561102,1548517.5509369406,4.389109605561102,0.7627113590472612,0.09191149731403664,3.9576265651282094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576265651282094,1.279652202561057,1.279950927171009,3.0927361022061586,6553.13668241557,15440.93905672582,6479.679717823374,0.0003109160835203493,22721.917254268734,2316.990741412076,19368.19629674078,1975.0063779925645,0.8524014976377976,0.8524014976377976,35721.68852346799,35405.22815468563,1.0111852533178551,0.8,4311.229368147272,4273.035954225843,1.0111852533178551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559873107797679,4.868364576715508,-2.453820785422402,7.32218536213791,3.5,3.5,1.0,0.6,0.00023342987903576898,1.0000002316259298,0.00023342982496736875,198.92229731146887,0.0,1.2000076657539993e-08,0.03400821724746834,0.02525993865613565,7.986397452537276e-05,0.00015356590451039623,0.0006077565031882861,0.0919114869290631,0.0919114869290631,0.0919114869290631,0.09192085562488642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500057.04172620905,591.6143806957174,0.0,0.0919114869290631,0.09191149731403664,0.09191149731403664,0.375,0.375,0.5,7.2367717950630706,0.053404474641979505,0.053404474641979505,1.2505552149377763e-11,5.616561696797362e-05,0.0499740948686167,1.2505552149377763e-11,25959.896325414815,19799.907807083135,0.7627113590472612,1.0723658780338203,3.901287699176704,1.039949783150331,0.639078790691858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958760703813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.008315306935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25444373040284,261.25444373040284,-11.895556269597137,244.96036087576158,277.54852658504706,129615.1646657889,129617.42974686086,-2.265081071949392,0.0,nan,277.54852658504706,4.39852658504708,271.0308934431828,-2.1191065568172007,264.5132603013326,-8.636739698667384,257.9956271594753,-15.154372840524672,251.4779940176176,-21.672005982382387,244.96036087576158,-28.189639124238397,1.0,1.0,26022.012520719443,26022.012520719443,276.85201917520635,3.702019175206374,276.85201917520635,276.85201917520635,75511.69518290006,75512.2537101673,-0.5585272672324209,0.0,8546.071908451686,8546.071908451686,0.8833584770732139,3977.4146979538505,276.85201917520635,3.702019175206374,1.0,0.002,0.22165146677284295,0.004755422993529949,0.00034334689191113736,0.0016566530922780935,0.1716734459555687,0.1716734459555687,0.0,-1.58107693604137e-11,1.0,1.000102339944263,0.04997409485611115,0.09191149731403664,0.0,9.395628915695188e-06,12.023574902276076,0.0,1601725.7132812028,268.0161733592955,5.616560446242147e-05,1.0,1279698.7844199513,2617.6937449076463,,,,,,,,,,,,,,,,,,,2.0,15440.93905672582,1450.0,0.375,6.173730061729009,3.5
