time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2322.0,-30.00010676003325,4.868316815167424,34.93014992319944,25.193993397429608,6.208848209009891,-26.37921126313166,-39.887675538752205,2.5879527116229926,-5.133853571973077,-5.133908957586195,39.860273962170055,41060.52493613704,25755.73136484057,25755.73136484057,66816.2563009776,75521.28023331422,75512.29214107656,25755.73136484057,101268.02350591712,101268.02350591712,101268.02350591712,127227.90999203318,123976.50887785526,3251.401114177917,0.0,89924.89214914113,55464.13744989966,38289.72744360164,25959.88648611605,64249.613929717685,19799.90004911603,1450.0,0.0,0.8867431246364578,2.8704966158318146,0.001494314320929203,1.0,1.0,-5.084714364676074,352808.6810103701,1548517.4628343119,4.389113834726749,1548517.4628343119,4.389113834726749,0.7627113492851934,0.09191154189144328,3.957624808992005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957624808992005,1.279652295100453,1.2799510196628152,3.0927345061975062,6553.133300664751,15440.932188122782,6479.678898220745,0.00031091681368388227,22721.934617153547,2316.992511933591,19368.19384689368,1975.0061281776834,0.8524007384596549,0.8524007384596548,35721.67584270546,35405.22815468563,1.0111848046198781,0.8,4311.227837713576,4273.035954225843,1.0111848046198781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559861095454009,4.868316815167424,-2.4538527270758075,7.322169542243232,3.5,3.5,1.0,0.6,0.00023342982496736875,1.0000002284833982,0.0002334297716325413,198.92229912446868,0.0,1.0755410385516588e-08,0.03048083303255401,0.025259949411546034,7.98639347927955e-05,0.00015356589017457325,0.0006077561767698327,0.09191153182245561,0.09191153182245561,0.09191153182245561,0.09192075429437964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500055.69070743636,591.6148240917711,0.0,0.09191153182245561,0.09191154189144328,0.09191154189144328,0.375,0.375,0.5,7.237048466954664,0.05257169967978825,0.05257169967978825,-2.3305801732931286e-12,5.538561310913792e-05,0.04919459291011208,-2.3305801732931286e-12,25959.88648611605,19799.90004911603,0.7627113492851934,1.0723639910108165,3.9012886921643544,1.0399479812293901,0.639078158213572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958894029604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00478792272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25443045659955,261.25443045659955,-11.895569543400427,244.96035725988094,277.5485036533205,129615.05958113044,129617.27883299491,-2.2192518644695816,0.0,nan,277.5485036533205,4.3985036533205175,271.03087437462614,-2.11912562537384,264.513245095946,-8.636754904053987,257.99561581725567,-15.154384182744309,251.47798653856782,-21.672013461432158,244.96035725988094,-28.18964274011904,1.0,1.0,26022.012520719443,26022.012520719443,276.8519975208508,3.701997520850796,276.8519975208508,276.8519975208508,75511.73793866947,75512.29214107656,-0.5542024070891785,0.0,8546.071908451686,8546.071908451686,0.8833585882827987,3977.412933036965,276.8519975208508,3.701997520850796,1.0,0.002,0.22164221809089468,0.004755459586070017,0.0003433325467448703,0.0016566674375102805,0.17166627337243515,0.17166627337243515,0.0,-1.5744849000964845e-11,1.0,1.0001007438117204,0.04919459291244266,0.09191154189144328,0.0,9.249077300955041e-06,11.836033811152802,0.0,1601725.6810955822,268.0161464280269,5.5385615439718094e-05,1.0,1279698.874387247,2617.693376930867,,,,,,,,,,,,,,,,,,,2.0,15440.932188122782,1450.0,0.375,6.173730061729009,3.5
2323.0,-30.000108915271447,4.868269513867488,34.930148953160305,25.193990778084867,6.208826698951227,-26.379215353846323,-39.88767616739494,2.5879331370729606,-5.133880198501856,-5.133934810920155,39.86027189844274,41060.50110489797,25755.676136328177,25755.676136328177,66816.17724122615,75521.32367340007,75512.32984347634,25755.676136328177,101268.00597980453,101268.00597980453,101268.00597980453,127227.88272483314,123976.35874496083,3251.523979872312,0.0,89924.92185655264,55464.09987518001,38289.80220152515,25959.87674502861,64249.67894655376,19799.892366185923,1450.0,0.0,0.8867430003609262,2.8704938903094965,0.001494314320929203,1.0,1.0,-5.085509948075298,352808.32508756506,1548517.3741137686,4.389118011116759,1548517.3741137686,4.389118011116759,0.76271133952813,0.09191158576916801,3.957623151611306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957623151611306,1.2796523860522662,1.2799511105676067,3.092732991199737,6553.130090566274,15440.925336771672,6479.677963701321,0.00031091750024963606,22721.951639064122,2316.99424768541,19368.19105355258,1975.0058433361626,0.8523999769568351,0.8523999769568351,35721.663875038714,35405.22815468563,1.0111843811542243,0.8,4311.226393342986,4273.035954225843,1.0111843811542243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55984917333644,4.868269513867488,-2.4538843273061235,7.322153841173611,3.5,3.5,1.0,0.6,0.0002334297716325413,1.000000224318793,0.0002334297192698684,198.9223009044226,0.0,1.0609486503151089e-08,0.030067284749930187,0.025259960021032538,7.986392911671438e-05,0.0001535658425158269,0.0006077557336373323,0.091911576000578,0.091911576000578,0.091911576000578,0.09192065413355457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500054.3606209193,591.6152606152245,0.0,0.091911576000578,0.09191158576916801,0.09191158576916801,0.375,0.375,0.5,7.2373208060954415,0.051751428881516404,0.051751428881516404,3.979039320256561e-13,5.4612418296073884e-05,0.04842486284485403,3.979039320256561e-13,25959.87674502861,19799.892366185923,0.76271133952813,1.0723612749104894,3.9012897019675976,1.0399456983560547,0.6390771405885817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495902554653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00437437444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254417444826,261.254417444826,-11.895582555173974,244.96035373361926,277.5484811560368,129614.95792064442,129617.13336398549,-2.175443341076944,0.0,nan,277.5484811560368,4.398481156036837,271.0308556715449,-2.119144328455093,264.51323018706955,-8.636769812930424,257.99560470258444,-15.154395297415533,251.4779792181008,-21.672020781899164,244.96035373361926,-28.18964626638072,1.0,1.0,26022.012520719443,26022.012520719443,276.85197607918104,3.7019760791810654,276.85197607918104,276.85197607918104,75511.7814194975,75512.32984347634,-0.5484239788347622,0.0,8546.071908451686,8546.071908451686,0.8833586932385573,3977.4112673693626,276.85197607918104,3.7019760791810654,1.0,0.002,0.22163311410951242,0.00475549558452898,0.0003433184259388513,0.0016566815576074328,0.17165921296942566,0.17165921296942566,0.0,-1.645371599384715e-11,1.0,1.0000991676828959,0.04842486284445613,0.09191158576916801,0.0,9.104362769656884e-06,11.650843598105679,0.0,1601725.6492711594,268.0161198014981,5.461241789816995e-05,1.0,1279698.9633295075,2617.693013146681,,,,,,,,,,,,,,,,,,,2.0,15440.925336771672,1450.0,0.375,6.173730061729009,3.5
2324.0,-30.000111959784807,4.868222630734335,34.930147959215475,25.193983024824433,6.208796549144066,-26.37922110892281,-39.887684549298115,2.5879056971779546,-5.133908401165797,-5.133962208242091,39.86026926715349,41060.49666853224,25755.625960364294,25755.625960364294,66816.12262889654,75521.36534521212,75512.35293112847,25755.625960364294,101267.97889149276,101267.97889149276,101267.97889149276,127227.84515014336,123976.20032878492,3251.644821358434,0.0,89924.9436819007,55464.07583275983,38289.85316571207,25959.866258650592,64249.71942436266,19799.884067265688,1450.0,0.0,0.8867428702751124,2.870491001833897,0.001494314320929203,1.0,1.0,-5.086336052463878,352807.94791034015,1548517.260991486,4.389122382767335,1548517.260991486,4.389122382767335,0.7627113279394413,0.09191162903520629,3.957620660777648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957620660777648,1.2796525135038144,1.279951237981898,3.0927307366757666,6553.125313500515,15440.918524127017,6479.678170821277,0.00031091858863737634,22721.97145449281,2316.9962682968,19368.191672647987,1975.005906466325,0.8523992608404725,0.8523992608404725,35721.64588914669,35405.22815468563,1.0111837447388823,0.8,4311.224222636361,4273.035954225843,1.0111837447388823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598383419069,4.868222630734335,-2.4539169457729266,7.322139576507261,3.5,3.5,1.0,0.6,0.0002334297192698684,1.0000003168752316,0.00023342964530179546,198.9223034188052,0.0,1.041610337475568e-08,0.0295192369640576,0.025259970437135914,7.98638534356706e-05,0.00015356586583419778,0.0006077554434156295,0.0919116195713597,0.0919116195713597,0.0919116195713597,0.09192054815226927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500053.0495203725,591.6156908773463,0.0,0.0919116195713597,0.09191162903520629,0.09191162903520629,0.375,0.375,0.5,7.237588659355259,0.05093601448118079,0.05093601448118079,1.0197709343628958e-10,5.3807076312750723e-05,0.04762615577823226,1.0197709343628958e-10,25959.866258650592,19799.884067265688,0.7627113279394413,1.072359731723945,3.901290950288619,1.0399441931813438,0.639076668916357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959154666274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.003826326654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2544037811621,261.2544037811621,-11.895596218837852,244.96035004853726,277.5484575137921,129614.72482074318,129617.00925348904,-2.2844327458517526,0.0,nan,277.5484575137921,4.398457513792096,271.03083602073383,-2.1191639792661476,264.5132145276906,-8.636785472309384,257.99559303463394,-15.154406965366036,251.47797154158468,-21.672028458415298,244.96035004853726,-28.189649951462712,1.0,1.0,26022.012520719443,26022.012520719443,276.85195138341044,3.70195138341046,276.85195138341044,276.85195138341044,75511.80690494593,75512.35293112847,-0.5460261825355701,0.0,8546.071908451686,8546.071908451686,0.8833588509737813,3977.4087640815364,276.85195138341044,3.70195138341046,1.0,0.002,0.22162416027889884,0.004755530651617338,0.0003433045366262672,0.001656695447576086,0.1716522683131336,0.1716522683131336,0.0,-1.5797647044679675e-11,1.0,1.0000975322132668,0.047626155676255166,0.09191162903520629,0.0,8.954200000804078e-06,11.458681302439944,0.0,1601725.6155827641,268.0160915988342,5.380697433565729e-05,1.0,1279699.0575831416,2617.6926276384384,,,,,,,,,,,,,,,,,,,2.0,15440.918524127017,1450.0,0.375,6.173730061729009,3.5
2325.0,-30.000113967170158,4.868176210656953,34.9301469666456,25.193990498688095,6.208782182274584,-26.379224352222508,-39.88768507316706,2.5878925668902615,-5.133933988786737,-5.133987047564816,39.86026731721405,41060.47002860982,25755.570389921053,25755.570389921053,66816.04041853087,75521.41507091797,75512.39296839564,25755.570389921053,101267.96335831669,101267.96335831669,101267.96335831669,127227.8202699551,123976.05648996844,3251.7637799866616,0.0,89924.98141468399,55464.03691916807,38289.93832835102,25959.85691163842,64249.79523998944,19799.87669722281,1450.0,0.0,0.8867427507542929,2.870488383279391,0.001494314320929203,1.0,1.0,-5.0871000158405195,352807.6059466345,1548517.1771598049,4.38912639937256,1548517.1771598049,4.38912639937256,0.7627113186570014,0.09191167148262797,3.957618717644856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957618717644856,1.2796525745913716,1.2799512989890571,3.0927290705515387,6553.1217831832055,15440.90978081788,6479.676572290914,0.00031091931985845114,22721.992144861684,2316.998378127259,19368.18689453376,1975.0054192342707,0.8523982743702184,0.8523982743702185,35721.631858109184,35405.22815468563,1.011183248262726,0.8,4311.22252923878,4273.035954225843,1.011183248262726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598263459771,4.868176210656953,-2.453947567572202,7.322123778229155,3.5,3.5,1.0,0.6,0.00023342964530179546,1.0000002089301603,0.00023342959653131242,198.92230507665144,0.0,1.4713899447061112e-08,0.04169919103297119,0.02525998515103536,7.986384870560749e-05,0.00015356579659618798,0.0006077548709991162,0.09191166231692961,0.09191166231692961,0.09191166231692961,0.09192045190975721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500051.76195672544,591.6161134466688,0.0,0.09191166231692961,0.09191167148262797,0.09191167148262797,0.375,0.375,0.5,7.237852340065624,0.05013495748517016,0.05013495748517016,7.503331289626658e-12,5.305877806449644e-05,0.04688703172428177,7.503331289626658e-12,25959.85691163842,19799.87669722281,0.7627113186570014,1.0723566508909057,3.901292129828117,1.0399416864902968,0.6390755001667857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959337062252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01600628072,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543911132331,261.2543911132331,-11.895608886766865,244.9603465561316,277.54843567033873,129614.70017699523,129616.81813266395,-2.1179556686928036,0.0,nan,277.54843567033873,4.398435670338756,271.030817847491,-2.1191821525089836,264.5132000246556,-8.636799975344388,257.9955822018114,-15.154417798188604,251.47796437897023,-21.67203562102975,244.9603465561316,-28.189653443868366,1.0,1.0,26022.012520719443,26022.012520719443,276.8519312289614,3.7019312289614277,276.8519312289614,276.8519312289614,75511.87741998649,75512.39296839564,-0.5155484091519611,0.0,8546.071908451686,8546.071908451686,0.883358974025138,3977.40681123308,276.8519312289614,3.7019312289614277,1.0,0.002,0.22161534539565755,0.004755565540168011,0.00034329086436841354,0.0016567091191273674,0.17164543218420678,0.17164543218420678,0.0,-1.6504218998403264e-11,1.0,1.0000960187441774,0.04688703171677844,0.09191167148262797,0.0,8.815239510196067e-06,11.280854446866005,0.0,1601725.5849924446,268.01606601121324,5.305877056116515e-05,1.0,1279699.1430372489,2617.692278121342,,,,,,,,,,,,,,,,,,,2.0,15440.90978081788,1450.0,0.375,6.173730061729009,3.5
2326.0,-30.00011587085677,4.868130247671244,34.930145973506875,25.193990987632446,6.2087606829421516,-26.379228215476914,-39.88768943874163,2.587873027151189,-5.133959396196474,-5.134011710319786,39.86026531437033,41060.45049960371,25755.515541826902,25755.515541826902,66815.96604143061,75521.44875295236,75512.43122892255,25755.515541826902,101267.94677074945,101267.94677074945,101267.94677074945,127227.79437729924,123975.91350073503,3251.880876564222,0.0,89924.99704504205,55463.99931025053,38289.99748310169,25959.847606549796,64249.845089651484,19799.869355992974,1450.0,0.0,0.8867426323252664,2.870485783374627,0.001494314320929203,1.0,1.0,-5.087857621501371,352807.26641522965,1548517.0910565744,4.389130379287816,1548517.0910565744,4.389130379287816,0.7627113092527311,0.09191171325211524,3.9576158998312345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576158998312345,1.2796526653722855,1.2799513897287507,3.0927266491332297,6553.116652488371,15440.903172382226,6479.677129354207,0.000310920502774431,22722.012272306856,2317.0004305554758,19368.18855963322,1975.0055890271624,0.8523975925864097,0.8523975925864097,35721.611511144976,35405.22815468563,1.0111825283030398,0.8,4311.220073575756,4273.035954225843,1.0111825283030398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559814505979992,4.868130247671244,-2.4539779376384647,7.322108185309709,3.5,3.5,1.0,0.6,0.00023342959653131242,1.0000001981371214,0.00023342955028025328,198.92230664885568,0.0,9.701536906125593e-09,0.02749415559195993,0.025259994852572267,7.986380928842567e-05,0.00015356578724288675,0.0006077544012625492,0.09191170437816051,0.09191170437816051,0.09191170437816051,0.09192035637765664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500050.49413112074,591.6165295335528,0.0,0.09191170437816051,0.09191171325211524,0.09191171325211524,0.375,0.375,0.5,7.238111895748854,0.049347461279239724,0.049347461279239724,2.1600499167107046e-12,5.231412330886087e-05,0.046154088818411765,2.1600499167107046e-12,25959.847606549796,19799.869355992974,0.7627113092527311,1.0723544841632515,3.9012927128750396,1.0399397220055313,0.6390747003718018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959457324177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00180124528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543786210186,261.2543786210186,-11.895621378981389,244.96034317444045,277.54841406759886,129614.55243380707,129616.64101208591,-2.08857827883965,0.0,nan,277.54841406759886,4.398414067598878,271.03079988896434,-2.1192001110356387,264.51318571033426,-8.636814289665722,257.9955715317028,-15.15442846829717,251.47795735307076,-21.672042646929214,244.96034317444045,-28.189656825559524,1.0,1.0,26022.012520719443,26022.012520719443,276.8519110431787,3.7019110431787112,276.8519110431787,276.8519110431787,75511.91154955313,75512.43122892255,-0.5196793694194639,0.0,8546.071908451686,8546.071908451686,0.8833591524667551,3977.4039793303905,276.8519110431787,3.7019110431787112,1.0,0.002,0.22160666830122158,0.004755599853222364,0.0003432774056777946,0.0016567225794237692,0.1716387028388973,0.1716387028388973,0.0,-1.4898436217353206e-11,1.0,1.0000945179267884,0.046154088816251715,0.09191171325211524,0.0,8.67744099759906e-06,11.104514544632986,0.0,1601725.5546150412,268.0160406038035,5.2314121148810955e-05,1.0,1279699.227883597,2617.6919310901394,,,,,,,,,,,,,,,,,,,2.0,15440.903172382226,1450.0,0.375,6.173730061729009,3.5
2327.0,-30.000117686153157,4.8680847345665965,34.930144977603504,25.193987145926826,6.208738918280486,-26.379232025710795,-39.8876937693916,2.587853257444183,-5.1339846864820515,-5.134036258877806,39.86026324702538,41060.44454040804,25755.461558119336,25755.461558119336,66815.90609852737,75521.49056807048,75512.46744736453,25755.461558119336,101267.92900548386,101267.92900548386,101267.92900548386,127227.7673228689,123975.771196723,3251.996126145899,0.0,89925.02530874043,55463.97977555016,38290.05059243363,25959.83831738503,64249.88890981866,19799.862022652065,1450.0,0.0,0.8867425147121493,2.870483195519659,0.001494314320929203,1.0,1.0,-5.088609631809106,352806.9284564818,1548517.0021797519,4.3891343317844145,1548517.0021797519,4.3891343317844145,0.762711299684494,0.09191175437324446,3.9576143571673774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576143571673774,1.2796527572152723,1.279951481533989,3.0927252216294794,6553.11362777922,15440.89674162175,6479.676260544712,0.00031092115016638435,22722.02827086552,2317.0020619544416,19368.1859627035,1975.0053242140284,0.852396878122788,0.852396878122788,35721.60037182423,35405.22815468563,1.011182134147877,0.8,4311.218729177753,4273.035954225843,1.011182134147877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559802852577057,4.8680847345665965,-2.4540081035625674,7.322092838129164,3.5,3.5,1.0,0.6,0.00023342955028025328,1.0000001889374046,0.00023342950617668824,198.92230814806072,0.0,9.200367368072257e-09,0.026073841121116777,0.025260004052939634,7.986377018659883e-05,0.00015356578009365445,0.0006077541360682551,0.09191174577410145,0.09191174577410145,0.09191174577410145,0.0919202613160214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500049.2458338074,591.6169392062895,0.0,0.09191174577410145,0.09191175437324446,0.09191175437324446,0.375,0.375,0.5,7.238367358043124,0.04857193184056996,0.04857193184056996,1.5973000699887052e-11,5.157239576192296e-05,0.04542662706870715,1.5973000699887052e-11,25959.83831738503,19799.862022652065,0.762711299684494,1.0723528411456802,3.9012936401212372,1.0399380797733422,0.6390741717552322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959571373538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00038093081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543662564819,261.2543662564819,-11.89563374351809,244.9603398961922,277.5483926167754,129614.44117153327,129616.50840303396,-2.0672315006869133,0.0,nan,277.5483926167754,4.398392616775425,271.030782072652,-2.119217927347961,264.51317152854205,-8.636828471457932,257.995560984423,-15.154439015576997,251.4779504403066,-21.672049559693363,244.9603398961922,-28.189660103807768,1.0,1.0,26022.012520719443,26022.012520719443,276.8518907326428,3.7018907326428234,276.8518907326428,276.8518907326428,75511.94832901716,75512.46744736453,-0.5191183473652927,0.0,8546.071908451686,8546.071908451686,0.8833592501578901,3977.4024289532144,276.8518907326428,3.7018907326428234,1.0,0.002,0.22159812796410325,0.0047556335748108495,0.0003432641589121649,0.001656735826715538,0.17163207945608244,0.17163207945608244,0.0,-1.4372297189174654e-11,1.0,1.000093028327989,0.04542662705273415,0.09191175437324446,0.0,8.540672872292264e-06,10.929493201567679,0.0,1601725.5243768948,268.0160153135179,5.157237978892226e-05,1.0,1279699.3123369997,2617.6915856661726,,,,,,,,,,,,,,,,,,,2.0,15440.89674162175,1450.0,0.375,6.173730061729009,3.5
2328.0,-30.000119411256396,4.8680396333430345,34.93014396137744,25.193978275079303,6.208711335257624,-26.37923633660748,-39.88769823973996,2.5878282596736506,-5.134011365427625,-5.134062166984106,39.860260667551046,41060.43841952413,25755.412135842387,25755.412135842387,66815.85055536652,75521.53409869409,75512.49046090824,25755.412135842387,101267.90259675063,101267.90259675063,101267.90259675063,127227.730964125,123975.62149719647,3252.109466928539,0.0,89925.05264505968,55463.95743356323,38290.10579055161,25959.82836737437,64249.934157925985,19799.854142504773,1450.0,0.0,0.8867423920268143,2.870480464172437,0.001494314320929203,1.0,1.0,-5.089388762642386,352806.5717804581,1548516.8912859948,4.389138454738294,1548516.8912859948,4.389138454738294,0.7627112884686368,0.09191179491491505,3.9576127335016498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576127335016498,1.2796528733164185,1.279951597605798,3.092723672197823,6553.110344719467,15440.89045825936,6479.675646556107,0.0003109218665854022,22722.04450016893,2317.0037168828226,19368.18412745047,1975.0051370703013,0.8523961885254856,0.8523961885254857,35721.58864760141,35405.22815468563,1.0111817192964974,0.8,4311.217314188265,4273.035954225843,1.0111817192964974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559792183845077,4.8680396333430345,-2.4540391543875653,7.3220787877306,3.5,3.5,1.0,0.6,0.00023342950617668824,1.000000179550038,0.00023342946426441907,198.9223095727777,0.0,8.773182954979723e-09,0.024863200494412534,0.02526001282612259,7.986372982344093e-05,0.0001535657763532473,0.0006077538719256781,0.09191178658179552,0.09191178658179552,0.09191178658179552,0.09192016113362879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500048.01555278525,591.6173429388622,0.0,0.09191178658179552,0.09191179491491505,0.09191179491491505,0.375,0.375,0.5,7.238618590060906,0.04780134237114453,0.04780134237114453,-2.142996891052462e-11,5.08015564832931e-05,0.04467340434172229,-2.142996891052462e-11,25959.82836737437,19799.854142504773,0.7627112884686368,1.072351135411491,3.901294908475538,1.0399364829095936,0.6390736264195664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959680127464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99917029018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543534756686,261.2543534756686,-11.895646524331369,244.96033666526137,277.5483702860796,129614.26063361045,129616.39746273619,-2.136829125746716,0.0,nan,277.5483702860796,4.398370286079626,271.0307635619119,-2.1192364380880804,264.5131568377494,-8.636843162250557,257.9955501135864,-15.154449886413602,251.47794338942302,-21.67205661057696,244.96033666526137,-28.18966333473861,1.0,1.0,26022.012520719443,26022.012520719443,276.8518675174162,3.7018675174162468,276.8518675174162,276.8518675174162,75511.97653719448,75512.49046090824,-0.5139237137627788,0.0,8546.071908451686,8546.071908451686,0.8833593529785646,3977.400797169158,276.8518675174162,3.7018675174162468,1.0,0.002,0.22158972922753706,0.0047556664297252775,0.00034325113052629586,0.0016567488551586338,0.17162556526314793,0.17162556526314793,0.0,-1.4315070396425655e-11,1.0,1.0000914859739518,0.04467340436315226,0.09191179491491505,0.0,8.399061213585892e-06,10.748273607917001,0.0,1601725.492495531,268.01598863457235,5.080157791326201e-05,1.0,1279699.4014677668,2617.691221111321,,,,,,,,,,,,,,,,,,,2.0,15440.89045825936,1450.0,0.375,6.173730061729009,3.5
2329.0,-30.000121295656097,4.867994982750509,34.93014294752095,25.193982431106292,6.2086987477313915,-26.379239291316324,-39.88770243069155,2.5878167430104173,-5.134035732665666,-5.134085816157116,39.86025870197625,41060.42963860464,25755.35805718713,25755.35805718713,66815.78769579178,75521.56750109584,75512.52852278967,25755.35805718713,101267.8865799768,101267.8865799768,101267.8865799768,127227.70600804944,123975.48498073255,3252.2210273168944,0.0,89925.07546685637,55463.93811777033,38290.1526100956,25959.81942807265,64249.97203816826,19799.84708699925,1450.0,0.0,0.8867422786276996,2.8704779711711774,0.001494314320929203,1.0,1.0,-5.090111544699482,352806.24620282225,1548516.8067838487,4.389142265620867,1548516.8067838487,4.389142265620867,0.7627112793237661,0.0919118346924857,3.9576109970557534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576109970557534,1.2796529268495196,1.27995165109776,3.092722185850279,6553.107195327378,15440.884327974758,6479.675009034107,0.00031092255180731305,22722.060236277826,2317.0053215193598,19368.18222185455,1975.0049427535957,0.852395514335073,0.8523955143350731,35721.57610901052,35405.22815468563,1.0111812756294525,0.8,4311.215800913179,4273.035954225843,1.0111812756294525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559780509945891,4.867994982750509,-2.4540684308066005,7.322063413557109,3.5,3.5,1.0,0.6,0.00023342946426441907,1.0000001961297347,0.00023342941848196916,198.9223111290534,0.0,8.337285383515032e-09,0.0236278667768816,0.025260021163407972,7.986369198299826e-05,0.00015356577228142082,0.0006077535891523106,0.09191182664715651,0.09191182664715651,0.09191182664715651,0.09192006954632294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500046.80738147686,591.6177394438427,0.0,0.09191182664715651,0.0919118346924857,0.0919118346924857,0.375,0.375,0.5,7.238865876312117,0.04704424895606962,0.04704424895606962,-9.339373718830757e-11,5.008349143054147e-05,0.04397427145761412,-9.339373718830757e-11,25959.81942807265,19799.84708699925,0.7627112793237661,1.072349594861072,3.901295455420744,1.0399348914284239,0.6390731129690194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495978347794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99793495647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543417030091,261.2543417030091,-11.89565829699086,244.9603335818531,277.5483498241674,129614.24972680394,129616.21800216471,-1.9682753607702534,0.0,nan,277.5483498241674,4.39834982416744,271.0307465757015,-2.1192534242984493,264.5131433272404,-8.636856672759563,257.99554007877794,-15.154459921222042,251.4779368303142,-21.67206316968577,244.9603335818531,-28.189666418146885,1.0,1.0,26022.012520719443,26022.012520719443,276.85184832197143,3.701848321971454,276.85184832197143,276.85184832197143,75512.0348501573,75512.52852278967,-0.49367263236490544,0.0,8546.071908451686,8546.071908451686,0.8833594629411783,3977.399052041032,276.85184832197143,3.701848321971454,1.0,0.002,0.22158146192468428,0.004755699097906265,0.0003432383073432621,0.0016567616805803378,0.17161915367163105,0.17161915367163105,0.0,-1.2076400209698468e-11,1.0,1.000090054373973,0.04397427155100786,0.0919118346924857,0.0,8.267619028708188e-06,10.580067795251201,0.0,1601725.4633561233,268.0159642673343,5.008358482427866e-05,1.0,1279699.4828273228,2617.6908883416677,,,,,,,,,,,,,,,,,,,2.0,15440.884327974758,1450.0,0.375,6.173730061729009,3.5
2330.0,-30.000123001436595,4.867950774816955,34.930141932447704,25.19397869417446,6.208676396453226,-26.379243061650275,-39.88770302440969,2.587796456303584,-5.134060030956277,-5.134109396641929,39.860256638031096,41060.40695885832,25755.304941506623,25755.304941506623,66815.71190036494,75521.60895559857,75512.56381082773,25755.304941506623,101267.86875233435,101267.86875233435,101267.86875233435,127227.67922883408,123975.34841052128,3252.3308183128006,0.0,89925.10248051904,55463.90094844623,38290.223924525344,25959.810476499722,64250.03440102507,19799.840015226495,1450.0,0.0,0.8867421659362063,2.870475485462403,0.001494314320929203,1.0,1.0,-5.0908318324794095,352805.92157385394,1548516.71805347,4.389146052723818,1548516.71805347,4.389146052723818,0.7627112699127916,0.09191187383532447,3.9576092860904795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576092860904795,1.2796530210908903,1.2799517453025417,3.0927206210294886,6553.103879659897,15440.877823712892,6479.674314080574,0.00031092327221088144,22722.076885298466,2317.007019246987,19368.180144591934,1975.004730931759,0.8523947983436077,0.8523947983436077,35721.56375440994,35405.22815468563,1.0111808384727814,0.8,4311.214309843774,4273.035954225843,1.0111808384727814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559769043922992,4.867950774816955,-2.454097538333471,7.322048313150426,3.5,3.5,1.0,0.6,0.00023342941848196916,1.000000177538916,0.0002334293770391706,198.9223125378123,0.0,9.107150744630535e-09,0.025809665210282936,0.025260030270558717,7.986368662227041e-05,0.00015356573185969875,0.0006077531664332243,0.09191186604084145,0.09191186604084145,0.09191186604084145,0.09191997826591382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500045.6177319422,591.6181298634474,0.0,0.09191186604084145,0.09191187383532447,0.09191187383532447,0.375,0.375,0.5,7.239109242848767,0.046299208751577225,0.046299208751577225,3.8539837987627834e-11,4.936568564062327e-05,0.0432775641625085,3.8539837987627834e-11,25959.810476499722,19799.840015226495,0.7627112699127916,1.0723470053294373,3.901296351480945,1.0399327023441864,0.6390721396750447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959896371833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0001167549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25432988382687,261.25432988382687,-11.895670116173108,244.96033056123497,277.5483292064207,129614.11589839678,129616.09195171764,-1.976053320874055,0.0,nan,277.5483292064207,4.398329206420726,271.03072947738286,-2.1192705226171142,264.5131297483465,-8.636870251653477,257.9955300193065,-15.154469980693477,251.4779302902697,-21.672069709730266,244.96033056123497,-28.18966943876501,1.0,1.0,26022.012520719443,26022.012520719443,276.85182887063957,3.701828870639588,276.85182887063957,276.85182887063957,75512.06667866366,75512.56381082773,-0.497132164076902,0.0,8546.071908451686,8546.071908451686,0.8833595712901926,3977.3973325209317,276.85182887063957,3.701828870639588,1.0,0.002,0.22157332559886458,0.0047557311906885995,0.00034322568709895955,0.0016567743013608163,0.17161284354947978,0.17161284354947978,0.0,-1.1540224071487915e-11,1.0,1.0000886277359518,0.04327756412396866,0.09191187383532447,0.0,8.136632726178846e-06,10.41244535171123,0.0,1601725.4342962564,268.0159399690437,4.936564710078528e-05,1.0,1279699.5639498602,2617.6905565415,,,,,,,,,,,,,,,,,,,2.0,15440.877823712892,1450.0,0.375,6.173730061729009,3.5
2331.0,-30.000124664078566,4.867907007336004,34.930140916326934,25.193978379853093,6.20865814133084,-26.379246383540803,-39.887707320135064,2.587779860436746,-5.134083983122082,-5.134132638412754,39.8602545764611,41060.398161734694,25755.25208780305,25755.25208780305,66815.65024953775,75521.64498527159,75512.59879202904,25755.25208780305,101267.85087983208,101267.85087983208,101267.85087983208,127227.65252323468,123975.21365853315,3252.438864701532,0.0,89925.12517607634,55463.87880544634,38290.27374514445,25959.80164340259,64250.07538854703,19799.833035332274,1450.0,0.0,0.8867420549612219,2.870473035478245,0.001494314320929203,1.0,1.0,-5.091542093087696,352805.6016055261,1548516.6294255564,4.389149782142522,1548516.6294255564,4.389149782142522,0.7627112605601974,0.09191191235190782,3.9576074361744946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576074361744946,1.2796530981947754,1.2799518223713908,3.0927189890428486,6553.100421676039,15440.871658551461,6479.673881302567,0.0003109240357226398,22722.093241011247,2317.008687065537,19368.17885098951,1975.0045990210224,0.8523941278452182,0.8523941278452182,35721.55039646779,35405.22815468563,1.0111803658137943,0.8,4311.212697681671,4273.035954225843,1.0111803658137943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559757634452762,4.867907007336004,-2.4541262798859007,7.322033287221904,3.5,3.5,1.0,0.6,0.0002334293770391706,1.0000001730490236,0.0002334293366444518,198.9223139109442,0.0,8.243897330455683e-09,0.023363205034511406,0.02526003851445605,7.986364783583579e-05,0.0001535657292033348,0.0006077528718366766,0.09191190478112901,0.09191190478112901,0.09191190478112901,0.09191988830745226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500044.44683532976,591.6185141268511,0.0,0.09191190478112901,0.09191191235190782,0.09191191235190782,0.375,0.375,0.5,7.239348742990693,0.04556565355017028,0.04556565355017028,-2.0975221559638157e-11,4.865529069775221e-05,0.04259054532508344,-2.0975221559638157e-11,25959.80164340259,19799.833035332274,0.7627112605601974,1.0723453803184555,3.9012970308582116,1.0399310793874654,0.6390715950670147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959998564698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.997670294724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25431840287985,261.25431840287985,-11.89568159712013,244.96032763668043,277.5483091690799,129614.02419164163,129615.9436950558,-1.9195034141593694,0.0,nan,277.5483091690799,4.398309169079937,271.0307128626001,-2.1192871373998514,264.5131165561206,-8.636883443879356,257.9955202496391,-15.15447975036085,251.47792394315897,-21.672076056841007,244.96032763668043,-28.189672363319545,1.0,1.0,26022.012520719443,26022.012520719443,276.8518097221178,3.7018097221178436,276.8518097221178,276.8518097221178,75512.10756942478,75512.59879202904,-0.4912226042506518,0.0,8546.071908451686,8546.071908451686,0.8833596884384264,3977.395473355367,276.8518097221178,3.7018097221178436,1.0,0.002,0.22156531842484198,0.004755762760253288,0.0003432132671576163,0.0016567867192065113,0.17160663357880815,0.17160663357880815,0.0,-1.363587237915298e-11,1.0,1.000087220932901,0.04259054534605866,0.09191191235190782,0.0,8.00746789655004e-06,10.247153815818102,0.0,1601725.4056464806,268.0159160168779,4.865531167297377e-05,1.0,1279699.6439077845,2617.690229504795,,,,,,,,,,,,,,,,,,,2.0,15440.871658551461,1450.0,0.375,6.173730061729009,3.5
2332.0,-30.00012626656262,4.867863674462417,34.9301398985649,25.19397768136116,6.2086381350855735,-26.379249826401015,-39.88771158093584,2.5877616945891493,-5.13410776699601,-5.134155718043765,39.860252495717106,41060.385539705785,25755.19993570342,25755.19993570342,66815.5854754092,75521.67879123904,75512.63266020514,25755.19993570342,101267.83259590856,101267.83259590856,101267.83259590856,127227.62545550025,123975.08026836898,3252.5451871312716,0.0,89925.14347123187,55463.85065625273,38290.325349976825,25959.79285959169,64250.118209568514,19799.826092271047,1450.0,0.0,0.8867419448829268,2.870470602587228,0.001494314320929203,1.0,1.0,-5.092244128882442,352805.28387150285,1548516.5399707197,4.389153481427771,1548516.5399707197,4.389153481427771,0.7627112511783913,0.09191195025471109,3.957605186151379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957605186151379,1.279653182582534,1.2799519067271552,3.0927170267840323,6553.096263885072,15440.865549007112,6479.673976470943,0.00031092497944242156,22722.11078202085,2317.010475750725,19368.179135454153,1975.0046280283434,0.8523934823334927,0.8523934823334927,35721.53414941551,35405.22815468563,1.0111797909262559,0.8,4311.210736834581,4273.035954225843,1.0111797909262559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559746376436995,4.867863674462417,-2.45415478629193,7.3220184607543475,3.5,3.5,1.0,0.6,0.0002334293366444518,1.0000001667877512,0.00023342929771130418,198.92231523439335,0.0,8.035410932043012e-09,0.022772354581409898,0.02526004654986698,7.986360936475572e-05,0.00015356572727969609,0.0006077525186972335,0.09191194293379162,0.09191194293379162,0.09191194293379162,0.0919197989893273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500043.2943653043,591.618892340113,0.0,0.09191194293379162,0.09191195025471109,0.09191195025471109,0.375,0.375,0.5,7.239584422450239,0.04484296119358078,0.04484296119358078,5.832134775118902e-11,4.7951047747574194e-05,0.04191158916131599,5.832134775118902e-11,25959.79285959169,19799.826092271047,0.7627112511783913,1.0723436054515174,3.901297644196049,1.0399293781448424,0.6390709726910794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960098173142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99707944427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2543070449495,261.2543070449495,-11.895692955050492,244.96032478519587,277.5482893047036,129613.8949058174,129615.7938423768,-1.8989365594139591,0.0,nan,277.5482893047036,4.39828930470361,271.0306964008027,-2.1193035991972806,264.51310349690067,-8.636896503099308,257.9955105929976,-15.154489407002359,251.47791768909656,-21.67208231090342,244.96032478519587,-28.18967521480411,1.0,1.0,26022.012520719443,26022.012520719443,276.85179060549774,3.701790605497763,276.85179060549774,276.85179060549774,75512.1415300296,75512.63266020514,-0.4911301755346358,0.0,8546.071908451686,8546.071908451686,0.8833598309239317,3977.3932120821355,276.85179060549774,3.701790605497763,1.0,0.002,0.22155743889287807,0.004755793801798754,0.0003432010450552831,0.001656798943210364,0.17160052252764155,0.17160052252764155,0.0,-1.1734353072556658e-11,1.0,1.000085830635126,0.04191158910299464,0.09191195025471109,0.0,7.879818805982029e-06,10.083801945727762,0.0,1601725.377199497,268.01589223300397,4.795098942622644e-05,1.0,1279699.7233074144,2617.6899047516213,,,,,,,,,,,,,,,,,,,2.0,15440.865549007112,1450.0,0.375,6.173730061729009,3.5
2333.0,-30.000127813599455,4.86782077125807,34.93013887783987,25.193972896691434,6.208618172942172,-26.37925321494874,-39.88771210480479,2.587743573961645,-5.134131347341338,-5.134178598369486,39.860250373592294,41060.37135004064,25755.148376790956,25755.148376790956,66815.5197268316,75521.72138140419,75512.66515828241,25755.148376790956,101267.81353507336,101267.81353507336,101267.81353507336,127227.59766483714,123974.94786285181,3252.6498019853316,0.0,89925.17533330344,55463.82572336219,38290.388455490276,25959.784129763786,64250.17258525406,19799.819188152716,1450.0,0.0,0.8867418359695189,2.8704681907185305,0.001494314320929203,1.0,1.0,-5.092939580160646,352804.968879828,1548516.4487390395,4.389157141566487,1548516.4487390395,4.389157141566487,0.762711241710656,0.09191198755129339,3.9576042514739935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9576042514739935,1.2796532667574392,1.2799519908718868,3.0927160929322,6553.094285165099,15440.859532069579,6479.67255321702,0.00031092536725577,22722.124199207432,2317.0118439229946,19368.174881252937,1975.004194220548,0.8523927917764184,0.8523927917764184,35721.527400261024,35405.22815468563,1.0111795521134288,0.8,4311.209922283137,4273.035954225843,1.0111795521134288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559735246471883,4.86782077125807,-2.4541830316675743,7.322003802925645,3.5,3.5,1.0,0.6,0.00023342929771130418,1.0000001610167562,0.00023342926012528194,198.9223165120501,0.0,7.744671862529928e-09,0.021948400058409815,0.025260054294538842,7.986360463470593e-05,0.00015356569307659827,0.0006077522398004957,0.0919119804499785,0.0919119804499785,0.0919119804499785,0.09191971046516222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500042.1600368068,591.6192645957227,0.0,0.0919119804499785,0.09191198755129339,0.09191198755129339,0.375,0.375,0.5,7.239816317767383,0.0441302229410212,0.0441302229410212,1.4381384971784428e-11,4.72510281497307e-05,0.04123901820884157,1.4381384971784428e-11,25959.784129763786,19799.819188152716,0.762711241710656,1.0723414675662082,3.9012986106489893,1.0399274747188196,0.639070210987485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960194177546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99625548974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542957967168,261.2542957967168,-11.895704203283174,244.96032200347412,277.5482695899599,129613.80754492189,129615.68814097239,-1.8805960505027703,0.0,nan,277.5482695899599,4.398269589959909,271.0306800726641,-2.11931992733588,264.51309055536564,-8.636909444634341,257.99550103806666,-15.154498961933314,251.47791152077028,-21.6720884792297,244.96032200347412,-28.18967799652586,1.0,1.0,26022.012520719443,26022.012520719443,276.8517715278638,3.701771527863798,276.8517715278638,276.8517715278638,75512.17897372092,75512.66515828241,-0.4861845614941558,0.0,8546.071908451686,8546.071908451686,0.8833598901135331,3977.3922727313634,276.8517715278638,3.701771527863798,1.0,0.002,0.2215496857983428,0.004755824307249653,0.0003431890189521262,0.0016568109683039846,0.17159450947606308,0.17159450947606308,0.0,-1.2743889277189169e-11,1.0,1.0000844534084246,0.041239018194460186,0.09191198755129339,0.0,7.7533701291659e-06,9.921986219295322,0.0,1601725.3489934702,268.01586865265864,4.725101376834573e-05,1.0,1279699.8020217977,2617.689582801257,,,,,,,,,,,,,,,,,,,2.0,15440.859532069579,1450.0,0.375,6.173730061729009,3.5
2334.0,-30.00013004951097,4.867778296404461,34.93013785558439,25.193975830357545,6.208600653253385,-26.379256979245007,-39.88771647037936,2.5877275826626405,-5.134154550372386,-5.1342011113637,39.860248286871695,41060.34987910585,25755.096975003013,25755.096975003013,66815.44685410886,75521.74807259053,75512.6980251082,25755.096975003013,101267.79500011122,101267.79500011122,101267.79500011122,127227.57054065957,123974.81780209792,3252.7527385616427,0.0,89925.18552972116,55463.787945916294,38290.441759783185,25959.77554054835,64250.21730033154,19799.812395320758,1450.0,0.0,0.8867417287995285,2.870465817583977,0.001494314320929203,1.0,1.0,-5.093622902395907,352804.6589446747,1548516.3590286085,4.389160743116604,1548516.3590286085,4.389160743116604,0.7627112323985266,0.09191202423752844,3.957601390043161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957601390043161,1.2796533410477218,1.2799520651314122,3.0927136772861137,6553.089166700912,15440.853599015629,6479.673420422406,0.00031092656033238276,22722.143204204924,2317.0137818934013,19368.177473387866,1975.0044585447495,0.8523921929073849,0.8523921929073848,35721.50673832905,35405.22815468563,1.0111788210094164,0.8,4311.207428606841,4273.035954225843,1.0111788210094164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559724150425068,4.867778296404461,-2.454210893361853,7.321989189766315,3.5,3.5,1.0,0.6,0.00023342926012528194,1.0000002327153767,0.00023342920580271634,198.9223183586302,0.0,7.476698612346016e-09,0.02118896386738861,0.025260061771237453,7.986356521763523e-05,0.0001535656949076467,0.0006077518076294465,0.09191201736630436,0.09191201736630436,0.09191201736630436,0.09191962336210462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500041.0439086842,591.6196308782124,0.0,0.09191201736630436,0.09191202423752844,0.09191202423752844,0.375,0.375,0.5,7.24004449378428,0.04342774119419346,0.04342774119419346,-8.037659426918253e-11,4.6560991336264124e-05,0.0405782089678155,-8.037659426918253e-11,25959.77554054835,19799.812395320758,0.7627112323985266,1.0723394140161613,3.9012989495769066,1.0399256167770825,0.6390694320483485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960286860121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995496053554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542847976541,261.2542847976541,-11.895715202345855,244.96031918204767,277.54825041326126,129613.67994952634,129615.51888684773,-1.8389373213954754,0.0,nan,277.54825041326126,4.39825041326128,271.03066416702046,-2.119335832979516,264.51307792077563,-8.636922079224348,257.9954916745304,-15.154508325469578,251.47790542828932,-21.67209457171066,244.96031918204767,-28.189680817952308,1.0,1.0,26022.012520719443,26022.012520719443,276.8517528607096,3.7017528607096324,276.8517528607096,276.8517528607096,75512.21576040525,75512.6980251082,-0.48226470295048784,0.0,8546.071908451686,8546.071908451686,0.8833600713171669,3977.3893969933765,276.8517528607096,3.7017528607096324,1.0,0.002,0.22154205693331355,0.004755854329457787,0.000343177185547399,0.001656822802629742,0.1715885927736995,0.1715885927736995,0.0,-1.1822859097981864e-11,1.0,1.0000831002622939,0.04057820904819209,0.09191202423752844,0.0,7.629132704097279e-06,9.763000201913984,0.0,1601725.3212370558,268.0158454496276,4.656107171285839e-05,1.0,1279699.8794726296,2617.689266018988,,,,,,,,,,,,,,,,,,,2.0,15440.853599015629,1450.0,0.375,6.173730061729009,3.5
