time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2335.0,-30.000131328976654,4.867736243510455,34.93013683048448,25.193974782619648,6.208578873499507,-26.37926030872595,-39.88772073118014,2.587707852950831,-5.134177625314294,-5.134223500732632,39.86024615925774,41060.341927771486,25755.046341425943,25755.046341425943,66815.38826919743,75521.79377620707,75512.7293522043,25755.046341425943,101267.77569363025,101267.77569363025,101267.77569363025,127227.54267291975,123974.68865977234,3252.8540131474174,0.0,89925.2160608562,55463.764560854164,38290.501666668926,25959.76697928951,64250.26864595844,19799.805621316045,1450.0,0.0,0.8867416224085942,2.8704634574933228,0.001494314320929203,1.0,1.0,-5.094299921420998,352804.35071400163,1548516.2675606483,4.389164318486373,1548516.2675606483,4.389164318486373,0.7627112229902591,0.09191206033401503,3.9575994622186093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575994622186093,1.2796534327217954,1.2799521567573688,3.0927119492039967,6553.08550510227,15440.846172951744,6479.672538067036,0.0003109273510845066,22722.161987166986,2317.015697222496,19368.174835968617,1975.0041896028326,0.8523913722165772,0.8523913722165772,35721.492817816244,35405.22815468563,1.0111783284445608,0.8,4311.205748548419,4273.035954225843,1.0111783284445608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55971322021108,4.867736243510455,-2.454238551493367,7.321974795003822,3.5,3.5,1.0,0.6,0.00023342920580271634,1.000000133167754,0.00023342917471747744,198.92231941530704,0.0,1.080597068779622e-08,0.030624120929214488,0.02526007257720814,7.986352674659157e-05,0.0001535656790561248,0.000607751448847755,0.09191205369921657,0.09191205369921657,0.09191205369921657,0.09191953675752107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500039.9454347836,591.6199913630674,0.0,0.09191205369921657,0.09191206033401503,0.09191206033401503,0.375,0.375,0.5,7.240268986671364,0.04273478646024387,0.04273478646024387,-6.139089236967266e-12,4.587541832279385e-05,0.03992357931161905,-6.139089236967266e-12,25959.76697928951,19799.805621316045,0.7627112229902591,1.0723375286439156,3.901300046276642,1.0399238738965233,0.6390687975801067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960420813001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00493121062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542737021279,261.2542737021279,-11.895726297872102,244.9603164546109,277.548230949645,129613.5353640626,129615.39042907042,-1.8550650078455162,0.0,nan,277.548230949645,4.39823094964504,271.0306480506421,-2.119351949357849,264.513065151632,-8.636934848367957,257.9954822526216,-15.15451774737835,251.47789935361592,-21.672100646384052,244.9603164546109,-28.189683545389073,1.0,1.0,26022.012520719443,26022.012520719443,276.85173413701267,3.701734137012693,276.85173413701267,276.85173413701267,75512.251516725,75512.7293522043,-0.47783547930885106,0.0,8546.071908451686,8546.071908451686,0.8833601933990214,3977.3874595297025,276.85173413701267,3.701734137012693,1.0,0.002,0.2215345511384415,0.004755883830505736,0.0003431655428721525,0.0016568344478519552,0.17158277143607625,0.17158277143607625,0.0,-9.275892554061471e-12,1.0,1.0000817597658287,0.03992357931775814,0.09191206033401503,0.0,7.5060569801091625e-06,9.605500790913954,0.0,1601725.293634572,268.0158223746857,4.5875424461883085e-05,1.0,1279699.956497567,2617.688950978738,,,,,,,,,,,,,,,,,,,2.0,15440.846172951744,1450.0,0.375,6.173730061729009,3.5
2336.0,-30.000132647361617,4.8676945813326045,34.930135787739815,25.19396786754953,6.208554910866318,-26.379263891536525,-39.88772506183011,2.5876861543665526,-5.13420179054134,-5.13424695585672,39.860243598911374,41060.336604141245,25754.999458262508,25754.999458262508,66815.33606240375,75521.82972858765,75512.74962704853,25754.999458262508,101267.74908531104,101267.74908531104,101267.74908531104,127227.50697378448,123974.55339869151,3252.953575092968,0.0,89925.23692994501,55463.744163068324,38290.54751875187,25959.75788847344,64250.30540722531,19799.79840760016,1450.0,0.0,0.8867415121547628,2.8704609849404874,0.001494314320929203,1.0,1.0,-5.094999216044414,352804.027810575,1548516.157489264,4.389168023673137,1548516.157489264,4.389168023673137,0.7627112122024681,0.09191209590191414,3.957597792637005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957597792637005,1.2796535334853045,1.2799522575046198,3.0927104009613973,6553.082224561986,15440.840727695202,6479.672318058514,0.0003109280833602761,22722.17684607776,2317.017212409718,19368.17417834842,1975.004122544235,0.852390785863094,0.852390785863094,35721.48076203336,35405.22815468563,1.0111779018615394,0.8,4311.204293543145,4273.035954225843,1.0111779018615394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559703099594709,4.8676945813326045,-2.4542668851243987,7.321961466457003,3.5,3.5,1.0,0.6,0.00023342917471747744,1.000000137218505,0.00023342914268667945,198.9223205041263,0.0,6.1835478220153036e-09,0.01752417452759137,0.025260078760755963,7.986348764489311e-05,0.00015356568707258433,0.0006077512241832448,0.09191208946388053,0.09191208946388053,0.09191208946388053,0.09191944615120404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500038.8632543371,591.6203464774053,0.0,0.09191208946388053,0.09191209590191414,0.09191209590191414,0.375,0.375,0.5,7.240489684281051,0.042045629913729954,0.042045629913729954,5.5138116294983774e-12,4.5165315384565474e-05,0.039247739812310556,5.5138116294983774e-12,25959.75788847344,19799.79840760016,0.7627112122024681,1.0723361055109735,3.901300991401724,1.0399224663434827,0.6390683490747078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496049746546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99183126422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25426232569566,261.25426232569566,-11.895737674304314,244.96031377750913,277.54821087388416,129613.3761431612,129615.27817293805,-1.9020297768694179,0.0,nan,277.54821087388416,4.398210873884182,271.0306314546081,-2.1193685453918647,264.513052035333,-8.636947964667002,257.99547261605693,-15.154527383943048,251.47789319678265,-21.672106803217332,244.96031377750913,-28.18968622249085,1.0,1.0,26022.012520719443,26022.012520719443,276.8517130543053,3.701713054305344,276.8517130543053,276.8517130543053,75512.27847603697,75512.74962704853,-0.47115101155941375,0.0,8546.071908451686,8546.071908451686,0.8833602991273173,3977.38578160019,276.8517130543053,3.701713054305344,1.0,0.002,0.22152717239578446,0.004755912569855279,0.00034315409624940897,0.0016568458928472914,0.17157704812470448,0.17157704812470448,0.0,-1.0903299530601318e-11,1.0,1.0000803758334083,0.039247739806796744,0.09191209590191414,0.0,7.378993433158847e-06,9.442898170832116,0.0,1601725.2647395134,268.01579820945864,4.5165309870753845e-05,1.0,1279700.0371891833,2617.6886209414465,,,,,,,,,,,,,,,,,,,2.0,15440.840727695202,1450.0,0.375,6.173730061729009,3.5
2337.0,-30.00013406994258,4.86765334224986,34.93013474647579,25.193970382120483,6.208542193492977,-26.379266443598745,-39.88772544600067,2.5876745668641465,-5.1342239752127625,-5.1342684767789155,39.8602415549519,41060.316291429925,25754.948683999093,25754.948683999093,66815.26497542902,75521.86116110874,75512.78253271694,25754.948683999093,101267.73121671603,101267.73121671603,101267.73121671603,127227.48087638912,123974.4293423666,3253.051534022528,0.0,89925.25831091192,55463.713828824824,38290.60498009677,25959.74965967309,64250.35463976985,19799.79189671422,1450.0,0.0,0.886741409886007,2.8704587164560342,0.001494314320929203,1.0,1.0,-5.095650497683778,352803.7315352114,1548516.0696172856,4.389171460514262,1548516.0696172856,4.389171460514262,0.7627112031620247,0.09191213078962632,3.9575962659692765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575962659692765,1.2796535873268904,1.279952311317784,3.0927090778031787,6553.079420948495,15440.835173040388,6479.671704475926,0.0003109286914079878,22722.19101381425,2317.018657116778,19368.17234430901,1975.0039355242625,0.8523901736647614,0.8523901736647614,35721.46973820793,35405.22815468563,1.0111775117934345,0.8,4311.202963084202,4273.035954225843,1.0111775117934345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559692139010916,4.86765334224986,-2.454293689448532,7.321947031698392,3.5,3.5,1.0,0.6,0.00023342914268667945,1.000000148063308,0.00023342910812439353,198.9223216789983,0.0,6.371640663788896e-09,0.01805722964117773,0.025260085132396626,7.986348417619511e-05,0.00015356565851048435,0.000607750876702206,0.09191212455721136,0.09191212455721136,0.09191212455721136,0.09191936290742407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500037.8008040384,591.6206951405444,0.0,0.09191212455721136,0.09191213078962632,0.09191213078962632,0.375,0.375,0.5,7.240706829230699,0.04136767165090305,0.04136767165090305,1.5063505998114124e-11,4.450156615121159e-05,0.03861797909513598,1.5063505998114124e-11,25959.74965967309,19799.79189671422,0.7627112031620247,1.0723339658063078,3.901301482981374,1.0399205630854453,0.6390675432321163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960576449565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.992364319325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542517322561,261.2542517322561,-11.895748267743897,244.9603112258223,277.54819223869015,129613.35116660869,129615.12228772732,-1.7711211186199167,0.0,nan,277.54819223869015,4.3981922386901715,271.0306160361175,-2.1193839638824556,264.5130398335428,-8.636960166457186,257.995463630969,-15.15453636903095,251.47788742839478,-21.672112571605197,244.9603112258223,-28.189688774177682,1.0,1.0,26022.012520719443,26022.012520719443,276.8516953837683,3.7016953837683104,276.8516953837683,276.8516953837683,75512.32853068422,75512.78253271694,-0.45400203272583894,0.0,8546.071908451686,8546.071908451686,0.8833603958054115,3977.3842472991228,276.8516953837683,3.7016953837683104,1.0,0.002,0.22151991204350177,0.004755941120549634,0.0003431428343933432,0.001656857153974803,0.1715714171966716,0.1715714171966716,0.0,-1.1631853900212485e-11,1.0,1.0000790862540614,0.03861797908007247,0.09191213078962632,0.0,7.260593199754234e-06,9.291381925296902,0.0,1601725.2381952656,268.0157760247872,4.450155108770559e-05,1.0,1279700.1112266432,2617.6883181203775,,,,,,,,,,,,,,,,,,,2.0,15440.835173040388,1450.0,0.375,6.173730061729009,3.5
2338.0,-30.00013529437337,4.867612519538672,34.9301337046036,25.19396881051364,6.208522273119454,-26.37926953762168,-39.887729671876855,2.5876565160996483,-5.134246055984761,-5.1342898965088875,39.86023945396755,41060.30664304248,25754.89872132246,25754.89872132246,66815.20536436494,75521.89417779687,75512.81353282141,25754.89872132246,101267.71225414387,101267.71225414387,101267.71225414387,127227.45369917671,123974.30579421237,3253.1479049643362,0.0,89925.27625644727,55463.68905520605,38290.65244582357,25959.74144503284,64250.393890856416,19799.785392867056,1450.0,0.0,0.8867413083394988,2.870456458642744,0.001494314320929203,1.0,1.0,-5.096297223294414,352803.43665284815,1548515.9792943932,4.389174873084083,1548515.9792943932,4.389174873084083,0.762711193976686,0.09191216510062655,3.9575941686233906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575941686233906,1.2796536711686362,1.279952395134872,3.092707236176755,6553.075518763092,15440.829369774456,6479.671761015534,0.0003109295757281247,22722.207590003316,2317.020347417652,19368.172513309677,1975.0039527575348,0.8523895592711135,0.8523895592711135,35721.454593604685,35405.22815468563,1.0111769759153784,0.8,4311.201135291032,4273.035954225843,1.0111769759153784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559681353623458,4.867612519538672,-2.4543203081294056,7.3219328276680775,3.5,3.5,1.0,0.6,0.00023342910812439353,1.0000001274396817,0.0002334290783762661,198.9223226902233,0.0,6.875210158078196e-09,0.019484345587993605,0.025260092007606785,7.98634460205233e-05,0.00015356566210387025,0.0006077505688430669,0.09191215907482905,0.09191215907482905,0.09191215907482905,0.09191928008024645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500036.75512803416,591.6210382941357,0.0,0.09191215907482905,0.09191216510062655,0.09191216510062655,0.375,0.375,0.5,7.240920456397815,0.04070020828862653,0.04070020828862653,2.5579538487363607e-12,4.384052414252437e-05,0.037992673214489514,2.5579538487363607e-12,25959.74144503284,19799.785392867056,0.762711193976686,1.0723323845457482,3.901302064720592,1.039918999996567,0.6390670026520389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960661676026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99379143528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542411426425,261.2542411426425,-11.895758857357464,244.96030874549146,277.54817353979433,129613.21587187664,129614.9863535319,-1.7704816552588796,0.0,nan,277.54817353979433,4.398173539794357,271.0306005809354,-2.119399419064564,264.5130276220711,-8.636972377928885,257.99545466321155,-15.15454533678843,251.47788170435123,-21.672118295648744,244.96030874549146,-28.189691254508517,1.0,1.0,26022.012520719443,26022.012520719443,276.85167759144804,3.7016775914480604,276.85167759144804,276.85167759144804,75512.35685704598,75512.81353282141,-0.45667577543645166,0.0,8546.071908451686,8546.071908451686,0.8833605286223865,3977.3821394665074,276.85167759144804,3.7016775914480604,1.0,0.002,0.2215127692479291,0.004755969172156721,0.00034313175471000753,0.0016568682350682853,0.17156587735500375,0.17156587735500375,0.0,-1.0221707161250926e-11,1.0,1.0000778057934412,0.03799267321193156,0.09191216510062655,0.0,7.143030439810143e-06,9.140937374685967,0.0,1601725.2117747695,268.0157539440152,4.3840521584570524e-05,1.0,1279700.1849160434,2617.6880167229865,,,,,,,,,,,,,,,,,,,2.0,15440.829369774456,1450.0,0.375,6.173730061729009,3.5
2339.0,-30.000136516784394,4.867572108953167,34.93013266150702,25.193966435641073,6.208504359932053,-26.37927242911079,-39.88773012589661,2.587640272004261,-5.134267916438375,-5.1343111016242995,39.8602373339714,41060.28811023344,25754.849267236976,25754.849267236976,66815.13737747041,75521.92814238374,75512.843623082,25754.849267236976,101267.69289031897,101267.69289031897,101267.69289031897,127227.42618826298,123974.18348152908,3253.242706733895,0.0,89925.29828069481,55463.658581560936,38290.71077681542,25959.73329794401,64250.44407475943,19799.778940005213,1450.0,0.0,0.8867412079557989,2.870454223468029,0.001494314320929203,1.0,1.0,-5.096936534871588,352803.1447254996,1548515.8881531612,4.389178246577116,1548515.8881531612,4.389178246577116,0.7627111847706594,0.09191219885188284,3.9575927123246943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575927123246943,1.2796537466160323,1.2799524705618113,3.0927059157919174,6553.072721026064,15440.823956720955,6479.671210088371,0.0003109301850592389,22722.22151628953,2317.021767503636,19368.170866551518,1975.0037848349355,0.8523889643742142,0.8523889643742142,35721.44407790096,35405.22815468563,1.0111766038267687,0.8,4311.199866156996,4273.035954225843,1.0111766038267687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559670678025006,4.867572108953167,-2.4543466592734067,7.321918768226574,3.5,3.5,1.0,0.6,0.0002334290783762661,1.0000001272294774,0.00023342904867721022,198.92232369978024,0.0,5.917566605426528e-09,0.01677038375977878,0.02526009792517339,7.986344192115472e-05,0.00015356563645511136,0.0006077502436982521,0.0919121930198613,0.0919121930198613,0.0919121930198613,0.09191919809856597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500035.72621585766,591.6213759435296,0.0,0.0919121930198613,0.09191219885188284,0.09191219885188284,0.375,0.375,0.5,7.241130606051756,0.04004254080791725,0.04004254080791725,9.15179043659009e-12,4.3185185916172486e-05,0.03737456675270323,9.15179043659009e-12,25959.73329794401,19799.778940005213,0.7627111847706594,1.072330266982011,3.9013026924140917,1.0399171295956617,0.6390662150514823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496073503136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.991077473445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542307388126,261.2542307388126,-11.895769261187354,244.96030634213844,277.5481551354857,129613.1239607134,129614.86338097374,-1.7394202603339255,0.0,nan,277.5481551354857,4.398155135485695,271.0305853768207,-2.1194146231792956,264.5130156181459,-8.636984381854063,257.99544585947694,-15.154554140523032,251.47787610080798,-21.672123899192,244.96030634213844,-28.18969365786154,1.0,1.0,26022.012520719443,26022.012520719443,276.851659907279,3.7016599072790086,276.851659907279,276.851659907279,75512.39074235767,75512.843623082,-0.45288072431867477,0.0,8546.071908451686,8546.071908451686,0.8833606208442635,3977.380675886318,276.851659907279,3.7016599072790086,1.0,0.002,0.22150574265443262,0.004755996741348915,0.00034312085518160666,0.0016568791350037718,0.17156042759080334,0.17156042759080334,0.0,-9.814621337866924e-12,1.0,1.0000765400717546,0.03737456674355144,0.09191219885188284,0.0,7.026821166788558e-06,8.992224859124903,0.0,1601725.185616551,268.0157320835616,4.318517676438205e-05,1.0,1279700.2578670415,2617.687718345778,,,,,,,,,,,,,,,,,,,2.0,15440.823956720955,1450.0,0.375,6.173730061729009,3.5
2340.0,-30.000138363589464,4.867532075018293,34.93013160077936,25.193955504242354,6.208479287456175,-26.37927659850295,-39.887734526395775,2.587617521765359,-5.1342910824293995,-5.134333583947641,39.86023473815863,41060.29113649006,25754.80407183728,25754.80407183728,66815.09520832734,75521.9714847682,75512.86141773537,25754.80407183728,101267.66548957265,101267.66548957265,101267.66548957265,127227.39002158302,123974.0541414623,3253.3358801207273,0.0,89925.32990341913,55463.650057382474,38290.75538448517,25959.72453201037,64250.47991649554,19799.771975347245,1450.0,0.0,0.8867411027878491,2.8704518535093,0.001494314320929203,1.0,1.0,-5.097601907473575,352802.83521495166,1548515.7765577377,4.389181780850134,1548515.7765577377,4.389181780850134,0.7627111740316266,0.09191223211611112,3.9575920305456274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575920305456274,1.2796538522572993,1.2799525761897328,3.0927051276909503,6553.071051134683,15440.81852222165,6479.66984050017,0.0003109305052951384,22722.233421068733,2317.0229814532727,19368.166772760735,1975.0033673844518,0.8523883376183431,0.8523883376183431,35721.43915488134,35405.22815468563,1.0111764296302075,0.8,4311.199272000682,4273.035954225843,1.0111764296302075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559660921744318,4.867532075018293,-2.4543738444805783,7.321905919498871,3.5,3.5,1.0,0.6,0.00023342904867721022,1.0000001922168809,0.00023342900380821522,198.92232522500777,0.0,5.907805206809112e-09,0.016742719956097024,0.0252601038329786,7.986340218882263e-05,0.0001535656464883876,0.0006077501787080299,0.09191222646560819,0.09191222646560819,0.09191222646560819,0.09191911130484463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500034.7124834681,591.6217085858857,0.0,0.09191222646560819,0.09191223211611112,0.09191223211611112,0.375,0.375,0.5,7.241337146970055,0.039388278351793815,0.039388278351793815,-5.7411853049416095e-12,4.2501518237259006e-05,0.03673167647406217,-5.7411853049416095e-12,25959.72453201037,19799.771975347245,0.7627111740316266,1.0723290967805523,3.901303938403634,1.0399158931600971,0.6390659056532326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960808265691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99104980964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542197793811,261.2542197793811,-11.89578022061886,244.96030382883413,277.54813572992697,129612.97204672427,129614.8043582847,-1.8323115604213136,0.0,nan,277.54813572992697,4.398135729926992,271.0305693497128,-2.1194306502871996,264.51300296948926,-8.636997030510713,257.9954365892709,-15.154563410729054,251.47787020905255,-21.672129790947423,244.96030382883413,-28.18969617116585,1.0,1.0,26022.012520719443,26022.012520719443,276.85163950715827,3.7016395071582906,276.85163950715827,276.85163950715827,75512.41469242408,75512.86141773537,-0.4467253112961771,0.0,8546.071908451686,8546.071908451686,0.8833606640187462,3977.3799906983554,276.85163950715827,3.7016395071582906,1.0,0.002,0.2214988369212897,0.004756023549107512,0.0003431101419640168,0.0016568898477192218,0.1715550709820084,0.1715550709820084,0.0,-1.0316761334117075e-11,1.0,1.000075223595324,0.036731676479803355,0.09191223211611112,0.0,6.905952119013648e-06,8.837549241659968,0.0,1601725.157912021,268.0157089175706,4.250152397844431e-05,1.0,1279700.335212026,2617.6874019967754,,,,,,,,,,,,,,,,,,,2.0,15440.81852222165,1450.0,0.375,6.173730061729009,3.5
2341.0,-30.000139545210608,4.8674924580320384,34.930130545749186,25.19396577207374,6.208470079817505,-26.37927858270758,-39.88773861257357,2.587609117064075,-5.134311895376811,-5.134353768989197,39.860232780013554,41060.27761429261,25754.754034579677,25754.754034579677,66815.03164887229,75522.00258867227,75512.89483059506,25754.754034579677,101267.64886517473,101267.64886517473,101267.64886517473,127227.3656640245,123973.93811028826,3253.427553736241,0.0,89925.34898279293,55463.62433029851,38290.805169438245,25959.716798849768,64250.52196828801,19799.765854051315,1450.0,0.0,0.8867410070160886,2.8704497259187276,0.001494314320929203,1.0,1.0,-5.098210864900466,352802.5573312702,1548515.6923726362,4.389184999355405,1548515.6923726362,4.389184999355405,0.7627111654364661,0.0919122647128041,3.9575896045174903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575896045174903,1.2796538913544484,1.279952615238589,3.0927031373526974,6553.066833846759,15440.81173824079,6479.669659724212,0.00031093145091711004,22722.25217090356,2317.024893404329,19368.166232409298,1975.0033122839397,0.8523876104680654,0.8523876104680654,35721.4216369116,35405.22815468563,1.0111758097728671,0.8,4311.197157767321,4273.035954225843,1.0111758097728671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55965012025715,4.8674924580320384,-2.4543992362336837,7.321891694265722,3.5,3.5,1.0,0.6,0.00023342900380821522,1.0000001229840252,0.00023342897510018025,198.92232620087745,0.0,8.925444814727866e-09,0.025294710604938774,0.025260112758423412,7.986336529453009e-05,0.00015356563851368513,0.000607749774592851,0.09191225926189836,0.09191225926189836,0.09191225926189836,0.09191903324638356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500033.7179616651,591.622034953712,0.0,0.09191225926189836,0.0919122647128041,0.0919122647128041,0.375,0.375,0.5,7.241540364001675,0.03874630526883038,0.03874630526883038,8.469669410260394e-12,4.187361236063225e-05,0.03614290408870602,8.469669410260394e-12,25959.716798849768,19799.765854051315,0.7627111654364661,1.0723273494145487,3.9013043712302498,1.0399142232937817,0.6390652769258223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960918907314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99960180029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25420986809485,261.25420986809485,-11.89579013190513,244.9603014846902,277.5481182514992,129612.95148231,129614.60855398227,-1.657071672250836,0.0,nan,277.5481182514992,4.398118251499227,271.0305548981395,-2.1194451018604923,264.512991544775,-8.637008455224986,257.9954281914135,-15.154571808586468,251.4778648380516,-21.672135161948376,244.9603014846902,-28.18969851530977,1.0,1.0,26022.012520719443,26022.012520719443,276.85162323184977,3.701623231849794,276.85162323184977,276.85162323184977,75512.47479395842,75512.89483059506,-0.4200366366421804,0.0,8546.071908451686,8546.071908451686,0.8833608176498984,3977.377552540078,276.85162323184977,3.701623231849794,1.0,0.002,0.2214920418764437,0.004756050267746847,0.0003430996018399474,0.0016569003890538553,0.17154980091997368,0.17154980091997368,0.0,-9.10619756683273e-12,1.0,1.0000740179355134,0.03614290408023635,0.0919122647128041,0.0,6.7952578492313855e-06,8.695894219387396,0.0,1601725.1330013946,268.01568810462317,4.187360389096284e-05,1.0,1279700.404653665,2617.6871179733034,,,,,,,,,,,,,,,,,,,2.0,15440.81173824079,1450.0,0.375,6.173730061729009,3.5
2342.0,-30.000140601064995,4.867453248405072,34.93012949206197,25.193963082879804,6.208449909436096,-26.379281550017215,-39.887739066593326,2.587590858151224,-5.134332752255489,-5.134373995876461,39.860230707952724,41060.254213265616,25754.705154024945,25754.705154024945,66814.95936729056,75522.03399571609,75512.92499851565,25754.705154024945,101267.6301525406,101267.6301525406,101267.6301525406,127227.339161792,123973.8214298825,3253.517731909499,0.0,89925.36551403803,55463.58601915951,38290.86610542057,25959.709009251394,64250.57511467197,19799.759681229385,1450.0,0.0,0.8867409114434758,2.870447593924976,0.001494314320929203,1.0,1.0,-5.09882015276844,352802.2788711424,1548515.6032946324,4.389188211168592,1548515.6032946324,4.389188211168592,0.7627111565146298,0.09191229677490853,3.9575876065510722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575876065510722,1.2796539761501762,1.2799527000173734,3.092701371082695,6553.063091332571,15440.806325730377,6479.669786327575,0.0003109323020653623,22722.26781920956,2317.0264890874623,19368.166610835222,1975.003350872645,0.8523870401026276,0.8523870401026276,35721.40720990697,35405.22815468563,1.011175299286558,0.8,4311.195416580702,4273.035954225843,1.011175299286558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559639568466143,4.867453248405072,-2.4544245494698242,7.321877797874896,3.5,3.5,1.0,0.6,0.00023342897510018025,1.0000001098941276,0.0002334289494477095,198.9223270728797,0.0,5.710669097420232e-09,0.01618403622208894,0.02526011846909251,7.986336119516593e-05,0.00015356561390501432,0.0006077493703828917,0.09191229149652781,0.09191229149652781,0.09191229149652781,0.09191895506757984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500032.73894235084,591.6223562266941,0.0,0.09191229149652781,0.09191229677490853,0.09191229677490853,0.375,0.375,0.5,7.241740268577001,0.03811492938075389,0.03811492938075389,-1.6711965145077556e-11,4.124362095581091e-05,0.03555384310800491,-1.6711965145077556e-11,25959.709009251394,19799.759681229385,0.7627111565146298,1.072325031777043,3.9013048687737037,1.0399122381090251,0.6390643840927936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960989697936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99049112591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25419982920334,261.25419982920334,-11.895800170796633,244.96029920101236,277.5481004573938,129612.80695721223,129614.48536335838,-1.6784061461404067,0.0,nan,277.5481004573938,4.398100457393809,271.03054020612,-2.119459793879969,264.5129799548398,-8.63702004516017,257.99541970356506,-15.154580296434915,251.4778594522891,-21.67214054771088,244.96029920101236,-28.189700798987616,1.0,1.0,26022.012520719443,26022.012520719443,276.85160653499605,3.701606534996074,276.85160653499605,276.85160653499605,75512.49670287923,75512.92499851565,-0.4282956364186248,0.0,8546.071908451686,8546.071908451686,0.8833609441735164,3977.3755445838274,276.85160653499605,3.701606534996074,1.0,0.002,0.22148535757269439,0.004756076483662078,0.000343089233229169,0.0016569107578245017,0.17154461661458448,0.17154461661458448,0.0,-8.946329354414528e-12,1.0,1.0000728116816244,0.03555384312471688,0.09191229677490853,0.0,6.68450924417232e-06,8.554169649824914,0.0,1601725.108037123,268.0156672477445,4.1243637667776056e-05,1.0,1279700.4742393915,2617.686833360556,,,,,,,,,,,,,,,,,,,2.0,15440.806325730377,1450.0,0.375,6.173730061729009,3.5
2343.0,-30.00014160133405,4.86741444203648,34.93012843941692,25.193960253987484,6.208433551791244,-26.379284086023755,-39.887743222620315,2.5875760362549505,-5.134353389772741,-5.134394009792581,39.86022862983418,41060.25678930061,25754.656763459832,25754.656763459832,66814.91355276044,75522.069038204,75512.95448076888,25754.656763459832,101267.61124422871,101267.61124422871,101267.61124422871,127227.31253563639,123973.70610160028,3253.606434036102,0.0,89925.39088939171,55463.57891291568,38290.902196084484,25959.701291407677,64250.60348749216,19799.753563537703,1450.0,0.0,0.886740816978471,2.8704454843886387,0.001494314320929203,1.0,1.0,-5.09942169593478,352802.0033436728,1548515.5139549074,4.3891913857599665,1548515.5139549074,4.3891913857599665,0.7627111476082802,0.09191232831325921,3.957586629079057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957586629079057,1.2796540449889857,1.2799527688394248,3.0927004408547942,6553.061120291274,15440.801155033296,6479.668757209875,0.0003109327045752386,22722.27984313704,2317.0277151868418,19368.16353473355,1975.0030371975702,0.8523864536675638,0.8523864536675638,35721.400151733105,35405.22815468563,1.0111750495395768,0.8,4311.194564733892,4273.035954225843,1.0111750495395768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559629122448651,4.86741444203648,-2.45444959874812,7.3218640407846,3.5,3.5,1.0,0.6,0.0002334289494477095,1.0000001041087707,0.00023342892514571103,198.9223278989755,0.0,5.102849179092874e-09,0.014461474573549205,0.025260123571941687,7.986332367021948e-05,0.00015356562577749,0.0006077492672631526,0.0919123232047331,0.0919123232047331,0.0919123232047331,0.09191887772274751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500031.77575136337,591.6226723032647,0.0,0.0919123232047331,0.09191232831325921,0.09191232831325921,0.375,0.375,0.5,7.241936901612357,0.03749344791714293,0.03749344791714293,-1.1368683772161603e-12,4.0620019831294485e-05,0.03497231385779287,-1.1368683772161603e-12,25959.701291407677,19799.753563537703,0.7627111476082802,1.072324088344393,3.9013055144507813,1.0399110658278483,0.6390641419779648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961052953907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98876856426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25419003757196,261.25419003757196,-11.895809962428018,244.96029701106852,277.5480830640753,129612.74064034484,129614.37770683444,-1.6370664896163873,0.0,nan,277.5480830640753,4.398083064075308,271.0305258534757,-2.119474146524283,264.51296864287065,-8.637031357129331,257.9954114322715,-15.154588567728467,251.47785422166987,-21.672145778330105,244.96029701106852,-28.189702988931458,1.0,1.0,26022.012520719443,26022.012520719443,276.8515899708816,3.701589970881628,276.8515899708816,276.8515899708816,75512.5316017792,75512.95448076888,-0.42287898967333604,0.0,8546.071908451686,8546.071908451686,0.8833610060730999,3977.3745622244523,276.8515899708816,3.701589970881628,1.0,0.002,0.2214787825951836,0.004756102250676157,0.00034307903412107634,0.0016569209572088834,0.17153951706053816,0.17153951706053816,0.0,-8.670040380076571e-12,1.0,1.0000716208476759,0.03497231385892974,0.09191232831325921,0.0,6.575176611658088e-06,8.414257080866612,0.0,1601725.083335002,268.01564661022724,4.062002096816286e-05,1.0,1279700.543092295,2617.686551745161,,,,,,,,,,,,,,,,,,,2.0,15440.801155033296,1450.0,0.375,6.173730061729009,3.5
2344.0,-30.000142545328202,4.867376007325851,34.93012737344792,25.193956272583478,6.208410988111411,-26.379287191979405,-39.887747483421094,2.5875556342452106,-5.134375153179008,-5.134415125346159,39.86022613931068,41060.24476730027,25754.61216663042,25754.61216663042,66814.85693393069,75522.09647653643,75512.97317563834,25754.61216663042,101267.58534226877,101267.58534226877,101267.58534226877,127227.2783813097,123973.58477124249,3253.6936100672133,0.0,89925.40084757376,55463.549394228095,38290.94605927297,25959.69303904094,64250.639098313906,19799.747003687375,1450.0,0.0,0.886740718394319,2.8704432585959463,0.001494314320929203,1.0,1.0,-5.100045286081752,352801.7126503304,1548515.4068853026,4.389194698779908,1548515.4068853026,4.389194698779908,0.7627111373740212,0.09191235938957405,3.9575841889508285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575841889508285,1.2796541397214438,1.2799528635628974,3.0926983050375774,6553.056594750882,15440.796079998494,6479.669604520341,0.0003109337627886741,22722.29636924372,2317.0294003807335,19368.16606740123,1975.0032954577998,0.8523859451819075,0.8523859451819075,35721.38253194399,35405.22815468563,1.0111744260796216,0.8,4311.19243821201,4273.035954225843,1.0111744260796216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596194953806695,4.867376007325851,-2.4544753549002816,7.321851362226132,3.5,3.5,1.0,0.6,0.00023342892514571103,1.0000000982516328,0.00023342890221094025,198.92232867859533,0.0,4.834210105491608e-09,0.013700151438963217,0.025260128406151793,7.98632851992834e-05,0.00015356563994642765,0.0006077489486180978,0.09191235444585147,0.09191235444585147,0.09191235444585147,0.09191879622812196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500030.8269499673,591.622983635408,0.0,0.09191235444585147,0.09191235938957405,0.09191235938957405,0.375,0.375,0.5,7.242130152501422,0.03687615561204893,0.03687615561204893,1.233502189279534e-11,3.997216714424212e-05,0.03436983926440007,1.233502189279534e-11,25959.69303904094,19799.747003687375,0.7627111373740212,1.072322546007104,3.901306093675923,1.0399096082405206,0.6390636006666242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961112879772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.988007241125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541798891758,261.2541798891758,-11.895820110824161,244.96029485111904,277.54806492723486,129612.55351015819,129614.25022425702,-1.6967140988156753,0.0,nan,277.54806492723486,4.398064927234884,271.03051091200933,-2.119489087990644,264.51295689678375,-8.637043103216229,257.99540288156567,-15.15459711843431,251.4778488663423,-21.672151133657678,244.96029485111904,-28.189705148880932,1.0,1.0,26022.012520719443,26022.012520719443,276.8515710428675,3.7015710428674993,276.8515710428675,276.8515710428675,75512.55076649455,75512.97317563834,-0.4224091437936295,0.0,8546.071908451686,8546.071908451686,0.8833611605971259,3977.3721098955825,276.8515710428675,3.7015710428674993,1.0,0.002,0.2214723208814939,0.00475612732272143,0.0003430690096811802,0.0016569309817998348,0.1715345048405901,0.1715345048405901,0.0,-8.518984996597201e-12,1.0,1.000070387119166,0.03436983925206505,0.09191235938957405,0.0,6.461905896127581e-06,8.2693049540968,0.0,1601725.0572995895,268.01562484682097,3.997215480922023e-05,1.0,1279700.6157351094,2617.686254628687,,,,,,,,,,,,,,,,,,,2.0,15440.796079998494,1450.0,0.375,6.173730061729009,3.5
2345.0,-30.000143559328908,4.867337972057442,34.93012631080988,25.193957215547584,6.208398676439581,-26.379289335753857,-39.88774776281787,2.5875444526503992,-5.13439517895489,-5.134434545069544,39.86022410257777,41060.22944968168,25754.564231601984,25754.564231601984,66814.79368128367,75522.126529613,75513.00286697374,25754.564231601984,101267.56709857572,101267.56709857572,101267.56709857572,127227.25264137672,123973.47328525205,3253.7793561246694,0.0,89925.42208204686,55463.52527834169,38290.9964485613,25959.685542801002,64250.681991362304,19799.74106039226,1450.0,0.0,0.8867406268068079,2.8704412116908236,0.001494314320929203,1.0,1.0,-5.100626671811824,352801.44530163635,1548515.3193243004,4.3891977766711205,1548515.3193243004,4.3891977766711205,0.7627111286747854,0.09191238986403907,3.9575830012087634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575830012087634,1.2796541916606197,1.279952915484848,3.092697251335511,6553.054362082644,15440.79110325592,6479.668854553226,0.0003109342360827218,22722.308554130377,2317.0306428933814,19368.16382569934,1975.0030668678235,0.8523853894316854,0.8523853894316854,35721.37395544117,35405.22815468563,1.0111741226080229,0.8,4311.191403118979,4273.035954225843,1.0111741226080229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559609147699372,4.867337972057442,-2.454499762584203,7.321837734641645,3.5,3.5,1.0,0.6,0.00023342890221094025,1.0000001055379668,0.0002334288775753311,198.92232951603177,0.0,4.562238011614075e-09,0.012929382524914289,0.025260132968389803,7.986328267660001e-05,0.00015356561953434024,0.0006077486854391973,0.09191238509330811,0.09191238509330811,0.09191238509330811,0.09191872118720593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500029.8957167348,591.6232892230319,0.0,0.09191238509330811,0.09191238986403907,0.09191238986403907,0.375,0.375,0.5,7.242320233968279,0.03626933159461032,0.03626933159461032,-9.555378710501827e-11,3.9366114663152985e-05,0.033807873257728716,-9.555378710501827e-11,25959.685542801002,19799.74106039226,0.7627111286747854,1.0723207348453432,3.901306531399818,1.0399079295417608,0.6390629356308111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961169434222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98723647221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25417037451876,261.25417037451876,-11.895829625481213,244.96029279681716,277.54804795222105,129612.52714676288,129614.11790598284,-1.5907592199867868,0.0,nan,277.54804795222105,4.398047952221077,271.0304969211414,-2.1195030788585996,264.5129458900562,-8.63705410994379,257.9953948589786,-15.154605141021364,251.47784382789794,-21.672156172102035,244.96029279681716,-28.18970720318282,1.0,1.0,26022.012520719443,26022.012520719443,276.85155509741105,3.701555097411074,276.85155509741105,276.85155509741105,75512.59387016592,75513.00286697374,-0.4089968078187667,0.0,8546.071908451686,8546.071908451686,0.8833612358123015,3977.370916214807,276.85155509741105,3.701555097411074,1.0,0.002,0.2214659648170711,0.004756152220964675,0.00034305915010145427,0.0016569408422574662,0.17152957505072713,0.17152957505072713,0.0,-7.64107960932181e-12,1.0,1.000069236340287,0.0338078733532825,0.09191238986403907,0.0,6.356251269559178e-06,8.134099088077624,0.0,1601725.033328488,268.0156048210451,3.936621021694009e-05,1.0,1279700.6825442482,2617.685981372593,,,,,,,,,,,,,,,,,,,2.0,15440.79110325592,1450.0,0.375,6.173730061729009,3.5
2346.0,-30.000144430314677,4.867300330944702,34.93012524979179,25.193954177107685,6.20838138636074,-26.37929184864776,-39.88775195376945,2.5875288044934304,-5.134415054930798,-5.134453818384298,39.860222023345635,41060.23036022235,25754.516934522173,25754.516934522173,66814.74729474452,75522.16045823332,75513.03106650682,25754.516934522173,101267.548001029,101267.548001029,101267.548001029,127227.22608283906,123973.36239622373,3253.863686615324,0.0,89925.44514962503,55463.515288815805,38291.03317867691,25959.678081810052,64250.71126048696,19799.735141461002,1450.0,0.0,0.8867405361202637,2.8704391802506177,0.001494314320929203,1.0,1.0,-5.1012034345733355,352801.1799704491,1548515.2299349632,4.389200824284851,1548515.2299349632,4.389200824284851,0.7627111198784348,0.09191241982194105,3.957581811723857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957581811723857,1.279654264331906,1.279952988141572,3.0926961461657525,6553.052020360543,15440.785958255034,6479.668103292511,0.0003109347339683594,22722.321212218983,2317.0319336591992,19368.16158013079,1975.0028378835575,0.8523848157606149,0.8523848157606149,35721.36536635305,35405.22815468563,1.011173818691123,0.8,4311.190366507037,4273.035954225843,1.011173818691123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559598937731335,4.867300330944702,-2.454523957476669,7.321824288421372,3.5,3.5,1.0,0.6,0.0002334288775753311,1.0000000906528628,0.000233428856414337,198.92233023535593,0.0,4.90057276019408e-09,0.013888223202390023,0.025260137868962564,7.986324483635307e-05,0.00015356563273897803,0.0006077485550336451,0.09191241521046398,0.09191241521046398,0.09191241521046398,0.0919186467349221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500028.97947649495,591.623589886667,0.0,0.09191241521046398,0.09191241982194105,0.09191241982194105,0.375,0.375,0.5,7.2425071796825184,0.035672323060850886,0.035672323060850886,-7.469225238310173e-11,3.87634535172765e-05,0.03325038381098011,-7.469225238310173e-11,25959.678081810052,19799.735141461002,0.7627111198784348,1.0723197300167788,3.90130713769213,1.0399067338548575,0.6390626586802263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496123018275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98819531289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25416093879227,261.25416093879227,-11.89583906120771,244.9602908083988,277.5480310691868,129612.43601440208,129614.01357694545,-1.5775625433768004,0.0,nan,277.5480310691868,4.3980310691868,271.0304830170296,-2.1195169829703673,264.5129349648685,-8.637065035131457,257.9953869127136,-15.15461308728635,251.47783886055618,-21.6721611394438,244.9602908083988,-28.189709191601168,1.0,1.0,26022.012520719443,26022.012520719443,276.85153912380326,3.701539123803286,276.85153912380326,276.85153912380326,75512.62306041428,75513.03106650682,-0.4080060925480211,0.0,8546.071908451686,8546.071908451686,0.8833613111378413,3977.369720782476,276.85153912380326,3.701539123803286,1.0,0.002,0.22145971356053598,0.004756176678319122,0.00034304945297798726,0.0016569505401795367,0.17152472648899364,0.17152472648899364,0.0,-6.8424762383889615e-12,1.0,1.0000680947252734,0.03325038388567236,0.09191241982194105,0.0,6.251438196612641e-06,7.999970141590024,0.0,1601725.009534829,268.0155849450692,3.8763528209528886e-05,1.0,1279700.7488492536,2617.685710178494,,,,,,,,,,,,,,,,,,,2.0,15440.785958255034,1450.0,0.375,6.173730061729009,3.5
2347.0,-30.000145347543295,4.867263081363171,34.93012419067307,25.193954386655264,6.208366301611614,-26.379294182627916,-39.88775230301542,2.587515136502657,-5.134434653761559,-5.134472822029763,39.860219955400154,41060.20909575403,25754.469951236802,25754.469951236802,66814.67904699083,75522.18689740029,75513.05904498794,25754.469951236802,101267.52899622475,101267.52899622475,101267.52899622475,127227.199714916,123973.25309192181,3253.9466229941922,0.0,89925.45936067829,55463.48180889675,38291.08616864615,25959.670718691246,64250.7568873374,19799.729299071398,1450.0,0.0,0.8867404467670145,2.870437177251621,0.001494314320929203,1.0,1.0,-5.10177162898259,352800.9183522469,1548515.1410333454,4.389203827092258,1548515.1410333454,4.389203827092258,0.7627111111550184,0.09191244927816754,3.9575800004796315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575800004796315,1.2796543278064156,1.2799530516038191,3.092694577342397,6553.048696212106,15440.78109515792,6479.668189441325,0.00031093548886199784,22722.335202265003,2317.0333602468736,19368.161837635358,1975.002864141716,0.8523843022835392,0.8523843022835392,35721.352287635236,35405.22815468563,1.0111733559128844,0.8,4311.188788044352,4273.035954225843,1.0111733559128844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559588795501757,4.867263081363171,-2.454547850047434,7.321810931410605,3.5,3.5,1.0,0.6,0.000233428856414337,1.0000000954658606,0.0002334288341298525,198.92233099287085,0.0,4.209394256382589e-09,0.011929423322588258,0.02526014207835682,7.986324168299987e-05,0.00015356561473133713,0.0006077482056221002,0.09191244482041332,0.09191244482041332,0.09191244482041332,0.09191857333161814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500028.07826718333,591.6238856165658,0.0,0.09191244482041332,0.09191244927816754,0.09191244927816754,0.375,0.375,0.5,7.242691035744088,0.03508478321128905,0.03508478321128905,-2.7398527890909463e-11,3.816826819047492e-05,0.032701193047159904,-2.7398527890909463e-11,25959.670718691246,19799.729299071398,0.7627111111550184,1.072317690726029,3.901307452860594,1.0399049331691022,0.639061873897492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961282363288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98623651301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25415176392704,261.25415176392704,-11.895848236072936,244.9602888859471,277.5480146419087,129612.34778730488,129613.88173633617,-1.5339490312829431,0.0,nan,277.5480146419087,4.3980146419087305,271.03046949071455,-2.1195305092854255,264.51292433952113,-8.637075660478843,257.9953791883313,-15.154620811668678,251.47783403713956,-21.67216596286042,244.9602888859471,-28.18971111405287,1.0,1.0,26022.012520719443,26022.012520719443,276.8515233939989,3.7015233939989116,276.8515233939989,276.8515233939989,75512.65430800404,75513.05904498794,-0.40473698389541823,0.0,8546.071908451686,8546.071908451686,0.8833614258370195,3977.3679004820297,276.8515233939989,3.7015233939989116,1.0,0.002,0.22145356555122847,0.004756200722602413,0.00034303991598071376,0.0016569600777322543,0.17151995799035688,0.17151995799035688,0.0,-6.287032092849865e-12,1.0,1.0000669701012905,0.03270119307455843,0.09191244927816754,0.0,6.1481853067717916e-06,7.867837743090854,0.0,1601724.9860715368,268.0155653462384,3.816829558900281e-05,1.0,1279700.8142264332,2617.685442779327,,,,,,,,,,,,,,,,,,,2.0,15440.78109515792,1450.0,0.375,6.173730061729009,3.5
