time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2348.0,-30.00014613176331,4.867226217798685,34.93012313196436,25.193950929120206,6.208349276736367,-26.379296590912375,-39.88775642411781,2.587499735695696,-5.134454120099861,-5.134491696694656,39.86021784830096,41060.21168211018,25754.423629820354,25754.423629820354,66814.63531193053,75522.22058842923,75513.08560643533,25754.423629820354,101267.50923625569,101267.50923625569,101267.50923625569,127227.17262220947,123973.14444474186,3254.0281774676155,0.0,89925.48274344091,55463.47405065677,38291.12076976016,25959.663385953787,64250.78415571395,19799.723477507978,1450.0,0.0,0.8867403582130392,2.8704351878545697,0.001494314320929203,1.0,1.0,-5.102335066169246,352800.6585097022,1548515.050447654,4.389206803039652,1548515.050447654,4.389206803039652,0.7627111023412261,0.0919124782476627,3.9575789433471362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575789433471362,1.2796543993249692,1.27995312311055,3.092693578387102,6553.046579545708,15440.77611571868,6479.667355032989,0.00031093593240656936,22722.347180113637,2317.0345816475187,19368.159343533003,1975.0026098140552,0.8523837431937409,0.8523837431937409,35721.34465424244,35405.22815468563,1.0111730858124157,0.8,4311.1878667747105,4273.035954225843,1.0111730858124157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559578796149086,4.867226217798685,-2.454571544765736,7.3217977625644215,3.5,3.5,1.0,0.6,0.0002334288341298525,1.0000000816222203,0.00023342881507687434,198.92233164053746,0.0,4.43288160294332e-09,0.012562786462741369,0.025260146511238424,7.986320447344115e-05,0.00015356562965641136,0.0006077481023500581,0.0919124739235423,0.0919124739235423,0.0919124739235423,0.09191850044674718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500027.19171258836,591.6241765337082,0.0,0.0919124739235423,0.0919124782476627,0.0919124782476627,0.375,0.375,0.5,7.242871829189956,0.03450579345553706,0.03450579345553706,8.86757334228605e-12,3.757659482062081e-05,0.03215663052543505,8.86757334228605e-12,25959.663385953787,19799.723477507978,0.7627111023412261,1.0723167892890948,3.9013080683106316,1.0399038111348649,0.6390616429302928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961337314225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98686987615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25414263821114,261.25414263821114,-11.895857361788842,244.9602870228049,277.5479982536209,129612.25913862254,129613.78487049576,-1.5257318732394742,0.0,nan,277.5479982536209,4.397998253620926,271.0304560074523,-2.1195439925476762,264.5129137612906,-8.6370862387094,257.9953715151303,-15.154628484869704,251.47782926896787,-21.67217073103211,244.9602870228049,-28.189712977195086,1.0,1.0,26022.012520719443,26022.012520719443,276.8515076273639,3.701507627363924,276.8515076273639,276.8515076273639,75512.68310742147,75513.08560643533,-0.40249901385686826,0.0,8546.071908451686,8546.071908451686,0.8833614927811788,3977.366838063872,276.8515076273639,3.701507627363924,1.0,0.002,0.22144751991737227,0.0047562243291437035,0.00034303053765922533,0.0016569694549179142,0.17151526882961265,0.17151526882961265,0.0,-7.422860503342177e-12,1.0,1.0000658549522359,0.032156630516567475,0.0919124782476627,0.0,6.045802519491926e-06,7.736818799421037,0.0,1601724.9627661204,268.0155458799001,3.757658595304747e-05,1.0,1279700.8791599134,2617.6851771949764,,,,,,,,,,,,,,,,,,,2.0,15440.77611571868,1450.0,0.375,6.173730061729009,3.5
2349.0,-30.000146971032542,4.867189738115506,34.93012207452937,25.193950824346416,6.208334594366396,-26.379298814491374,-39.887756773363776,2.5874864376508815,-5.1344732933116575,-5.134510286741378,39.860215766943604,41060.19231588253,25754.377564006474,25754.377564006474,66814.56987988901,75522.24701563283,75513.11226041755,25754.377564006474,101267.48982442402,101267.48982442402,101267.48982442402,127227.14598597764,123973.03761313131,3254.1083728463213,0.0,89925.49764552347,55463.443174411535,38291.17163456882,25959.656161553612,64250.82779612243,19799.717741582335,1450.0,0.0,0.8867402710160522,2.870433228459226,0.001494314320929203,1.0,1.0,-5.102889024486728,352800.4025851071,1548514.9609685051,4.389209733384452,1548514.9609685051,4.389209733384452,0.7627110936432903,0.09191250672449121,3.9575772897965935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575772897965935,1.2796544610782947,1.279953184853909,3.092692136955284,6553.043525324652,15440.77139900189,6479.667316806183,0.00031093662109632974,22722.36043939532,2317.0359337179693,19368.159229270525,1975.002598162525,0.8523832407697667,0.8523832407697667,35721.33271420493,35405.22815468563,1.011172663325378,0.8,4311.186425738676,4273.035954225843,1.011172663325378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559568851973059,4.867189738115506,-2.4545949282687083,7.3217846663842145,3.5,3.5,1.0,0.6,0.00023342881507687434,1.0000000873517854,0.00023342879468645237,198.92233233366778,0.0,3.7900628407201996e-09,0.010741038090601045,0.025260150301301264,7.986320132008925e-05,0.00015356561375678507,0.000607747785497528,0.09191250254323591,0.09191250254323591,0.09191250254323591,0.09191842866328219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500026.3198827449,591.6244626183604,0.0,0.09191250254323591,0.09191250672449121,0.09191250672449121,0.375,0.375,0.5,7.243049610636632,0.03393542782970371,0.03393542782970371,1.1880274541908875e-11,3.699342971685837e-05,0.0316212622546459,1.1880274541908875e-11,25959.656161553612,19799.717741582335,0.7627110936432903,1.07231485909441,3.9013083975137746,1.0399020864276134,0.6390609074512271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961384296647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985048127775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541337606579,261.2541337606579,-11.89586623934207,244.96028521997457,277.54798230134423,129612.17617595087,129613.66041735506,-1.484241404178609,0.0,nan,277.54798230134423,4.397982301344257,271.03044288506527,-2.1195571149347074,264.5129034687931,-8.63709653120685,257.9953640525223,-15.154635947477686,251.4778246362478,-21.67217536375219,244.96028521997457,-28.18971478002541,1.0,1.0,26022.012520719443,26022.012520719443,276.8514921561749,3.701492156174936,276.8514921561749,276.8514921561749,75512.71449718099,75513.11226041755,-0.39776323655678425,0.0,8546.071908451686,8546.071908451686,0.8833615974942075,3977.3651762455765,276.8514921561749,3.701492156174936,1.0,0.002,0.22144157493201616,0.004756247541449765,0.0003430213154489158,0.001656978677385504,0.1715106577244579,0.1715106577244579,0.0,-7.165580195173105e-12,1.0,1.0000647586284772,0.031621262242765624,0.09191250672449121,0.0,5.94514830810564e-06,7.608011896837457,0.0,1601724.9398110954,268.0155267066883,3.699341783658383e-05,1.0,1279700.943114348,2617.6849156150583,,,,,,,,,,,,,,,,,,,2.0,15440.77139900189,1450.0,0.375,6.173730061729009,3.5
2350.0,-30.00014760382138,4.867153607496456,34.93012100233899,25.19394230274486,6.208311159935917,-26.37930172744912,-39.88776096431536,2.58746528317916,-5.134493769621997,-5.134530151200322,39.86021322567827,41060.19346330487,25754.335678644202,25754.335678644202,66814.52914194908,75522.281830073,75513.12694794888,25754.335678644202,101267.46262659309,101267.46262659309,101267.46262659309,127227.11095170472,123972.9238018944,3254.1871498103183,0.0,89925.51870757918,55463.43051219206,38291.20910598568,25959.64832511163,64250.85743109731,19799.711500220295,1450.0,0.0,0.8867401789916015,2.870431134582063,0.001494314320929203,1.0,1.0,-5.103469166872287,352800.12911596143,1548514.8517166795,4.389212825961581,1548514.8517166795,4.389212825961581,0.7627110834574511,0.09191253478764282,3.957576003194894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957576003194894,1.279654559294828,1.279953283067276,3.0926908941548827,6553.040891979734,15440.766549095466,6479.666913958445,0.00031093719943488696,22722.37314835738,2317.0372296714354,19368.158025131674,1975.002475374534,0.8523827110255785,0.8523827110255786,35721.32342384863,35405.22815468563,1.0111723345948511,0.8,4311.185304491093,4273.035954225843,1.0111723345948511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559559810226472,4.867153607496456,-2.454619151179934,7.32177275867639,3.5,3.5,1.0,0.6,0.00023342879468645237,1.0000000658611505,0.00023342877931256442,198.92233285627142,0.0,4.056110294078511e-09,0.011495016573418499,0.02526015435741156,7.986316347987832e-05,0.00015356563120657405,0.0006077476569786145,0.0919125307439585,0.0919125307439585,0.0919125307439585,0.09191835207297809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500025.46105476347,591.6247444118115,0.0,0.0919125307439585,0.09191253478764282,0.09191253478764282,0.375,0.375,0.5,7.243224248588321,0.03336752830483647,0.03336752830483647,5.115907697472721e-13,3.638157829755073e-05,0.031060984328007635,5.115907697472721e-13,25959.64832511163,19799.711500220295,0.7627110834574511,1.0723138397028664,3.901309302820908,1.0399009727395632,0.6390606305501505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961434577056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98580210626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541243092773,261.2541243092773,-11.895875690722676,244.96028342259098,277.5479651959671,129612.00444831337,129613.58462834361,-1.5801800302499662,0.0,nan,277.5479651959671,4.397965195967117,271.03042884128666,-2.1195711587133133,264.51289248661436,-8.637107513385615,257.9953561319398,-15.154643868060191,251.47781977726484,-21.672180222735136,244.96028342259098,-28.189716577409,1.0,1.0,26022.012520719443,26022.012520719443,276.8514740103455,3.701474010345521,276.8514740103455,276.8514740103455,75512.73072717823,75513.12694794888,-0.3962207706499612,0.0,8546.071908451686,8546.071908451686,0.8833616789697655,3977.3638832108686,276.8514740103455,3.701474010345521,1.0,0.002,0.22143573527883956,0.004756270064421679,0.0003430122554976192,0.0016569877375783757,0.1715061277488096,0.1715061277488096,0.0,-6.9240052059937884e-12,1.0,1.0000636112919052,0.031060984327496044,0.09191253478764282,0.0,5.83981068837838e-06,7.47321164461254,0.0,1601724.9153120338,268.015506230378,3.638157778595996e-05,1.0,1279701.0114531177,2617.6846361028106,,,,,,,,,,,,,,,,,,,2.0,15440.766549095466,1450.0,0.375,6.173730061729009,3.5
2351.0,-30.00014844516772,4.86711785985769,34.93011993508123,25.19394603967669,6.208302755292474,-26.379303325120976,-39.887761243712134,2.5874576350777936,-5.134512231684937,-5.134548050179721,39.86021122282512,41060.17751842098,25754.289718346332,25754.289718346332,66814.4672367673,75522.30555855682,75513.15480757177,25754.289718346332,101267.44452591811,101267.44452591811,101267.44452591811,127227.08589559983,123972.82127847841,3254.264617121415,0.0,89925.534744611,55463.40693370623,38291.253123227514,25959.641369681718,64250.89449290923,19799.705977912858,1450.0,0.0,0.8867400950318649,2.870429248049733,0.001494314320929203,1.0,1.0,-5.104001429646303,352799.8827053994,1548514.7656123508,4.389215647516006,1548514.7656123508,4.389215647516006,0.7627110750858426,0.09191256227350711,3.9575747168263993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575747168263993,1.2796545948200944,1.279953318581161,3.0926898030501673,6553.0385800597705,15440.76211931928,6479.666479116024,0.0003109377037905307,22722.384586265693,2317.0383960134905,19368.156725358578,1975.0023428345642,0.8523822247540629,0.8523822247540629,35721.31413517567,35405.22815468563,1.0111720059239089,0.8,4311.18418344667,4273.035954225843,1.0111720059239089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559549888828068,4.86711785985769,-2.4546418326359367,7.321759692493627,3.5,3.5,1.0,0.6,0.00023342877931256442,1.000000087567971,0.00023342875887168163,198.9223335511172,0.0,3.058209656823196e-09,0.008666966167436937,0.025260157415621216,7.986316095719765e-05,0.00015356561835536679,0.0006077474085770116,0.09191255837095555,0.09191255837095555,0.09191255837095555,0.09191828295836245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500024.61891310377,591.625020754513,0.0,0.09191255837095555,0.09191256227350711,0.09191256227350711,0.375,0.375,0.5,7.2433959838755815,0.03280964412567755,0.03280964412567755,2.3305801732931286e-12,3.581849477996002e-05,0.03054662053341417,2.3305801732931286e-12,25959.641369681718,19799.705977912858,0.7627110750858426,1.0723121906269981,3.9013094917090867,1.0398994094026346,0.6390600137551766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496147248728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.982974055856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25411573578435,261.25411573578435,-11.895884264215624,244.96028173027594,277.5479497412953,129612.00863250412,129613.44203804417,-1.4334055400452876,0.0,nan,277.5479497412953,4.397949741295349,271.030416139088,-2.1195838609119733,264.51288253688585,-8.637117463114123,257.99534893468234,-15.154651065317637,251.47781533247866,-21.67218466752132,244.96028173027594,-28.18971826972404,1.0,1.0,26022.012520719443,26022.012520719443,276.8514593712992,3.7014593712992223,276.8514593712992,276.8514593712992,75512.77770917934,75513.15480757177,-0.37709839243325405,0.0,8546.071908451686,8546.071908451686,0.8833617604305516,3977.362590410531,276.8514593712992,3.7014593712992223,1.0,0.002,0.22142999232508906,0.0047562924977217445,0.00034300334673410235,0.0016569966464581342,0.17150167336705116,0.17150167336705116,0.0,-6.8077635542729276e-12,1.0,1.0000625579758777,0.03054662053108359,0.09191256227350711,0.0,5.743105459536731e-06,7.34945821909415,0.0,1601724.893206145,268.01548776831504,3.5818492449379846e-05,1.0,1279701.0730300948,2617.6843842470016,,,,,,,,,,,,,,,,,,,2.0,15440.76211931928,1450.0,0.375,6.173730061729009,3.5
2352.0,-30.00014898786574,4.867082456418883,34.930118853959414,25.193937448225938,6.208277931831795,-26.37930629588954,-39.88776543466372,2.587435239505424,-5.13453219394836,-5.134567414551769,39.86020868772383,41060.17547444786,25754.248417749423,25754.248417749423,66814.42389219729,75522.33892153212,75513.16894731988,25754.248417749423,101267.4173650693,101267.4173650693,101267.4173650693,127227.05107431473,123972.71036922526,3254.3407050894807,0.0,89925.55250081034,55463.389200626145,38291.29255576022,25959.633709245434,64250.926265005655,19799.69987322634,1450.0,0.0,0.8867400055335352,2.8704272069078436,0.001494314320929203,1.0,1.0,-5.104565618027891,352799.6161210887,1548514.6566264431,4.389218655201026,1548514.6566264431,4.389218655201026,0.7627110649937539,0.09191258935608192,3.957573082377687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957573082377687,1.2796546987965076,1.279953422555688,3.092688274500702,6553.035341246875,15440.757234077968,6479.666493609738,0.0003109384363968195,22722.39845708259,2317.039810443178,19368.15676868126,1975.0023472522482,0.8523817063266131,0.8523817063266131,35721.302333067055,35405.22815468563,1.011171588317445,0.8,4311.182759057193,4273.035954225843,1.011171588317445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55954097331413,4.867082456418883,-2.4546654946115147,7.321747951030398,3.5,3.5,1.0,0.6,0.00023342875887168163,1.0000000564844291,0.00023342874568659216,198.92233399931717,0.0,4.066148104778644e-09,0.011523463728942676,0.025260161481769322,7.986312311700383e-05,0.00015356563575467778,0.0006077472264409293,0.09191258558011463,0.09191258558011463,0.09191258558011463,0.09191820831865344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500023.78899486514,591.6252930579485,0.0,0.09191258558011463,0.09191258935608192,0.09191258935608192,0.375,0.375,0.5,7.243564663729165,0.03225488776786278,0.03225488776786278,-1.1652900866465643e-11,3.522060342220357e-05,0.03000179652389079,-1.1652900866465643e-11,25959.633709245434,19799.69987322634,0.7627110649937539,1.0723110329758536,3.9013103371798437,1.039898220558228,0.6390596659275142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496152289213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985830553414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541064150956,261.2541064150956,-11.8958935849044,244.96028002624874,277.54793280394676,129611.80572525246,129613.36405508347,-1.5583298309830163,0.0,nan,277.54793280394676,4.397932803946787,271.03040224840043,-2.1195977515995423,264.51287169286195,-8.637128307138028,257.99534113732767,-15.154658862672306,251.4778105817879,-21.67218941821207,244.96028002624874,-28.189719973751238,1.0,1.0,26022.012520719443,26022.012520719443,276.851441661459,3.7014416614590004,276.851441661459,276.851441661459,75512.78740778133,75513.16894731988,-0.3815395385463489,0.0,8546.071908451686,8546.071908451686,0.8833618639339181,3977.360947789575,276.851441661459,3.7014416614590004,1.0,0.002,0.22142435179864414,0.004756314221506242,0.00034299459559418275,0.0016570053977006086,0.17149729779709139,0.17149729779709139,0.0,-6.705208870777524e-12,1.0,1.000061442280514,0.03000179653554369,0.09191258935608192,0.0,5.640673251210822e-06,7.218375987958942,0.0,1601724.8693200587,268.0154678060516,3.522061507510443e-05,1.0,1279701.1396484368,2617.684111771545,,,,,,,,,,,,,,,,,,,2.0,15440.757234077968,1450.0,0.375,6.173730061729009,3.5
2353.0,-30.000149762107213,4.867047432602966,34.93011777958278,25.1939408708364,6.2082705100917455,-26.379307734888346,-39.8877656442113,2.5874284827103144,-5.134550072361208,-5.134584746088115,39.860206719352945,41060.16286384135,25754.20286012953,25754.20286012953,66814.36572397088,75522.36326384374,75513.19691319868,25754.20286012953,101267.39977332822,101267.39977332822,101267.39977332822,127227.02673695762,123972.61120995716,3254.4155270004526,0.0,89925.5706200784,55463.370430992014,38291.33354342932,25959.626963629406,64250.96050705873,19799.69451571486,1450.0,0.0,0.8867399243406396,2.8704253802076978,0.001494314320929203,1.0,1.0,-5.105080112967528,352799.37752256426,1548514.572004052,4.389221383773594,1548514.572004052,4.389221383773594,0.7627110568058283,0.09191261587386576,3.957572099350902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957572099350902,1.2796547301808654,1.2799534539304989,3.0926874304536365,6553.033552812426,15440.752964331157,6479.665759076042,0.0003109388099209031,22722.408679510216,2317.0408528406965,19368.15457311089,1975.0021233663779,0.8523812262287138,0.8523812262287139,35721.295234777856,35405.22815468563,1.0111713371512039,0.8,4311.181902368886,4273.035954225843,1.0111713371512039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559531138841373,4.867047432602966,-2.4546875667231265,7.321734999326093,3.5,3.5,1.0,0.6,0.00023342874568659216,1.000000080583646,0.0002334287268760543,198.9223346387428,0.0,2.6228087709087403e-09,0.00743304005675537,0.025260164104578094,7.986312122499457e-05,0.0001535656244615976,0.000607747030788617,0.09191261223516699,0.09191261223516699,0.09191261223516699,0.09191814140684312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.97543325595,591.6255600202935,0.0,0.09191261223516699,0.09191261587386576,0.09191261587386576,0.375,0.375,0.5,7.243730537324515,0.03171093451237539,0.03171093451237539,-1.4495071809506044e-11,3.467372692966819e-05,0.02950463312060947,-1.4495071809506044e-11,25959.626963629406,19799.69451571486,0.7627110568058283,1.0723095558234261,3.9013105336939646,1.0398967610239933,0.6390591290745048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961555405033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98174012975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25409804398635,261.25409804398635,-11.895901956013631,244.96027843084008,277.54791765713645,129611.8291155366,129613.22868442792,-1.399568891310439,0.0,nan,277.54791765713645,4.397917657136475,271.0303898118714,-2.119610188128604,264.5128619666135,-8.637138033386464,257.99533412135804,-15.154665878641936,251.47780627609856,-21.672193723901415,244.96027843084008,-28.1897215691599,1.0,1.0,26022.012520719443,26022.012520719443,276.85142760228905,3.7014276022890726,276.85142760228905,276.85142760228905,75512.83539384657,75513.19691319868,-0.3615193521109177,0.0,8546.071908451686,8546.071908451686,0.88336192618523,3977.3599598476567,276.85142760228905,3.7014276022890726,1.0,0.002,0.221418804738818,0.004756335883558312,0.00034298599068201355,0.0016570140032462729,0.17149299534100676,0.17149299534100676,0.0,-6.0717134445220644e-12,1.0,1.0000604241827455,0.02950463313510454,0.09191261587386576,0.0,5.547201797449626e-06,7.098760792807136,0.0,1601724.8479106722,268.01544992763877,3.467374142474e-05,1.0,1279701.199273272,2617.6838679002444,,,,,,,,,,,,,,,,,,,2.0,15440.752964331157,1450.0,0.375,6.173730061729009,3.5
2354.0,-30.00015033729683,4.8670127814020026,34.930116709054914,25.193940626364224,6.2082538050525935,-26.379309923066213,-39.887765993457265,2.5874133906668058,-5.13456790604846,-5.134602033307939,39.86020468114052,41060.13936428155,25754.158147878094,25754.158147878094,66814.29751215965,75522.38766779963,75513.22269162392,25754.158147878094,101267.380839502,101267.380839502,101267.380839502,127227.00104719543,123972.51195647758,3254.4890907178487,0.0,89925.5807531687,55463.33260620462,38291.386829960094,25959.620207693424,64251.007037653515,19799.68914541109,1450.0,0.0,0.886739843626602,2.8704235581894477,0.001494314320929203,1.0,1.0,-5.105593042128191,352799.1395338343,1548514.4843795747,4.389224096253977,1548514.4843795747,4.389224096253977,0.762711048428329,0.09191264193550643,3.9575699412797127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575699412797127,1.2796548002593955,1.279953524001316,3.092685574638945,6553.029620563786,15440.748192279041,6479.666324115974,0.00031093972223972667,22722.423630519723,2317.042377419376,19368.156262053057,1975.002295590549,0.8523807397041323,0.8523807397041323,35721.27965166773,35405.22815468563,1.0111707857576535,0.8,4311.180021652582,4273.035954225843,1.0111707857576535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559521486857365,4.8670127814020026,-2.454709506551969,7.321722287953971,3.5,3.5,1.0,0.6,0.0002334287268760543,1.0000000598661765,0.0002334287129015698,198.9223351137767,0.0,3.7418361091620175e-09,0.010604363533365158,0.025260167846414203,7.986311807164567e-05,0.00015356560880440862,0.0006077466374186468,0.0919126384153263,0.0919126384153263,0.0919126384153263,0.09191807469460705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500022.1750404468,591.6258226561758,0.0,0.0919126384153263,0.09191264193550643,0.09191264193550643,0.375,0.375,0.5,7.243893624075786,0.03117662795710885,0.03117662795710885,-4.905587047687732e-11,3.412725948237494e-05,0.029008991179750865,-4.905587047687732e-11,25959.620207693424,19799.68914541109,0.762711048428329,1.0723074498872713,3.9013107666984777,1.0398949462847167,0.6390583005215585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961601789644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98491145322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25408962396654,261.25408962396654,-11.895910376033441,244.96027687429117,277.54790237364415,129611.69661019526,129613.10435634978,-1.4077461545233698,0.0,nan,277.54790237364415,4.397902373644172,271.0303772737697,-2.1196227262302614,264.5128521739003,-8.637147826099692,257.9953270740325,-15.154672925967475,251.47780197416134,-21.67219802583864,244.96027687429117,-28.18972312570881,1.0,1.0,26022.012520719443,26022.012520719443,276.85141333147556,3.701413331475578,276.85141333147556,276.85141333147556,75512.85517973291,75513.22269162392,-0.36751189100323245,0.0,8546.071908451686,8546.071908451686,0.8833620628475842,3977.3577909861115,276.85141333147556,3.701413331475578,1.0,0.002,0.2214133508598456,0.004756357137443953,0.00034297753014252814,0.001657022463899372,0.17148876507126407,0.17148876507126407,0.0,-5.958099898867308e-12,1.0,1.0000594091984678,0.029008991228806735,0.09191264193550643,0.0,5.454016348757939e-06,6.979511586725423,0.0,1601724.8265534784,268.0154320939515,3.4127308538245416e-05,1.0,1279701.258745748,2617.6836246521475,,,,,,,,,,,,,,,,,,,2.0,15440.748192279041,1450.0,0.375,6.173730061729009,3.5
2355.0,-30.000150840451553,4.866978497330679,34.93011564134992,25.193935736920707,6.208238899876307,-26.379311866417428,-39.887770044710464,2.5873999257096436,-5.134585623332896,-5.13461920856575,39.86020262099746,41060.15078581185,25754.114092683307,25754.114092683307,66814.26487849516,75522.42179151665,75513.24733908963,25754.114092683307,101267.36143177294,101267.36143177294,101267.36143177294,127226.97491438188,123972.41350469367,3254.561409688202,0.0,89925.6080822956,55463.33721355111,38291.41207638277,25959.613482608944,64251.02555899171,19799.683797481503,1450.0,0.0,0.88673976356308,2.870421747970106,0.001494314320929203,1.0,1.0,-5.106100808852204,352798.9030877511,1548514.3958123177,4.389226786873422,1548514.3958123177,4.389226786873422,0.7627110400062718,0.09191266755911522,3.957569648586269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957569648586269,1.2796548627769295,1.2799535865155607,3.0926851948173746,6553.028815767456,15440.743825974074,6479.664838843526,0.0003109398420961009,22722.432216554673,2317.0432529512805,19368.151822474316,1975.001842879507,0.8523802222353397,0.8523802222353397,35721.277538171904,35405.22815468563,1.0111707109736159,0.8,4311.179766576026,4273.035954225843,1.0111707109736159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559511976711444,4.866978497330679,-2.454731266047659,7.321709763378339,3.5,3.5,1.0,0.6,0.0002334287129015698,1.000000052368729,0.00023342870067720545,198.92233552931899,0.0,2.779837087311441e-09,0.007878058305440624,0.02526017062625129,7.98630814928104e-05,0.0001535656314087594,0.0006077466819292925,0.09191266416159283,0.09191266416159283,0.09191266416159283,0.0919180084276433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500021.3879137295,591.6260809360609,0.0,0.09191266416159283,0.09191266755911522,0.09191266755911522,0.375,0.375,0.5,7.244053951946647,0.030651025087536254,0.030651025087536254,2.1600499167107046e-12,3.358523287033677e-05,0.02851839971356185,2.1600499167107046e-12,25959.613482608944,19799.683797481503,0.7627110400062718,1.0723070411690765,3.9013113947959157,1.0398941386102862,0.6390582940674263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496163624911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.982185147994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25408133410275,261.25408133410275,-11.895918665897227,244.96027537834146,277.5478872898638,129611.64635089417,129613.03233635797,-1.3859854638299276,0.0,nan,277.5478872898638,4.3978872898638315,271.03036490756114,-2.119635092438841,264.5128425252522,-8.637157474747767,257.99532014295136,-15.15467985704862,251.4777977606463,-21.67220223935368,244.96027537834146,-28.189724621658513,1.0,1.0,26022.012520719443,26022.012520719443,276.8513990402873,3.701399040287299,276.8513990402873,276.8513990402873,75512.88421194183,75513.24733908963,-0.3631271478079725,0.0,8546.071908451686,8546.071908451686,0.8833620813827343,3977.3574968292005,276.8513990402873,3.701399040287299,1.0,0.002,0.22140798921280488,0.004756378002715175,0.00034296921255391744,0.001657030782331029,0.17148460627695872,0.17148460627695872,0.0,-5.115053346160803e-12,1.0,1.0000584045542302,0.0285183997114018,0.09191266755911522,0.0,5.36178038249622e-06,6.861477421410181,0.0,1601724.8053368405,268.0154143766671,3.358523071028685e-05,1.0,1279701.3178327465,2617.683382980711,,,,,,,,,,,,,,,,,,,2.0,15440.743825974074,1450.0,0.375,6.173730061729009,3.5
2356.0,-30.000151375451555,4.866944557460915,34.93011456624768,25.19393004421147,6.208221346456946,-26.37931410326343,-39.88777039395643,2.5873840739443095,-5.13460408156044,-5.134637108412842,39.860200271602324,41060.140749397884,25754.072789624923,25754.072789624923,66814.2135390228,75522.45227766367,75513.26429609595,25754.072789624923,101267.33708572088,101267.33708572088,101267.33708572088,127226.94348504997,123972.31103373773,3254.632451312236,0.0,89925.62860131844,55463.31721795126,38291.457092630204,25959.606399329085,64251.063491959285,19799.67815236457,1450.0,0.0,0.886739680855507,2.8704198612919454,0.001494314320929203,1.0,1.0,-5.1066229707224124,352798.6566667131,1548514.294809871,4.389229566349351,1548514.294809871,4.389229566349351,0.7627110306601677,0.09191269278661285,3.957568769908862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957568769908862,1.2796549363676808,1.2799536601078472,3.0926843303105436,6553.026983981219,15440.739600306397,6479.664156198563,0.0003109402275809608,22722.442446246947,2317.044296089587,19368.149782002838,1975.0016348093222,0.852379748692107,0.852379748692107,35721.27119337285,35405.22815468563,1.0111704864689484,0.8,4311.179000825998,4273.035954225843,1.0111704864689484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559503060666151,4.866944557460915,-2.454753463754414,7.3216980212153295,3.5,3.5,1.0,0.6,0.00023342870067720545,1.000000055683219,0.00023342868767914474,198.9223359711614,0.0,2.431699105480577e-09,0.006891435264931955,0.025260173057950395,7.986307833946307e-05,0.00015356562233774239,0.0006077465110954681,0.0919126894981091,0.0919126894981091,0.0919126894981091,0.09191793943821172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500020.6131035763,591.6263351582858,0.0,0.0919126894981091,0.09191269278661285,0.09191269278661285,0.375,0.375,0.5,7.244211448799071,0.030129945433202465,0.030129945433202465,6.184563972055912e-11,3.302685240669234e-05,0.028014137690433927,6.184563972055912e-11,25959.606399329085,19799.67815236457,0.7627110306601677,1.072305518436397,3.901312042616565,1.0398927256260013,0.6390577605697743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961666392987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.981198524954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.254072907085,261.254072907085,-11.895927092914974,244.96027390239672,277.5478719117739,129611.54518889375,129612.95410514828,-1.4089162545229406,0.0,nan,277.5478719117739,4.397871911773905,271.0303523098999,-2.1196476901000665,264.51283270802037,-8.637167291979608,257.99531310614714,-15.15468689385284,251.47779350427217,-21.672206495727806,244.96027390239672,-28.189726097603256,1.0,1.0,26022.012520719443,26022.012520719443,276.8513831246274,3.701383124627398,276.8513831246274,276.8513831246274,75512.90812059895,75513.26429609595,-0.35617549699964,0.0,8546.071908451686,8546.071908451686,0.8833621370259936,3977.3566137584066,276.8513831246274,3.701383124627398,1.0,0.002,0.22140272236685318,0.004756398317212697,0.00034296104130173316,0.001657038953164472,0.17148052065086658,0.17148052065086658,0.0,-5.533794776579892e-12,1.0,1.0000573719127055,0.028014137628588287,0.09191269278661285,0.0,5.26697411623727e-06,6.740154041878654,0.0,1601724.7832421719,268.01539591843954,3.302679056105262e-05,1.0,1279701.3794124783,2617.6831311138044,,,,,,,,,,,,,,,,,,,2.0,15440.739600306397,1450.0,0.375,6.173730061729009,3.5
2357.0,-30.000151957229143,4.866910985404151,34.930113497821324,25.193933327123545,6.208212089064354,-26.379315552600982,-39.887774375360436,2.5873756842996682,-5.1346210336171225,-5.1346535390138826,39.86019831341864,41060.139681428955,25754.028650376436,25754.028650376436,66814.16833180538,75522.47469786019,75513.29064962514,25754.028650376436,101267.31930000157,101267.31930000157,101267.31930000157,127226.91927039603,123972.21697245947,3254.702297936551,0.0,89925.64234426171,55463.30748625864,38291.48317555896,25959.59997039445,64251.08314595341,19799.673040709087,1450.0,0.0,0.8867396042167153,2.8704181295818016,0.001494314320929203,1.0,1.0,-5.107109139557792,352798.4304702396,1548514.2106239975,4.389232141877748,1548514.2106239975,4.389232141877748,0.7627110226386218,0.09191271750954794,3.9575673341969644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575673341969644,1.2796549753294704,1.279953699062098,3.092683114194916,6553.0244071781335,15440.735296550238,6479.663970741683,0.00031094080220957156,22722.454161985508,2317.0454907624426,19368.149227659815,1975.0015782820653,0.8523792848072977,0.8523792848072977,35721.26082630986,35405.22815468563,1.0111701196403264,0.8,4311.177749631323,4273.035954225843,1.0111701196403264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559493532375651,4.866910985404151,-2.4547744873396824,7.321685472743834,3.5,3.5,1.0,0.6,0.00023342868767914474,1.0000000605518515,0.00023342867354460633,198.92233645163614,0.0,2.58560460090945e-09,0.007327603438977382,0.025260175643554997,7.986304239131296e-05,0.00015356564528783178,0.000607746381446001,0.09191271432930444,0.09191271432930444,0.09191271432930444,0.09191787604032917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.85303315445,591.6265845614431,0.0,0.09191271432930444,0.09191271750954794,0.09191271750954794,0.375,0.375,0.5,7.244366296979045,0.029618616885784377,0.029618616885784377,-4.013145371573046e-11,3.250539674581887e-05,0.027544399456076007,-4.013145371573046e-11,25959.59997039445,19799.673040709087,0.7627110226386218,1.0723047601258024,3.9013121721342823,1.0398917039270708,0.639057548464301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961698444704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.981634693126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540651177821,261.2540651177821,-11.895934882217887,244.9602725101582,277.54785772540686,129611.5204231559,129612.82271959452,-1.3022964386205538,0.0,nan,277.54785772540686,4.39785772540688,271.03034068235837,-2.119659317641606,264.5128236393046,-8.637176360695378,257.9953065962568,-15.154693403743181,251.4777895532079,-21.672210446792064,244.9602725101582,-28.189727489841772,1.0,1.0,26022.012520719443,26022.012520719443,276.8513697777272,3.7013697777272228,276.8513697777272,276.8513697777272,75512.94692624384,75513.29064962514,-0.3437233813019702,0.0,8546.071908451686,8546.071908451686,0.8833622279441001,3977.3551708679493,276.8513697777272,3.7013697777272228,1.0,0.002,0.2213975438306449,0.004756418493178418,0.00034295300788849607,0.001657046985986725,0.17147650394424804,0.17147650394424804,0.0,-6.124779069333064e-12,1.0,1.0000564099682905,0.02754439949620746,0.09191271750954794,0.0,5.17865875147671e-06,6.627137040498612,0.0,1601724.762937946,268.01537896638285,3.2505436877272587e-05,1.0,1279701.4359381883,2617.6828999183535,,,,,,,,,,,,,,,,,,,2.0,15440.735296550238,1450.0,0.375,6.173730061729009,3.5
2358.0,-30.000152451107372,4.866877773813621,34.93011243367655,25.193932244461053,6.20819640011687,-26.379317565984437,-39.887774689681805,2.587361514867047,-5.134637967176047,-5.134669952569453,39.86019629965518,41060.12046654892,25753.985395436415,25753.985395436415,66814.10586198533,75522.49904752642,75513.31503029271,25753.985395436415,101267.30042572913,101267.30042572913,101267.30042572913,127226.89395273148,123972.12299482872,3254.770957902753,0.0,89925.65421601725,55463.2757694876,38291.53160725517,25959.59352700234,64251.12513425751,19799.667914037793,1450.0,0.0,0.886739527866626,2.8704163996710643,0.001494314320929203,1.0,1.0,-5.107593104647663,352798.20451024245,1548514.124052113,4.389234707704292,1548514.124052113,4.389234707704292,0.7627110144634126,0.0919127418055085,3.9575655665633103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575655665633103,1.2796550411167136,1.2799537648466106,3.0926815738635867,6553.021143400882,15440.730882378033,6479.664225593446,0.0003109415504881247,22722.46731065717,2317.04683155381,19368.149989428784,1975.0016559608823,0.8523788250910955,0.8523788250910955,35721.24806248799,35405.22815468563,1.0111696680047173,0.8,4311.1762091732435,4273.035954225843,1.0111696680047173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559484194979838,4.866877773813621,-2.454795401861266,7.321673175674887,3.5,3.5,1.0,0.6,0.00023342867354460633,1.0000000514032292,0.00023342866154561935,198.9223368595172,0.0,2.811675403572737e-09,0.007968288093725137,0.0252601784552304,7.986303955330149e-05,0.00015356563399130486,0.0006077460652914523,0.09191273874145675,0.09191273874145675,0.09191273874145675,0.091917812730004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500019.10543482535,591.6268298675863,0.0,0.09191273874145675,0.0919127418055085,0.0919127418055085,0.375,0.375,0.5,7.24451851634228,0.029116037837809472,0.029116037837809472,-1.830358087318018e-11,3.1985393377453875e-05,0.027076847921762237,-1.830358087318018e-11,25959.59352700234,19799.667914037793,0.7627110144634126,1.0723029020539148,3.901312412215479,1.0398900520788124,0.6390568317792216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961733298852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.982275377784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540572735507,261.2540572735507,-11.895942726449277,244.96027114312156,277.5478434039806,129611.40354797019,129612.7150280424,-1.3114800722222022,0.0,nan,277.5478434039806,4.39784340398063,271.0303289518095,-2.119671048190469,264.5128144996339,-8.637185500366058,257.99530004746504,-15.15469995253494,251.4777855952936,-21.67221440470638,244.96027114312156,-28.189728856878418,1.0,1.0,26022.012520719443,26022.012520719443,276.8513562170224,3.7013562170224077,276.8513562170224,276.8513562170224,75512.96660836002,75513.31503029271,-0.34842193269287236,0.0,8546.071908451686,8546.071908451686,0.8833623398815267,3977.353394396127,276.8513562170224,3.7013562170224077,1.0,0.002,0.22139245319645293,0.004756438287011571,0.000342945110651478,0.0016570548846413082,0.171472555325739,0.171472555325739,0.0,-4.7072137854264895e-12,1.0,1.0000554524995913,0.027076847940065818,0.0919127418055085,0.0,5.090754440791988e-06,6.5146460553480035,0.0,1601724.7426569872,268.01536203282393,3.198541168103475e-05,1.0,1279701.4924048262,2617.6826689645395,,,,,,,,,,,,,,,,,,,2.0,15440.730882378033,1450.0,0.375,6.173730061729009,3.5
2359.0,-30.00015288292734,4.866844918515948,34.93011137292859,25.193930917326384,6.20818260245548,-26.379319334387862,-39.88777493415398,2.587349053798128,-5.134654734245487,-5.1346862040778625,39.8601942689056,41060.106851210614,25753.94264067906,25753.94264067906,66814.04949188967,75522.52502359102,75513.33851864119,25753.94264067906,101267.28115932025,101267.28115932025,101267.28115932025,127226.86829295444,123972.02984865815,3254.838444296303,0.0,89925.67036602502,55463.2523111707,38291.5756165048,25959.5871336342,64251.162750139,19799.662824924053,1450.0,0.0,0.8867394524040341,2.8704146868488425,0.001494314320929203,1.0,1.0,-5.1080719365013465,352797.9807810967,1548514.0367486035,4.389237243705831,1548514.0367486035,4.389237243705831,0.7627110062652298,0.0919127656883449,3.9575643276308243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575643276308243,1.2796550989713156,1.2799538226993628,3.0926804658631974,6553.018795681013,15440.726642339408,6479.663906003271,0.00031094206773739206,22722.478504817776,2317.0479730405164,19368.149034152368,1975.0015585497972,0.8523783631282036,0.8523783631282036,35721.239116338584,35405.22815468563,1.0111693514538151,0.8,4311.175129467786,4273.035954225843,1.0111693514538151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559474965557903,4.866844918515948,-2.454816102288333,7.321661020804282,3.5,3.5,1.0,0.6,0.00023342866154561935,1.0000000449441606,0.00023342865105436454,198.92233721614596,0.0,2.3868665303985308e-09,0.006764379747149436,0.02526018084209693,7.986303734595989e-05,0.00015356562419965945,0.0006077458362829331,0.0919127627202834,0.0919127627202834,0.0919127627202834,0.09191775005890107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500018.3703621502,591.6270710610668,0.0,0.0919127627202834,0.0919127656883449,0.0919127656883449,0.375,0.375,0.5,7.244668134532452,0.02862140152143411,0.02862140152143411,-4.604316927725449e-12,3.146983237911627e-05,0.026614267576519524,-4.604316927725449e-12,25959.5871336342,19799.662824924053,0.7627110062652298,1.0723013140653448,3.901312726697897,1.0398885659348651,0.6390562457349737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961762886978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98107146943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540495619548,261.2540495619548,-11.89595043804519,244.96026982461626,277.5478292992953,129611.32621538432,129612.61552024721,-1.2893048628649828,0.0,nan,277.5478292992953,4.397829299295324,271.0303174043582,-2.119682595641791,264.5128055094192,-8.637194490580782,257.99529361448765,-15.154706385512327,251.47778171955213,-21.67221828044785,244.96026982461626,-28.189730175383716,1.0,1.0,26022.012520719443,26022.012520719443,276.8513427139519,3.701342713951931,276.8513427139519,276.8513427139519,75512.9924549373,75513.33851864119,-0.34606370389519725,0.0,8546.071908451686,8546.071908451686,0.8833624183383415,3977.3521492689783,276.8513427139519,3.701342713951931,1.0,0.002,0.22138744952693834,0.004756457716428284,0.00034293734824156593,0.00165706264644846,0.17146867412078295,0.17146867412078295,0.0,-5.30997424849633e-12,1.0,1.0000545052091219,0.02661426758112384,0.0919127656883449,0.0,5.003784732516305e-06,6.403351069631089,0.0,1601724.7225744536,268.0153452657545,3.14698369834332e-05,1.0,1279701.5483140037,2617.682440290812,,,,,,,,,,,,,,,,,,,2.0,15440.726642339408,1450.0,0.375,6.173730061729009,3.5
2360.0,-30.000153257265545,4.866812415604341,34.93011031536411,25.193929275870346,6.208169025877787,-26.379321028948908,-39.88777898540718,2.587336797455288,-5.134671325031945,-5.1347022851389585,39.86019223879897,41060.109920258175,25753.900354413992,25753.900354413992,66814.01027467217,75522.55085387222,75513.36144790798,25753.900354413992,101267.26180232197,101267.26180232197,101267.26180232197,127226.84260202305,123971.93782941697,3254.9047726060758,0.0,89925.68681114854,55463.24597940153,38291.600924163344,25959.58079970108,64251.18172386443,19799.657781865393,1450.0,0.0,0.886739377807778,2.870412991984276,0.001494314320929203,1.0,1.0,-5.108544409003571,352797.75939839386,1548513.9494717545,4.389239750593507,1548513.9494717545,4.389239750593507,0.762710998094907,0.09191278915791833,3.957563191953886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957563191953886,1.2796551558727187,1.2799538796006231,3.0926794408567413,6553.016623815331,15440.722523494858,6479.663517588392,0.0003109425423666495,22722.489180710058,2317.049061678561,19368.147873154303,1975.0014401609421,0.8523779115536613,0.8523779115536613,35721.23091578182,35405.22815468563,1.0111690612850097,0.8,4311.1741397474625,4273.035954225843,1.0111690612850097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559465837268874,4.866812415604341,-2.4548365835183295,7.3216489991226705,3.5,3.5,1.0,0.6,0.00023342865105436454,1.0000000389614052,0.00023342864195965665,198.92233752530194,0.0,2.086944927220046e-09,0.00591440192374161,0.025260182929041856,7.986300076715734e-05,0.0001535656502872072,0.0006077457651251139,0.09191278629263326,0.09191278629263326,0.09191278629263326,0.09191768805265849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500017.64773361245,591.6273081695286,0.0,0.09191278629263326,0.09191278915791833,0.09191278915791833,0.375,0.375,0.5,7.244815186040598,0.028134354210294532,0.028134354210294532,-2.6147972675971687e-12,3.096010703984575e-05,0.026157876135414426,-2.6147972675971687e-12,25959.58079970108,19799.657781865393,0.762710998094907,1.0723006855100645,3.9013130446795348,1.0398876484766013,0.6390561047845672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961788757208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98022149161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25404198420165,261.25404198420165,-11.895958015798328,244.96026855775708,277.5478154106485,129611.25295117959,129612.51987872114,-1.2669275415581496,0.0,nan,277.5478154106485,4.397815410648548,271.03030604006864,-2.1196939599313396,264.51279666948744,-8.637203330512534,257.9952872989132,-15.154712701086794,251.47777792833529,-21.67222207166469,244.96026855775708,-28.189731442242902,1.0,1.0,26022.012520719443,26022.012520719443,276.851329315909,3.7013293159090495,276.851329315909,276.851329315909,75513.01823936102,75513.36144790798,-0.3432085469685262,0.0,8546.071908451686,8546.071908451686,0.8833624902563776,3977.3510079136554,276.851329315909,3.7013293159090495,1.0,0.002,0.22138253166003508,0.0047564767968836805,0.0003429297188646178,0.0016570702762790555,0.1714648594323089,0.1714648594323089,0.0,-4.856326712293635e-12,1.0,1.0000535705906313,0.026157876138029224,0.09191278915791833,0.0,4.917978573140081e-06,6.2935450666989565,0.0,1601724.7027036836,268.01532867496803,3.096010965464302e-05,1.0,1279701.6036368352,2617.6822140153226,,,,,,,,,,,,,,,,,,,2.0,15440.722523494858,1450.0,0.375,6.173730061729009,3.5
