time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2361.0,-30.000153655205942,4.866780261676704,34.93010926060457,25.193927355017536,6.208155651362769,-26.379322724549723,-39.88777922987936,2.5873247206007086,-5.134687720120837,-5.134718175809153,39.86019020415196,41060.09843834525,25753.858476526082,25753.858476526082,66813.95691487133,75522.57649991901,75513.38379386053,25753.858476526082,101267.2422703866,101267.2422703866,101267.2422703866,127226.81680061779,123971.84684318789,3254.969957429897,0.0,89925.70350080648,55463.22554754915,38291.64217028593,25959.57453023119,64251.21670051712,19799.652788398173,1450.0,0.0,0.8867393041977415,2.8704113171880112,0.001494314320929203,1.0,1.0,-5.1090109553140906,352797.5406358218,1548513.862001525,4.389242224338495,1548513.862001525,4.389242224338495,0.7627109899409372,0.09191281221957978,3.9575621494053084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575621494053084,1.279655211938277,1.2799539356676306,3.0926784906465867,6553.014610434035,15440.718517445584,6479.663068834171,0.0003109429786560805,22722.499383697454,2317.0501020937277,19368.146531797902,1975.0013033806554,0.8523774697819477,0.8523774697819477,35721.223387690894,35405.22815468563,1.011168794910775,0.8,4311.17323118664,4273.035954225843,1.011168794910775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55945679713577,4.866780261676704,-2.4548568318630486,7.321637093539753,3.5,3.5,1.0,0.6,0.00023342864195965665,1.0000000414179382,0.00023342863229152398,198.9223378539505,0.0,1.8091405539691556e-09,0.005127104329948587,0.02526018473818241,7.986299855981651e-05,0.00015356564339984012,0.0006077455777682804,0.09191280944416155,0.09191280944416155,0.09191280944416155,0.09191762679129095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.93736683467,591.6275412525928,0.0,0.09191280944416155,0.09191281221957978,0.09191281221957978,0.375,0.375,0.5,7.24495970329485,0.027654518212159473,0.027654518212159473,-7.537437340943143e-11,3.0455688317942986e-05,0.025707220495064576,-7.537437340943143e-11,25959.57453023119,19799.652788398173,0.7627109899409372,1.0722992306192505,3.901313361607824,1.0398862519024263,0.6390555781959968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496181118371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.979434194014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540345321801,261.2540345321801,-11.895965467819849,244.96026733091475,277.54780173344767,129611.18286671289,129612.42877308298,-1.2459063701150819,0.0,nan,277.54780173344767,4.397801733447693,271.0302948529392,-2.119705147060756,264.5127879724318,-8.637212027568182,257.99528109192687,-15.154718908073107,251.47777421142052,-21.672225788579453,244.96026733091475,-28.18973266908523,1.0,1.0,26022.012520719443,26022.012520719443,276.85131604000185,3.7013160400018705,276.85131604000185,276.85131604000185,75513.0438858205,75513.38379386053,-0.3399080400267849,0.0,8546.071908451686,8546.071908451686,0.8833625562769514,3977.349960152335,276.85131604000185,3.7013160400018705,1.0,0.002,0.22137769851577715,0.004756495530252717,0.0003429222208618225,0.001657077773571215,0.17146111043091125,0.17146111043091125,0.0,-5.566962689440569e-12,1.0,1.000052647716453,0.02570722057043895,0.09191281221957978,0.0,4.833250788208195e-06,6.185119048673628,0.0,1601724.68306637,268.01531227987914,3.0455763692316395e-05,1.0,1279701.658304928,2617.6819904178137,,,,,,,,,,,,,,,,,,,2.0,15440.718517445584,1450.0,0.375,6.173730061729009,3.5
2362.0,-30.000153996474243,4.866748453403389,34.930108208847855,25.193929415568732,6.208142473724165,-26.379324349453835,-39.88777947435153,2.5873128265938075,-5.1347039178810405,-5.13473387593095,39.86018818083566,41060.07428788753,25753.81699803592,25753.81699803592,66813.89128592346,75522.59358735979,75513.40583546547,25753.81699803592,101267.2228335014,101267.2228335014,101267.2228335014,127226.79116467515,123971.7571487731,3255.034015902042,0.0,89925.70717372361,55463.187967065765,38291.688007397606,25959.568331173745,64251.25633857135,19799.6478502185,1450.0,0.0,0.8867392315186486,2.870409662484723,0.001494314320929203,1.0,1.0,-5.1094705104177365,352797.32449883694,1548513.7750172587,4.389244666798383,1548513.7750172587,4.389244666798383,0.7627109818479508,0.09191283487667752,3.9575598665600387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575598665600387,1.279655267156451,1.2799539908863224,3.0926765732416484,6553.010547683053,15440.714453490955,6479.66406182108,0.0003109439383333452,22722.51341882749,2317.0515332786927,19368.149499902225,1975.0016060430653,0.8523770739135796,0.8523770739135796,35721.206903597405,35405.22815468563,1.0111682116370795,0.8,4311.171241731189,4273.035954225843,1.0111682116370795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594478432202115,4.866748453403389,-2.45487684809936,7.321625301502749,3.5,3.5,1.0,0.6,0.00023342863229152398,1.0000000355194705,0.00023342862400026285,198.92233813579497,0.0,1.9232075530301864e-09,0.005450370205287549,0.02526018666138996,7.986299635247547e-05,0.0001535656359390485,0.0006077451976751483,0.09191283220355281,0.09191283220355281,0.09191283220355281,0.09191756626985846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500016.2391550524,591.627770346101,0.0,0.09191283220355281,0.09191283487667752,0.09191283487667752,0.375,0.375,0.5,7.245101724231891,0.027181811448201643,0.027181811448201643,1.6541434888495132e-11,2.9958049935885356e-05,0.025263365513239933,1.6541434888495132e-11,25959.568331173745,19799.6478502185,0.7627109818479508,1.0722973163250233,3.9013133536499205,1.0398845889308113,0.6390548080728863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961835024225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97975745989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25402720607866,261.25402720607866,-11.895972793921317,244.9602661483906,277.54778826376986,129611.07267979873,129612.29753326028,-1.2248534615118134,0.0,nan,277.54778826376986,4.397788263769883,271.03028384069046,-2.119716159309519,264.51277941761447,-8.63722058238551,257.99527499454115,-15.154725005458829,251.47777057146553,-21.67222942853445,244.9602661483906,-28.18973385160939,1.0,1.0,26022.012520719443,26022.012520719443,276.85130291903045,3.701302919030468,276.85130291903045,276.85130291903045,75513.06602474835,75513.40583546547,-0.3398107171233278,0.0,8546.071908451686,8546.071908451686,0.8833627008407142,3977.347665892839,276.85130291903045,3.701302919030468,1.0,0.002,0.22137294881858666,0.0047565139308136965,0.0003429148522575226,0.0016570851432746413,0.17145742612876128,0.17145742612876128,0.0,-4.467836257210367e-12,1.0,1.0000517387668268,0.025263365496698498,0.09191283487667752,0.0,4.749801539464381e-06,6.078329163218082,0.0,1601724.6636662055,268.01529608211894,2.9958033394450467e-05,1.0,1279701.7123169138,2617.6817695038585,,,,,,,,,,,,,,,,,,,2.0,15440.714453490955,1450.0,0.375,6.173730061729009,3.5
2363.0,-30.000154200034817,4.866716984074748,34.93010715798526,25.193923303764336,6.2081271848844874,-26.379326061545466,-39.88778352560473,2.587299046287428,-5.134720088413815,-5.134749549993736,39.86018610270302,41060.08766457241,25753.776325226347,25753.776325226347,66813.86398979876,75522.6259340717,75513.42605877001,25753.776325226347,101267.20238399637,101267.20238399637,101267.20238399637,127226.76450493524,123971.66755115261,3255.096953782635,0.0,89925.73274496132,55463.19453065681,38291.709127005015,25959.56212093888,64251.27124794389,19799.64289961654,1450.0,0.0,0.8867391591702166,2.8704080105043768,0.001494314320929203,1.0,1.0,-5.109927978371843,352797.1087184596,1548513.6856769137,4.3892470981463285,1548513.6856769137,4.3892470981463285,0.762710973604837,0.09191285714377803,3.95755965373998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95755965373998,1.2796553311258294,1.2799540548600234,3.0926762523297224,6553.00986770919,15440.710501326894,6479.662682658514,0.0003109440344008722,22722.521102108858,2317.0523167553506,19368.145377493023,1975.0011856743154,0.8523766042710588,0.8523766042710588,35721.20536685464,35405.22815468563,1.0111681572609272,0.8,4311.171056262618,4273.035954225843,1.0111681572609272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559439063226027,4.866716984074748,-2.4548967544402043,7.3216137385149525,3.5,3.5,1.0,0.6,0.00023342862400026285,1.000000021186741,0.00023342861905467115,198.9223383039103,0.0,1.64931704885111e-09,0.004674164516444045,0.025260188310707008,7.986295977369113e-05,0.00015356566422657173,0.0006077452769428613,0.09191285455831154,0.09191285455831154,0.09191285455831154,0.09191750586990555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500015.5527144872,591.6279955727338,0.0,0.09191285455831154,0.09191285714377803,0.09191285714377803,0.375,0.375,0.5,7.245241261704644,0.02671527802908713,0.02671527802908713,-5.417177817435004e-11,2.946157991345899e-05,0.02482157162188514,-5.417177817435004e-11,25959.56212093888,19799.64289961654,0.762710973604837,1.0722970742409357,3.9013139662170535,1.0398839227937746,0.6390548679748711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961855469521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.9789812542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540198035956,261.2540198035956,-11.895980196404366,244.9602650067214,277.54777460047256,129611.00532526804,129612.24294899157,-1.2376237235007583,0.0,nan,277.54777460047256,4.397774600472587,271.0302726817193,-2.1197273182806953,264.5127707629704,-8.6372292370296,257.99526884422005,-15.154731155779928,251.47776692547,-21.67223307452997,244.9602650067214,-28.18973499327859,1.0,1.0,26022.012520719443,26022.012520719443,276.85128961135365,3.7012896113536726,276.85128961135365,276.85128961135365,75513.08839832801,75513.42605877001,-0.33766044200456236,0.0,8546.071908451686,8546.071908451686,0.8833627143177849,3977.34745200868,276.85128961135365,3.7012896113536726,1.0,0.002,0.22136828217898774,0.0047565319626575835,0.00034290761233135493,0.0016570923829493166,0.17145380616567746,0.17145380616567746,0.0,-4.7193286605018425e-12,1.0,1.0000508340365433,0.02482157167605692,0.09191285714377803,0.0,4.666739791075537e-06,5.972035153220959,0.0,1601724.6442993737,268.01527991158616,2.9461634085237165e-05,1.0,1279701.7662398082,2617.6815489543296,,,,,,,,,,,,,,,,,,,2.0,15440.710501326894,1450.0,0.375,6.173730061729009,3.5
2364.0,-30.000154484619788,4.866685834970751,34.93010610037981,25.193920160550647,6.208111934200744,-26.3793278427394,-39.88778377007691,2.5872852920847818,-5.134736822459786,-5.134765776218867,39.86018380597593,41060.073425944924,25753.737898813262,25753.737898813262,66813.8113247582,75522.64821690416,75513.44030848739,25753.737898813262,101267.17820730066,101267.17820730066,101267.17820730066,127226.73384573853,123971.57509689718,3255.1587488413434,0.0,89925.74412902803,55463.16941489474,38291.74968237031,25959.555638437876,64251.305320808184,19799.637723207303,1450.0,0.0,0.8867390848008437,2.870406300255254,0.001494314320929203,1.0,1.0,-5.110395287894448,352796.8853380969,1548513.5869379106,4.3892495974104735,1548513.5869379106,4.3892495974104735,0.7627109646626737,0.09191287904770905,3.957558294759664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957558294759664,1.2796553949671903,1.2799541187099583,3.0926750360483837,6553.007290554983,15440.706833950211,6479.662797992027,0.0003109446216646348,22722.531781301044,2317.053405729892,19368.14572223261,1975.00122082797,0.8523762188406819,0.8523762188406819,35721.19555385454,35405.22815468563,1.0111678100374506,0.8,4311.169871937464,4273.035954225843,1.0111678100374506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559430768158957,4.866685834970751,-2.454916979190802,7.321602814161553,3.5,3.5,1.0,0.6,0.00023342861905467115,1.0000000296198268,0.0002334286121405561,198.92233853894152,0.0,9.837886665225005e-10,0.0027880570809247665,0.025260189294495673,7.986295756635117e-05,0.00015356566148832,0.0006077450574133555,0.0919128765571276,0.0919128765571276,0.0919128765571276,0.09191744339456592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.87748839764,591.6282171070641,0.0,0.0919128765571276,0.09191287904770905,0.09191287904770905,0.375,0.375,0.5,7.245378266359291,0.02625202900765089,0.02625202900765089,-2.8137492336099967e-11,2.8953759056093986e-05,0.02437048832439359,-2.8137492336099967e-11,25959.555638437876,19799.637723207303,0.7627109646626737,1.0722955667092215,3.901314318560953,1.0398825516642092,0.6390543074717482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961867664786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977095146765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2540123347216,261.2540123347216,-11.89598766527837,244.96026388483074,277.54776078461447,129610.90169533073,129612.15041901934,-1.248723688584596,0.0,nan,277.54776078461447,4.397760784614491,271.03026140465556,-2.1197385953444154,264.5127620247002,-8.637237975299797,257.99526264474247,-15.15473735525751,251.477763264786,-21.67223673521397,244.96026388483074,-28.18973611516924,1.0,1.0,26022.012520719443,26022.012520719443,276.8512750525282,3.701275052528217,276.8512750525282,276.8512750525282,75513.10993270049,75513.44030848739,-0.33037578689982183,0.0,8546.071908451686,8546.071908451686,0.8833628003767464,3977.3460862334623,276.8512750525282,3.701275052528217,1.0,0.002,0.22136370034498146,0.004756549524584798,0.00034290050338064623,0.0016570994926528159,0.1714502516903231,0.1714502516903231,0.0,-3.966538035526934e-12,1.0,1.0000499102807703,0.024370488352531083,0.09191287904770905,0.0,4.581931451785589e-06,5.863506027412914,0.0,1601724.624266232,268.0152631775402,2.8953787193586322e-05,1.0,1279701.8220619368,2617.681320636779,,,,,,,,,,,,,,,,,,,2.0,15440.706833950211,1450.0,0.375,6.173730061729009,3.5
2365.0,-30.000154751904955,4.866655024761745,34.93010504724435,25.193922011554264,6.2081018003958,-26.379329096675363,-39.88778394469989,2.587276145071139,-5.1347523162607445,-5.134780792864342,39.86018181927884,41060.057939050144,25753.697230387173,25753.697230387173,66813.75516943733,75522.6681237346,75513.46199856453,25753.697230387173,101267.1592289517,101267.1592289517,101267.1592289517,127226.70891922466,123971.48945099636,3255.2194682282975,0.0,89925.7548100946,55463.144698067714,38291.78901336321,25959.54969027297,64251.33870363618,19799.63298177274,1450.0,0.0,0.8867390154717196,2.8704047175950507,0.001494314320929203,1.0,1.0,-5.110833307499718,352796.67860938184,1548513.501528376,4.389251927291803,1548513.501528376,4.389251927291803,0.762710956777176,0.09191290050444603,3.9575568383956474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575568383956474,1.279655437431331,1.2799541611751637,3.0926737953301733,6553.004661621977,15440.70299051409,6479.6628672868455,0.0003109452187064305,22722.542841999857,2317.054533607283,19368.14592935946,1975.0012419490306,0.8523758130432391,0.8523758130432391,35721.18503766007,35405.22815468563,1.0111674379321514,0.8,4311.168602744201,4273.035954225843,1.0111674379321514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559421989111031,4.866655024761745,-2.4549362276582043,7.32159125241995,3.5,3.5,1.0,0.6,0.0002334286121405561,1.0000000278192471,0.00023342860564674802,198.92233875968532,0.0,1.3753719365762349e-09,0.0038978040682570497,0.02526019066986761,7.986295598967981e-05,0.0001535656561508763,0.0006077448126426151,0.09191289809637934,0.09191289809637934,0.09191289809637934,0.09191738552740593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500014.21532475285,591.6284343689139,0.0,0.09191289809637934,0.09191290050444603,0.09191290050444603,0.375,0.375,0.5,7.245512886966836,0.025796403489437125,0.025796403489437125,-2.3987922759260982e-11,2.847660357474524e-05,0.023947485364601562,-2.3987922759260982e-11,25959.54969027297,19799.63298177274,0.762710956777176,1.0722940608682674,3.9013144127099397,1.0398811373817511,0.6390537344045476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961884714201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.978204893756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25400527827145,261.25400527827145,-11.895994721728528,244.96026282862692,277.54774772791933,129610.85315717121,129612.03292764862,-1.1797704774189017,0.0,nan,277.54774772791933,4.397747727919352,271.0302507480553,-2.119749251944654,264.51275376820126,-8.637246231798713,257.9952567883417,-15.154743211658285,251.47775980848385,-21.672240191516124,244.96026282862692,-28.189737171373054,1.0,1.0,26022.012520719443,26022.012520719443,276.8512625738999,3.7012625738998963,276.8512625738999,276.8512625738999,75513.14037429776,75513.46199856453,-0.3216242667695042,0.0,8546.071908451686,8546.071908451686,0.8833628926026358,3977.3446225876255,276.8512625738999,3.7012625738998963,1.0,0.002,0.22135919803545398,0.004756566938473158,0.0003428935184755702,0.0016571064768847322,0.1714467592377851,0.1714467592377851,0.0,-4.639697480379734e-12,1.0,1.0000490440280612,0.023947485388589485,0.09191290050444603,0.0,4.502402546654724e-06,5.7617329752087345,0.0,1601724.6057076375,268.01524768373923,2.8476627562668e-05,1.0,1279701.8737228839,2617.681109338851,,,,,,,,,,,,,,,,,,,2.0,15440.70299051409,1450.0,0.375,6.173730061729009,3.5
2366.0,-30.000154825217436,4.866624522219277,34.930103983948555,25.19391101030635,6.208081695178013,-26.379331173175913,-39.88778803087769,2.5872580429347622,-5.134768986049664,-5.13479695824883,39.8601794194675,41060.07373931967,25753.660312205375,25753.660312205375,66813.73405152504,75522.70341709511,75513.47290483423,25753.660312205375,101267.1332170396,101267.1332170396,101267.1332170396,127226.67640800077,123971.39735005972,3255.279057941053,0.0,89925.78194146282,55463.152282917654,38291.81073171685,25959.54319096116,64251.35392267801,19799.627785259858,1450.0,0.0,0.886738941786148,2.8704030137392733,0.001494314320929203,1.0,1.0,-5.111295791219163,352796.45606684114,1548513.3983576014,4.389254403576601,1548513.3983576014,4.389254403576601,0.7627109475544962,0.09191292162973025,3.9575567851257083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575567851257083,1.2796555214539984,1.2799542452091353,3.0926735506356944,6553.004143143739,15440.699177776038,6479.661438203916,0.0003109452761866651,22722.55000343764,2317.055263870704,19368.14165773495,1975.0008063645537,0.8523753564104728,0.8523753564104729,35721.18465300552,35405.22815468563,1.011167424321525,0.8,4311.168556320471,4273.035954225843,1.011167424321525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559414019624169,4.866624522219277,-2.4549562346266005,7.3215807568458775,3.5,3.5,1.0,0.6,0.00023342860564674802,1.0000000076304183,0.00023342860386559012,198.92233882023217,0.0,1.2917634884057665e-09,0.003660857726141942,0.0252601919616311,7.986291909557839e-05,0.00015356568655116963,0.0006077449247730691,0.09191291930105193,0.09191291930105193,0.09191291930105193,0.09191732332769584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500013.56328396965,591.6286482870812,0.0,0.09191291930105193,0.09191292162973025,0.09191292162973025,0.375,0.375,0.5,7.2456450049270265,0.025343043709426638,0.025343043709426638,4.320099833421409e-12,2.7972199177384027e-05,0.023501167029678527,4.320099833421409e-12,25959.54319096116,19799.627785259858,0.7627109475544962,1.0722938653123,3.9013153268646055,1.0398805623914271,0.6390538289470535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496190072719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.977967947416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25399767040113,261.25399767040113,-11.896002329598844,244.9602617690232,277.54773357178084,129610.73361000462,129612.00557277331,-1.2719627687131978,0.0,nan,277.54773357178084,4.397733571780861,271.0302392112265,-2.119760788773476,264.51274485067637,-8.637255149323607,257.99525049012607,-15.15474950987391,251.47775612957366,-21.672243870426314,244.9602617690232,-28.189738230976786,1.0,1.0,26022.012520719443,26022.012520719443,276.85124768468876,3.7012476846887807,276.85124768468876,276.85124768468876,75513.1533063565,75513.47290483423,-0.3195984777266858,0.0,8546.071908451686,8546.071908451686,0.8833628959760145,3977.3445690513367,276.85124768468876,3.7012476846887807,1.0,0.002,0.2213547796345058,0.0047565837815841975,0.00034288666273279,0.0016571133324629335,0.171443331366395,0.171443331366395,0.0,-4.80427676807782e-12,1.0,1.0000481300266861,0.023501167025358427,0.09191292162973025,0.0,4.4184900032045334e-06,5.6543501818512985,0.0,1601724.5857535633,268.0152310139503,2.7972194857284194e-05,1.0,1279701.9293356896,2617.680881877524,,,,,,,,,,,,,,,,,,,2.0,15440.699177776038,1450.0,0.375,6.173730061729009,3.5
2367.0,-30.0001551853605,4.866594359195935,34.93010292910826,25.19392002085226,6.208077248713883,-26.37933194195271,-39.887788135651476,2.587254005213991,-5.134783783046373,-5.1348112981398515,39.860177536375645,41060.04733799581,25753.619567639646,25753.619567639646,66813.66690563546,75522.71030677653,75513.49633859617,25753.619567639646,101267.11590623582,101267.11590623582,101267.11590623582,127226.65342227797,123971.3158027296,3255.3376195483656,0.0,89925.77831924324,55463.115448505356,38291.8476341532,25959.537516042154,64251.385150195354,19799.623262481873,1450.0,0.0,0.886738875530277,2.8704015024253264,0.001494314320929203,1.0,1.0,-5.111713809606385,352796.25865481904,1548513.3174027875,4.3892566301783695,1548513.3174027875,4.3892566301783695,0.7627109400637954,0.09191294228601368,3.957554343522819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957554343522819,1.2796555401961225,1.2799542639533552,3.092671597323977,6553.000004310601,15440.69577066889,6479.662795937661,0.0003109462682902765,22722.56310678877,2317.0566000406634,19368.145716091974,1975.0012202017992,0.8523750434784972,0.8523750434784972,35721.16702254152,35405.22815468563,1.0111668004847896,0.8,4311.166428510244,4273.035954225843,1.0111668004847896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594052241400655,4.866594359195935,-2.454974814262387,7.321569173458322,3.5,3.5,1.0,0.6,0.00023342860386559012,1.0000000374839702,0.0002334285951157596,198.92233911766488,0.0,3.5431209596449416e-10,0.0010041204799633764,0.025260192315943196,7.986291814957602e-05,0.0001535656857160141,0.0006077445465214718,0.09191294005001109,0.09191294005001109,0.09191294005001109,0.09191726806379982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.9248005437,591.6288577806545,0.0,0.09191294005001109,0.09191294228601368,0.09191294228601368,0.375,0.375,0.5,7.245774843970029,0.02489897771761207,0.02489897771761207,-8.526512829121202e-13,2.7515093506735866e-05,0.02309748853349447,-8.526512829121202e-13,25959.537516042154,19799.623262481873,0.7627109400637954,1.0722921424500187,3.9013148755762956,1.039879011938038,0.6390531074468356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961905119323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97531121017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25399100881543,261.25399100881543,-11.896008991184544,244.96026079944482,277.5477212181878,129610.71812408738,129611.83187713836,-1.113753050984398,0.0,nan,277.5477212181878,4.397721218187826,271.03022913443743,-2.1197708655625433,264.5127370506889,-8.637262949311094,257.99524496694136,-15.15475503305862,251.47775288319227,-21.67224711680771,244.96026079944482,-28.189739200555152,1.0,1.0,26022.012520719443,26022.012520719443,276.85123608684836,3.7012360868483825,276.85123608684836,276.85123608684836,75513.19234225903,75513.49633859617,-0.30399633714114316,0.0,8546.071908451686,8546.071908451686,0.8833630505932518,3977.342115240433,276.85123608684836,3.7012360868483825,1.0,0.002,0.2213504371271131,0.004756600606608092,0.0003428799258484377,0.001657120070208881,0.17143996292421887,0.17143996292421887,0.0,-3.942681250923563e-12,1.0,1.00004730334472,0.02309748853434712,0.09191294228601368,0.0,4.342594272569628e-06,5.557226483161667,0.0,1601724.5680275448,268.0152162169536,2.751509435938715e-05,1.0,1279701.9786684583,2617.680680102103,,,,,,,,,,,,,,,,,,,2.0,15440.69577066889,1450.0,0.375,6.173730061729009,3.5
2368.0,-30.000155226317986,4.8665645234560495,34.93010187715153,25.19391376934948,6.208059637018594,-26.379333739984137,-39.88778841504825,2.5872381506043665,-5.13479883084716,-5.134825882407016,39.86017550959875,41060.03998802056,25753.580295097392,25753.580295097392,66813.62028311795,75522.74025343198,75513.51572389707,25753.580295097392,101267.09601899446,101267.09601899446,101267.09601899446,127226.62772234107,123971.2325776272,3255.3951447138625,0.0,89925.79837784609,55463.098123306525,38291.88917171063,25959.53170334661,64251.42087505724,19799.618623163526,1450.0,0.0,0.8867388085500272,2.8703999653408343,0.001494314320929203,1.0,1.0,-5.112137037324601,352796.05787901924,1548513.230270991,4.389258881123912,1548513.230270991,4.389258881123912,0.7627109321317622,0.09191296258296151,3.9575535471222514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575535471222514,1.2796556137930055,1.2799543375562215,3.0926707970996463,6552.9983087312685,15440.691753903397,6479.662114290799,0.0003109466230193654,22722.572747811824,2317.057583151415,19368.143678603887,1975.0010124358357,0.8523745921539203,0.8523745921539202,35721.16127184686,35405.22815468563,1.0111665970020969,0.8,4311.165734462323,4273.035954225843,1.0111665970020969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559396746420029,4.8665645234560495,-2.4549934851004225,7.321558008556472,3.5,3.5,1.0,0.6,0.0002334285951157596,1.000000004262877,0.00023342859412068225,198.9223391514906,0.0,1.7405367507859542e-09,0.004932681151727394,0.025260194056479945,7.98629156269028e-05,0.00015356567948885682,0.000607744399577364,0.09191296042436964,0.09191296042436964,0.09191296042436964,0.09191721189958794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.296745594,591.6290638437044,0.0,0.09191296042436964,0.09191296258296151,0.09191296258296151,0.375,0.375,0.5,7.245902387456618,0.02446208228212754,0.02446208228212754,1.9952040020143613e-11,2.7051559868596087e-05,0.022688845082427633,1.9952040020143613e-11,25959.53170334661,19799.618623163526,0.7627109321317622,1.0722907873230498,3.9013153898871447,1.0398777081217105,0.6390526377286746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961926695407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97923977084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539839536397,261.2539839536397,-11.896016046360273,244.96025983897184,277.54770806830805,129610.59624320637,129611.77580055215,-1.1795573457857682,0.0,nan,277.54770806830805,4.397708068308077,271.03021842244283,-2.1197815775571485,264.5127287765727,-8.637271223427263,257.9952391307051,-15.154760869294876,251.47774948483777,-21.672250515162204,244.96025983897184,-28.18974016102814,1.0,1.0,26022.012520719443,26022.012520719443,276.85122377091,3.701223770910019,276.85122377091,276.85122377091,75513.2027645286,75513.51572389707,-0.3129593684716383,0.0,8546.071908451686,8546.071908451686,0.8833631010262066,3977.3413148578625,276.85122377091,3.701223770910019,1.0,0.002,0.22134617144649463,0.004756617046166054,0.00034287330779848196,0.0016571266886018605,0.17143665389924098,0.17143665389924098,0.0,-3.5996574644647783e-12,1.0,1.0000464664935715,0.022688845062475593,0.09191296258296151,0.0,4.265765026516768e-06,5.458908158996106,0.0,1601724.5500029707,268.0152011691528,2.7051539916556067e-05,1.0,1279702.0288418478,2617.6804748885124,,,,,,,,,,,,,,,,,,,2.0,15440.691753903397,1450.0,0.375,6.173730061729009,3.5
2369.0,-30.000155364320747,4.866535015608457,34.93010082998137,25.193914328143023,6.208050193757351,-26.379334808512628,-39.88779232660306,2.5872296378681154,-5.134813511532116,-5.134840109713776,39.86017354344225,41060.04416139863,25753.540947704747,25753.540947704747,66813.58510910338,75522.75925106535,75513.53611741103,25753.540947704747,101267.07706511578,101267.07706511578,101267.07706511578,127226.60310205602,123971.1514446822,3255.451657373821,0.0,89925.80971215389,55463.09465987374,38291.90561364461,25959.52603694024,64251.43165058485,19799.614101263494,1450.0,0.0,0.8867387431693939,2.8703984658938886,0.001494314320929203,1.0,1.0,-5.11255023561813,352795.8620173264,1548513.1457424609,4.389261078312791,1548513.1457424609,4.389261078312791,0.7627109244247668,0.09191298251038546,3.9575524585265662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575524585265662,1.2796556533013994,1.2799543770725648,3.0926698509215567,6552.996303893435,15440.688406285175,6479.661970369586,0.00031094707010360305,22722.58186203149,2317.058512543171,19368.143248413748,1975.0009685686498,0.8523742313269923,0.8523742313269923,35721.15341125265,35405.22815468563,1.0111663188626905,0.8,4311.164785771876,4273.035954225843,1.0111663188626905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559388252542125,4.866535015608457,-2.4550118067667377,7.321546822375194,3.5,3.5,1.0,0.6,0.00023342859412068225,1.0000000143634398,0.00023342859076784473,198.92233926546342,0.0,1.9794311723674736e-10,0.000560970794248942,0.025260194254423062,7.98628803094882e-05,0.00015356571381119406,0.0006077443682388781,0.09191298042524006,0.09191298042524006,0.09191298042524006,0.09191715710644181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.6798638437,591.6292662419871,0.0,0.09191298042524006,0.09191298251038546,0.09191298251038546,0.375,0.375,0.5,7.246027686588205,0.02403264612814837,0.02403264612814837,3.1946001399774104e-11,2.6598181648296304e-05,0.022289874095633877,3.1946001399774104e-11,25959.52603694024,19799.614101263494,0.7627109244247668,1.0722904358869947,3.9013154575570668,1.0398769862818336,0.6390525955078059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961929149162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97486806048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539773101992,261.2539773101992,-11.896022689800759,244.9602589434464,277.547695676953,129610.56170125768,129611.67242044219,-1.110719184487709,0.0,nan,277.547695676953,4.397695676953049,271.0302083302527,-2.119791669747258,264.51272098354923,-8.637279016450748,257.9952336368475,-15.154766363152476,251.4777462901466,-21.67225370985338,244.9602589434464,-28.189741056553572,1.0,1.0,26022.012520719443,26022.012520719443,276.8512119299059,3.7012119299059236,276.8512119299059,276.8512119299059,75513.23145212203,75513.53611741103,-0.3046652890043333,0.0,8546.071908451686,8546.071908451686,0.8833631699627408,3977.340220819199,276.8512119299059,3.7012119299059236,1.0,0.002,0.2213419807731202,0.004756633212762235,0.000342866806191311,0.0016571331900956088,0.1714334030956555,0.1714334030956555,0.0,-3.713080190537177e-12,1.0,1.0000456494489884,0.022289874063687876,0.09191298251038546,0.0,4.190754296702824e-06,5.3629169809863715,0.0,1601724.5324164524,268.01518648846786,2.6598149702294904e-05,1.0,1279702.0777872314,2617.6802746975995,,,,,,,,,,,,,,,,,,,2.0,15440.688406285175,1450.0,0.375,6.173730061729009,3.5
2370.0,-30.000155466680233,4.866505830359163,34.93009978626685,25.193911150004737,6.208036970919914,-26.379336222921772,-39.88779253615064,2.5872177270812684,-5.134828113782248,-5.1348542613354375,39.86017154848826,41060.0360865054,25753.502236113593,25753.502236113593,66813.53832261899,75522.78361064098,75513.55528367258,25753.502236113593,101267.05751978618,101267.05751978618,101267.05751978618,127226.57790600388,123971.07073990359,3255.507166100283,0.0,89925.82587471197,55463.07837822718,38291.94166276087,25959.520386217697,64251.462048978574,19799.60958952463,1450.0,0.0,0.8867386782782218,2.870396974408353,0.001494314320929203,1.0,1.0,-5.112960164424749,352795.66719637014,1548513.0599781186,4.3892632590530045,1548513.0599781186,4.3892632590530045,0.7627109166483885,0.09191300208360648,3.9575516403110464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575516403110464,1.2796557085844957,1.2799544323642758,3.0926690779105988,6552.9946659759735,15440.684852057824,6479.661465840986,0.0003109474191980941,22722.590643856813,2317.0594080401374,19368.141740344003,1975.0008147883327,0.8523738355327145,0.8523738355327144,35721.14750303479,35405.22815468563,1.0111661098062135,0.8,4311.164072712572,4273.035954225843,1.0111661098062135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559379895913981,4.866505830359163,-2.4550299865885536,7.3215358169477165,3.5,3.5,1.0,0.6,0.00023342859076784473,1.0000000106536577,0.00023342858828097647,198.92233934999942,0.0,6.669542810144632e-10,0.0018901484323949887,0.025260194921377342,7.986287841748467e-05,0.00015356571235036005,0.0006077442368077017,0.09191300006708292,0.09191300006708292,0.09191300006708292,0.09191710261898284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500011.0736262799,591.6294651446956,0.0,0.09191300006708292,0.09191300208360648,0.09191300208360648,0.375,0.375,0.5,7.246150760850168,0.023609915110853308,0.023609915110853308,-4.786215868080035e-11,2.6147553171540494e-05,0.021894096910671124,-4.786215868080035e-11,25959.520386217697,19799.60958952463,0.7627109166483885,1.0722892155253783,3.901315753912144,1.0398757661216698,0.6390521674853957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961937416873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97619723812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539706632762,261.2539706632762,-11.896029336723757,244.9602580728556,277.54768325369906,129610.4876471036,129611.59894868401,-1.1113015804111324,0.0,nan,277.54768325369906,4.3976832536990855,271.03019821752775,-2.119801782472223,264.5127131813607,-8.637286818639268,257.9952281451914,-15.154771854808587,251.4777431090228,-21.672256890977167,244.9602580728556,-28.189741927144382,1.0,1.0,26022.012520719443,26022.012520719443,276.8512000209826,3.7012000209826397,276.8512000209826,276.8512000209826,75513.25094426227,75513.55528367258,-0.3043394103151513,0.0,8546.071908451686,8546.071908451686,0.8833632217771481,3977.3393985126017,276.8512000209826,3.7012000209826397,1.0,0.002,0.22133786450645498,0.0047566490609155625,0.0003428604198968957,0.0016571395760365986,0.17143020994844785,0.17143020994844785,0.0,-4.066505812638788e-12,1.0,1.0000448389436718,0.021894096958533282,0.09191300208360648,0.0,4.116344027249002e-06,5.267694204963137,0.0,1601724.5149245071,268.01517188621773,2.6147601033699175e-05,1.0,1279702.126472552,2617.6800755703653,,,,,,,,,,,,,,,,,,,2.0,15440.684852057824,1450.0,0.375,6.173730061729009,3.5
2371.0,-30.000155559162923,4.866476965554787,34.930098746771854,25.19390807664024,6.2080258990691926,-26.379337413339975,-39.88779274569822,2.587207753169406,-5.134842488207312,-5.134868192751438,39.86016958248791,41060.03362299252,25753.463782638526,25753.463782638526,66813.49740563105,75522.81023795936,75513.57458471456,25753.463782638526,101267.03836735309,101267.03836735309,101267.03836735309,127226.5531900452,123970.99150107108,3255.561688974118,0.0,89925.84715774072,55463.07056773917,38291.97398889061,25959.51482269211,64251.48881158272,19799.60514727933,1450.0,0.0,0.8867386144049415,2.870395506137218,0.001494314320929203,1.0,1.0,-5.1133626128010405,352795.475408621,1548512.9754583398,4.389265405586038,1548512.9754583398,4.389265405586038,0.7627109089870898,0.09191302130046494,3.9575513719144744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575513719144744,1.2796557548770642,1.279954478664468,3.092668756289596,6552.9939844996625,15440.681370499082,6479.660310014265,0.0003109475249264731,22722.597562704257,2317.0601135662287,19368.138285500583,1975.0004624923479,0.8523734239473784,0.8523734239473784,35721.14556498126,35405.22815468563,1.011166041230098,0.8,4311.163838810044,4273.035954225843,1.011166041230098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559371595005069,4.866476965554787,-2.455047919346002,7.321524884900789,3.5,3.5,1.0,0.6,0.00023342858828097647,1.000000009625664,0.00023342858603407133,198.92233942637844,0.0,4.946936536894789e-10,0.0014019618145559832,0.025260195416070996,7.986287652548035e-05,0.0001535657117554961,0.0006077441932369863,0.0919130193666394,0.0919130193666394,0.0919130193666394,0.09191704898042448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500010.47812057537,591.6296605259381,0.0,0.0919130193666394,0.09191302130046494,0.09191302130046494,0.375,0.375,0.5,7.246271650056965,0.023193949480685205,0.023193949480685205,-8.86757334228605e-12,2.5704544100335625e-05,0.02150557995037161,-8.86757334228605e-12,25959.51482269211,19799.60514727933,0.7627109089870898,1.072288245962587,3.9013161344629137,1.0398746961578027,0.6390518629599532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961943549203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975709051505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25396420994457,261.25396420994457,-11.896035790055407,244.96025724392703,277.54767117596384,129610.45573860614,129611.53467343345,-1.0789348272927122,0.0,nan,277.54767117596384,4.397671175963865,271.0301883895537,-2.119811610446277,264.5127056031486,-8.63729439685136,257.9952228167407,-15.154777183259284,251.47774003033322,-21.672259969666754,244.96025724392703,-28.189742756072945,1.0,1.0,26022.012520719443,26022.012520719443,276.85118834803603,3.7011883480360552,276.85118834803603,276.85118834803603,75513.27749004148,75513.57458471456,-0.29709467307839077,0.0,8546.071908451686,8546.071908451686,0.8833632387736591,3977.339128774047,276.85118834803603,3.7011883480360552,1.0,0.002,0.22133382128411308,0.004756664627793994,0.00034285414690758996,0.0016571458505297847,0.171427073453795,0.171427073453795,0.0,-2.5626254590571662e-12,1.0,1.000044043304807,0.021505579959239185,0.09191302130046494,0.0,4.043298718789244e-06,5.17421816218292,0.0,1601724.4977061623,268.01515751179267,2.5704552967908967e-05,1.0,1279702.1743998989,2617.6798795433406,,,,,,,,,,,,,,,,,,,2.0,15440.681370499082,1450.0,0.375,6.173730061729009,3.5
2372.0,-30.000155645802785,4.8664484200738976,34.930097711993405,25.193908775132172,6.208015259264975,-26.379338555298176,-39.88779288539661,2.587198168686938,-5.134856588815353,-5.13488185719568,39.86016763928553,41060.019179582014,25753.425463969157,25753.425463969157,66813.44464355116,75522.82827712176,75513.59403127333,25753.425463969157,101267.01949524248,101267.01949524248,101267.01949524248,127226.52885554195,123970.91361263274,3255.615242909212,0.0,89925.855821403,55463.04674724543,38292.010082397304,25959.509360299482,64251.51944269679,19799.600784893883,1450.0,0.0,0.8867385518094779,2.8703940660240406,0.001494314320929203,1.0,1.0,-5.113758125678487,352795.28729594505,1548512.8919187922,4.3892675091768165,1548512.8919187922,4.3892675091768165,0.762710901430745,0.09191304016589008,3.957549949271327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957549949271327,1.2796557993618582,1.2799545231567715,3.0926675370399503,6552.991401055969,15440.677907729627,6479.660526471686,0.0003109481178288238,22722.60792007448,2317.061169724063,19368.138932506303,1975.00052846857,0.8523730638944554,0.8523730638944554,35721.135292276755,35405.22815468563,1.0111656777405804,0.8,4311.162599003439,4273.035954225843,1.0111656777405804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593633231965125,4.8664484200738976,-2.455065571104257,7.321513991178154,3.5,3.5,1.0,0.6,0.00023342858603407133,1.0000000090175452,0.00023342858392911853,198.92233949793203,0.0,4.4695962610398085e-10,0.0012666835803786817,0.025260195863030622,7.98628752641451e-05,0.00015356571076992624,0.0006077439708673369,0.0919130382944765,0.0919130382944765,0.0919130382944765,0.09191699637601429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.893134193,591.6298524551812,0.0,0.0919130382944765,0.09191304016589008,0.09191304016589008,0.375,0.375,0.5,7.246390391884031,0.022784713343071417,0.022784713343071417,8.242295734817162e-12,2.526838034100365e-05,0.021123731517207034,8.242295734817162e-12,25959.509360299482,19799.600784893883,0.762710901430745,1.072286858047631,3.901316174179131,1.0398733792301869,0.6390513335050654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961949089817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97557377327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539579548146,261.2539579548146,-11.896042045185368,244.96025645402204,277.5476594556098,129610.38793917916,129611.433736583,-1.0457974038234816,0.0,nan,277.5476594556098,4.397659455609812,271.03017885528817,-2.119821144711807,264.5126982549742,-8.637301745025752,257.99521765465573,-15.154782345344245,251.47773705433775,-21.672262945662226,244.96025645402204,-28.189743545977933,1.0,1.0,26022.012520719443,26022.012520719443,276.8511769590885,3.7011769590885137,276.8511769590885,276.8511769590885,75513.30051455983,75513.59403127333,-0.2935167135001393,0.0,8546.071908451686,8546.071908451686,0.883363328864113,3977.337699017684,276.8511769590885,3.7011769590885137,1.0,0.002,0.22132984984994364,0.00475667991588093,0.00034284798531065275,0.001657152011591101,0.17142399265532637,0.17142399265532637,0.0,-3.098246485755407e-12,1.0,1.0000432613210488,0.021123731508964738,0.09191304016589008,0.0,3.971507154321391e-06,5.082346527726305,0.0,1601724.4808134956,268.0151434111846,2.5268372098707914e-05,1.0,1279702.2214088703,2617.679687272577,,,,,,,,,,,,,,,,,,,2.0,15440.677907729627,1450.0,0.375,6.173730061729009,3.5
2373.0,-30.000155576008034,4.86642016616348,34.930096669385954,25.193900882173352,6.207997443821616,-26.379340274020763,-39.887796936649806,2.5871821416940186,-5.13487171480773,-5.134896523767345,39.8601653435247,41060.02948649582,25753.390476571873,25753.390476571873,66813.41996306769,75522.85600604182,75513.60414605359,25753.390476571873,101266.99462262547,101266.99462262547,101266.99462262547,127226.49804259422,123970.83026146243,3255.6677811317977,0.0,89925.87418592529,55463.04766582113,38292.029466782406,25959.50341996875,64251.532886751156,19799.59602826836,1450.0,0.0,0.886738485384819,2.8703925201692972,0.001494314320929203,1.0,1.0,-5.114174277726647,352795.085386962,1548512.7932220437,4.3892697414522175,1548512.7932220437,4.3892697414522175,0.7627108927298654,0.09191305874211322,3.957549330986101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957549330986101,1.2796558737451096,1.279954597554693,3.092666874105555,6552.989996377535,15440.67445540446,6479.659902871435,0.0003109484092340275,22722.61611038933,2317.062004903747,19368.13706852342,1975.0003383952137,0.8523726746264856,0.8523726746264856,35721.13082772654,35405.22815468563,1.0111655197668825,0.8,4311.162060179526,4273.035954225843,1.0111655197668825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593557705059595,4.86642016616348,-2.4550838783487796,7.32150404451226,3.5,3.5,1.0,0.6,0.00023342858392911853,0.9999999927357054,0.00023342858562481255,198.92233944083253,0.0,4.187221345507255e-10,0.0011866585293167562,0.025260196281752755,7.986283868541112e-05,0.00015356574524370741,0.0006077440123516163,0.09191305693409142,0.09191305693409142,0.09191305693409142,0.09191693998858469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500009.31734605925,591.630041347316,0.0,0.09191305693409142,0.09191305874211322,0.09191305874211322,0.375,0.375,0.5,7.246506882527369,0.022377379995361935,0.022377379995361935,-1.1823431123048067e-11,2.4808959608435543e-05,0.02072224604069106,-1.1823431123048067e-11,25959.50341996875,19799.59602826836,0.7627108927298654,1.0722865843951834,3.9013167873122443,1.0398727775231773,0.6390513602043961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496195428039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.975493748214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539512237414,261.2539512237414,-11.896048776258567,244.9602556578346,277.54764678965086,129610.2638814162,129611.38925218738,-1.125370771183534,0.0,nan,277.54764678965086,4.397646789650878,271.030168563283,-2.119831436716993,264.512690336924,-8.637309663075996,257.9952121105598,-15.154787889440172,251.4777338841963,-21.672266115803666,244.9602556578346,-28.18974434216537,1.0,1.0,26022.012520719443,26022.012520719443,276.85116347607584,3.7011634760758625,276.85116347607584,276.85116347607584,75513.31170445446,75513.60414605359,-0.2924415991292335,0.0,8546.071908451686,8546.071908451686,0.8833633680177087,3977.3370776410316,276.85116347607584,3.7011634760758625,1.0,0.002,0.22132595389670862,0.004756694695834539,0.000342841939925316,0.001657158056868013,0.171420969962658,0.171420969962658,0.0,-3.2066710398126475e-12,1.0,1.000042439121324,0.020722246052514492,0.09191305874211322,0.0,3.8960235466056e-06,4.9857501838327725,0.0,1601724.4627048855,268.01512828519225,2.4808971431866667e-05,1.0,1279702.2718655264,2617.679480900501,,,,,,,,,,,,,,,,,,,2.0,15440.67445540446,1450.0,0.375,6.173730061729009,3.5
