time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2374.0,-30.00015571860941,4.866392229981468,34.93009563444037,25.193905177898728,6.207992057017839,-26.37934094104695,-39.887797006499,2.587177279387453,-5.134885262506259,-5.134909652506303,39.860163479018084,41060.01597866543,25753.352347406006,25753.352347406006,66813.36832607145,75522.8699187116,75513.62465318217,25753.352347406006,101266.97700058817,101266.97700058817,101266.97700058817,127226.47517323923,123970.75578439418,3255.7193888450574,0.0,89925.88134030707,55463.02741988498,38292.059911580094,25959.498172651056,64251.55808423115,19799.59183779412,1450.0,0.0,0.8867384252341804,2.870391136514626,0.001494314320929203,1.0,1.0,-5.1145529511190375,352794.9046492928,1548512.713065896,4.389271762882304,1548512.713065896,4.389271762882304,0.7627108854767253,0.09191307690278465,3.957548047271255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957548047271255,1.2796558963103628,1.2799546201252139,3.092665816398041,6552.987755222234,15440.671332920389,6479.660034674329,0.00031094892124098103,22722.62528873435,2317.06294083447,19368.13746249109,1975.0003785687356,0.8523723476659019,0.8523723476659019,35721.121558202685,35405.22815468563,1.0111651917739555,0.8,4311.160941446198,4273.035954225843,1.0111651917739555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559347539605314,4.866392229981468,-2.4551009746826424,7.32149320466411,3.5,3.5,1.0,0.6,0.00023342858392911853,1.0000000075777722,0.00023342858216024993,198.9223395580611,0.0,0.0,0.0,0.025260196281752755,7.986283805474407e-05,0.00015356574587437445,0.0006077438177128844,0.09191307516588952,0.09191307516588952,0.09191307516588952,0.09191688944555022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.7536518246,591.630226291012,0.0,0.09191307516588952,0.09191307690278465,0.09191307690278465,0.375,0.375,0.5,7.2466213104765576,0.021977863207666815,0.021977863207666815,6.30961949354969e-12,2.439000002141256e-05,0.020356701387242992,6.30961949354969e-12,25959.498172651056,19799.59183779412,0.7627108854767253,1.0722853790962619,3.9013166430472257,1.0398715660479685,0.6390508993546498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961950113954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25394521382594,261.25394521382594,-11.896054786174034,244.9602549328053,277.5476354948492,129610.26335261551,129611.26815264406,-1.004800028553404,0.0,nan,277.5476354948492,4.397635494849226,271.0301593824357,-2.1198406175642504,264.51268327003135,-8.637316729968632,257.9952071576212,-15.154792842378754,251.47773104521247,-21.672268954787512,244.9602549328053,-28.18974506719468,1.0,1.0,26022.012520719443,26022.012520719443,276.8511527469339,3.7011527469339285,276.8511527469339,276.8511527469339,75513.346948188,75513.62465318217,-0.27770499416510575,0.0,8546.071908451686,8546.071908451686,0.8833634493103679,3977.3357875076113,276.8511527469339,3.7011527469339285,1.0,0.002,0.22132212666730794,0.004756709438264436,0.00034283600208780563,0.0016571639951092822,0.1714180010439028,0.1714180010439028,0.0,-2.8029124160555696e-12,1.0,1.0000416905233285,0.020356701380933373,0.09191307690278465,0.0,3.827297243005036e-06,4.897801149841931,0.0,1601724.4464747515,268.0151147374937,2.4389993711793068e-05,1.0,1279702.3170315302,2617.6792961676715,,,,,,,,,,,,,,,,,,,2.0,15440.671332920389,1450.0,0.375,6.173730061729009,3.5
2375.0,-30.00015567887424,4.866364603969343,34.9300946041468,25.193901964835845,6.207978172330048,-26.379342293751368,-39.88779721604658,2.5871647871565004,-5.13489885436411,-5.134922824329859,39.860161543117506,41060.0067642291,25753.315127870443,25753.315127870443,66813.32189209954,75522.89364446602,75513.64290266375,25753.315127870443,101266.9580305342,101266.9580305342,101266.9580305342,127226.45091462105,123970.68084649037,3255.770068130673,0.0,89925.89595525125,55463.00907481272,38292.09653382059,25959.492884086856,64251.58941790745,19799.58761047947,1450.0,0.0,0.8867383651230633,2.870389748319606,0.001494314320929203,1.0,1.0,-5.114932048930427,352794.7233190367,1548512.6298394876,4.3892737829844135,1548512.6298394876,4.3892737829844135,0.7627108780162881,0.09191309473017646,3.9575470658402576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575470658402576,1.2796559542886197,1.2799546781147417,3.0926649093273815,6552.985833248353,15440.667761595629,6479.659725685601,0.0003109493426969027,22722.63461664186,2317.0638920163215,19368.136538903105,1975.0002843889713,0.8523719571109087,0.8523719571109087,35721.114471427456,35405.22815468563,1.0111649410154426,0.8,4311.160086147505,4273.035954225843,1.0111649410154426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559339505065551,4.866364603969343,-2.4551180194479825,7.321482623417325,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999999995864333,0.0002334285831256328,198.92233952555353,0.0,3.518674817469798e-10,0.0009971924432709408,0.025260196633620238,7.986283616274069e-05,0.00015356574599750925,0.000607743667486013,0.09191309305687394,0.09191309305687394,0.09191309305687394,0.09191683876122546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500008.19957788876,591.630408073124,0.0,0.09191309305687394,0.09191309473017646,0.09191309473017646,0.375,0.375,0.5,7.246733682078579,0.021585079781914374,0.021585079781914374,5.81508174946066e-11,2.3969965752712596e-05,0.01999077539943528,5.81508174946066e-11,25959.492884086856,19799.58761047947,0.7627108780162881,1.072284112936042,3.901316918036511,1.0398703362422674,0.6390504442958627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961958642218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97530428213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539390379903,261.2539390379903,-11.896060962009699,244.96025422023877,277.5476238557456,129610.16749647714,129611.20003675729,-1.032540280164571,0.0,nan,277.5476238557456,4.397623855745621,271.0301499286372,-2.119850071362805,264.51267600154245,-8.637323998457532,257.99520207443925,-15.154797925560729,251.47772814733833,-21.672271852661652,244.96025422023877,-28.18974577976121,1.0,1.0,26022.012520719443,26022.012520719443,276.8511417105337,3.7011417105337046,276.8511417105337,276.8511417105337,75513.36102126558,75513.64290266375,-0.28188139817211777,0.0,8546.071908451686,8546.071908451686,0.8833635114605662,3977.334801169459,276.8511417105337,3.7011417105337046,1.0,0.002,0.2213183682341115,0.004756723867551545,0.0003428301707878695,0.001657169826892385,0.17141508539393474,0.17141508539393474,0.0,-2.3197455241430465e-12,1.0,1.0000409411431046,0.01999077534128446,0.09191309473017646,0.0,3.7584992102134976e-06,4.809760318184409,0.0,1601724.43019209,268.01510114563587,2.3969907601895102e-05,1.0,1279702.362345633,2617.6791108291172,,,,,,,,,,,,,,,,,,,2.0,15440.667761595629,1450.0,0.375,6.173730061729009,3.5
2376.0,-30.00015565551425,4.866337286668048,34.930093578949574,25.193901999760442,6.207968357482629,-26.379343254215065,-39.887797355744965,2.5871559561271438,-5.134912198655684,-5.134935755052975,39.86015962931344,41059.99590749768,25753.278082431632,25753.278082431632,66813.27398992931,75522.9117206071,75513.6612515011,25753.278082431632,101266.93933393272,101266.93933393272,101266.93933393272,127226.42702130388,123970.6071861876,3255.819835116282,0.0,89925.90607598756,55462.99026265429,38292.12868148141,25959.48768737116,64251.61636885257,19799.58345578939,1450.0,0.0,0.8867383061599708,2.870388385537593,0.001494314320929203,1.0,1.0,-5.115304598026626,352794.54530630284,1548512.547562881,4.389275764506033,1548512.547562881,4.389275764506033,0.7627108706548761,0.09191311223032801,3.957545955227188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957545955227188,1.2796559952721398,1.2799547191078289,3.0926639423789446,6552.983784400645,15440.664573851534,6479.659688808002,0.0003109498041937828,22722.643550660992,2317.0648030327375,19368.136428673493,1975.000273148679,0.8523716171268322,0.8523716171268322,35721.10645184623,35405.22815468563,1.0111646572505297,0.8,4311.159118269011,4273.035954225843,1.0111646572505297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559331508107862,4.866337286668048,-2.45513480499695,7.321472091664998,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999934330022,0.00023342858369317492,198.9223395064426,0.0,0.0,0.0,0.025260196633620238,7.98628349014058e-05,0.00015356574725884414,0.0006077435019256793,0.09191311060427482,0.09191311060427482,0.09191311060427482,0.09191678900969379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.6554128649,591.630586603589,0.0,0.09191311060427482,0.09191311223032801,0.09191311223032801,0.375,0.375,0.5,7.246844031525612,0.021198844481716606,0.021198844481716606,-1.1652900866465643e-11,2.355639730922121e-05,0.01963115702636742,-1.1652900866465643e-11,25959.48768737116,19799.58345578939,0.7627108706548761,1.0722829291899578,3.901316968297022,1.0398691545185557,0.6390500072680264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961956270205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539330948983,261.2539330948983,-11.89606690510169,244.9602535520384,277.5476126377607,129610.11536304592,129611.10899076056,-0.9936277146555778,0.0,nan,277.5476126377607,4.397612637760744,271.03014082061134,-2.1198591793886408,264.5126690034724,-8.637330996527567,257.99519718632536,-15.154802813674621,251.4777253691813,-21.67227463081869,244.9602535520384,-28.189746447961568,1.0,1.0,26022.012520719443,26022.012520719443,276.8511309268598,3.7011309268598325,276.8511309268598,276.8511309268598,75513.38385238047,75513.6612515011,-0.27739912061952055,0.0,8546.071908451686,8546.071908451686,0.8833635817913587,3977.3336850033243,276.8511309268598,3.7011309268598325,1.0,0.002,0.2213146774089167,0.004756738032731104,0.0003428244443865607,0.0016571755519450564,0.17141222219328034,0.17141222219328034,0.0,-3.6683828717742895e-12,1.0,1.0000402046793195,0.01963115703802032,0.09191311223032801,0.0,3.6908870875836577e-06,4.723237089321196,0.0,1601724.4142044417,268.0150878013443,2.3556408962122077e-05,1.0,1279702.40683071,2617.678928881375,,,,,,,,,,,,,,,,,,,2.0,15440.664573851534,1450.0,0.375,6.173730061729009,3.5
2377.0,-30.000155556009794,4.866310273197203,34.93009255821514,25.19390192991125,6.207956693722402,-26.379344331039004,-39.887801302224375,2.5871454686878725,-5.134925462421279,-5.1349486094071315,39.86015770743704,41059.99607628692,25753.24162270616,25753.24162270616,66813.23769899308,75522.92779272508,75513.67877496919,25753.24162270616,101266.92039767535,101266.92039767535,101266.92039767535,127226.40291191367,123970.53421155238,3255.8687003612818,0.0,89925.911756569,55462.98003987736,38292.14635187959,25959.48251423832,64251.62886611791,19799.579318800203,1450.0,0.0,0.8867382476156509,2.8703870307882915,0.001494314320929203,1.0,1.0,-5.115672956619676,352794.3683458548,1548512.4649394164,4.389277731954507,1548512.4649394164,4.389277731954507,0.7627108632824434,0.09191312941117835,3.9575443856369357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575443856369357,1.2796560439428202,1.279954767789871,3.0926625981799947,6552.98093620437,15440.66135222487,6479.6602089275775,0.0003109504696124935,22722.653998003392,2317.06586836518,19368.13798334571,1975.0004316811257,0.8523712936458726,0.8523712936458726,35721.095118054356,35405.22815468563,1.0111642562155934,0.8,4311.157750400402,4273.035954225843,1.0111642562155934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593236375874575,4.866310273197203,-2.4551514532295657,7.321461726426769,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999830765021,0.00023342858611067813,198.9223394250374,0.0,0.0,0.0,0.025260196633620238,7.98627992686904e-05,0.0001535657828915595,0.0006077434019084319,0.09191312785185317,0.09191312785185317,0.09191312785185317,0.09191673955880354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500007.1208959073,591.6307619665289,0.0,0.09191312785185317,0.09191312941117835,0.09191312941117835,0.375,0.375,0.5,7.2469523823841175,0.020818728563995137,0.020818728563995137,-1.77351466845721e-11,2.3146985824951116e-05,0.019275652787428044,-1.77351466845721e-11,25959.48251423832,19799.579318800203,0.7627108632824434,1.0722824387792895,3.9013169603778906,1.0398683874336139,0.6390498855965855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496195487572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539271810735,261.2539271810735,-11.896072818926484,244.96025291648186,277.54760144566694,129610.0242973001,129611.0130320271,-0.9887347270213787,0.0,nan,277.54760144566694,4.3976014456669645,271.0301317398279,-2.1198682601720975,264.51266203399257,-8.637337966007408,257.99519232815413,-15.154807671845845,251.47772262231757,-21.672277377682406,244.96025291648186,-28.189747083518114,1.0,1.0,26022.012520719443,26022.012520719443,276.85112012297617,3.7011201229761923,276.85112012297617,276.85112012297617,75513.40011329211,75513.67877496919,-0.27866167707543354,0.0,8546.071908451686,8546.071908451686,0.8833636811873804,3977.33210756512,276.85112012297617,3.7011201229761923,1.0,0.002,0.22131105342146493,0.004756751921137457,0.00034281882157389577,0.0016571811759088998,0.17140941078694788,0.17140941078694788,0.0,-2.5172043269239275e-12,1.0,1.0000394766395786,0.01927565280516319,0.09191312941117835,0.0,3.6240484363633376e-06,4.637703666748358,0.0,1601724.398315614,268.0150745375787,2.31470035600978e-05,1.0,1279702.4510528352,2617.6787480091393,,,,,,,,,,,,,,,,,,,2.0,15440.66135222487,1450.0,0.375,6.173730061729009,3.5
2378.0,-30.000155402105772,4.866283538034896,34.930091530260405,25.19389312891292,6.207940166462856,-26.37934584525037,-39.88780154669655,2.5871306094843085,-5.134939659418535,-5.134962375267695,39.860155457374965,41059.996056272474,25753.20822675417,25753.20822675417,66813.20428302664,75522.95566239693,75513.68764868706,25753.20822675417,101266.89587544123,101266.89587544123,101266.89587544123,127226.37277911653,123970.45615905458,3255.916620061956,0.0,89925.93245229709,55462.97284568276,38292.17734068259,25959.4769036753,64251.65424435789,19799.574820605423,1450.0,0.0,0.8867381856157083,2.870385579875131,0.001494314320929203,1.0,1.0,-5.116060522373175,352794.1788375639,1548512.3682093665,4.389279815533305,1548512.3682093665,4.389279815533305,0.7627108548478584,0.09191314632414964,3.957544237618301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957544237618301,1.2796561129022297,1.2799548367653786,3.092662315848814,6552.980337978477,15440.658292525148,6479.659192662731,0.0003109505623513877,22722.660077304816,2317.0664882814026,19368.134945662074,1975.0001219236003,0.8523709319142079,0.8523709319142079,35721.09404923244,35405.22815468563,1.011164218396396,0.8,4311.15762140492,4273.035954225843,1.011164218396396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559316428440429,4.866283538034896,-2.4551686941624515,7.321452232197347,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999670580568,0.00023342858984984127,198.9223392991276,0.0,0.0,0.0,0.025260196633620238,7.98627970613543e-05,0.00015356578509889563,0.0006077433879134647,0.0919131448198902,0.0919131448198902,0.0919131448198902,0.09191668667031996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.5949423235,591.6309345020048,0.0,0.0919131448198902,0.09191314632414964,0.09191314632414964,0.375,0.375,0.5,7.247058637472378,0.020440196634979202,0.020440196634979202,4.547473508864641e-12,2.2715849183896353e-05,0.018901852894543936,4.547473508864641e-12,25959.4769036753,19799.574820605423,0.7627108548478584,1.0722815704880089,3.9013175906796715,1.0398674566249584,0.6390496328719515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961948935745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25392085400205,261.25392085400205,-11.89607914599793,244.96025227281643,277.54758943518857,129609.92519241912,129610.9830178721,-1.0578254529750546,0.0,nan,277.54758943518857,4.397589435188593,271.0301220027144,-2.1198779972855846,264.51265457023874,-8.63734542976124,257.9951871377644,-15.154812862235588,251.47771970529,-21.672280294709964,244.96025227281643,-28.189747727183544,1.0,1.0,26022.012520719443,26022.012520719443,276.85110739545433,3.7011073954543576,276.85110739545433,276.85110739545433,75513.41188581417,75513.68764868706,-0.275762872886844,0.0,8546.071908451686,8546.071908451686,0.8833636905608223,3977.3319588063923,276.85110739545433,3.7011073954543576,1.0,0.002,0.22130749971012398,0.0047567653357791775,0.000342813306974741,0.0016571866905203526,0.1714066534873705,0.1714066534873705,0.0,-2.504906438521859e-12,1.0,1.0000387111306603,0.018901852889996462,0.09191314632414964,0.0,3.553769934739718e-06,4.547768264263109,0.0,1601724.3813192095,268.01506034058144,2.2715844636422844e-05,1.0,1279702.498410661,2617.6785543116457,,,,,,,,,,,,,,,,,,,2.0,15440.658292525148,1450.0,0.375,6.173730061729009,3.5
2379.0,-30.000155394180414,4.866257106728622,34.93009051010453,25.19389697061854,6.207935590510978,-26.379346295711496,-39.887801616545744,2.5871264919857593,-5.134952321599201,-5.134974645665922,39.86015362618314,41059.985860065804,25753.17176241595,25753.17176241595,66813.15762248175,75522.96996184243,75513.70663109295,25753.17176241595,101266.8783935089,101266.8783935089,101266.8783935089,127226.35036028658,123970.38668384713,3255.9636764394468,0.0,89925.94124613843,55462.95714413783,38292.20455777845,25959.471966777684,64251.67652455614,19799.57087273393,1450.0,0.0,0.8867381297188373,2.870384286685509,0.001494314320929203,1.0,1.0,-5.116411929494518,352794.00991640665,1548512.289483026,4.389281694011586,1548512.289483026,4.389281694011586,0.7627108478197457,0.09191316284880383,3.9575432259180663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575432259180663,1.2796561320109445,1.279954855878554,3.092661479063829,6552.978564931505,15440.655350250341,6479.659074010725,0.000310950958099188,22722.66810813608,2317.067307198287,19368.134591003287,1975.000085758469,0.8523706150541508,0.8523706150541508,35721.08674388589,35405.22815468563,1.0111639599040039,0.8,4311.156739726985,4273.035954225843,1.0111639599040039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559308556924279,4.866257106728622,-2.4551847589191245,7.321441865647747,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999662331805,0.000233428590042391,198.9223392926438,0.0,0.0,0.0,0.025260196633620238,7.986279643068703e-05,0.00015356578572956289,0.0006077432350468169,0.0919131614018138,0.0919131614018138,0.0919131614018138,0.09191663946515789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500006.0803009292,591.6311033450432,0.0,0.0919131614018138,0.09191316284880383,0.09191316284880383,0.375,0.375,0.5,7.247162978718157,0.02006901746648282,0.02006901746648282,4.206412995699793e-12,2.2324066719647817e-05,0.01856271617140237,4.206412995699793e-12,25959.471966777684,19799.57087273393,0.7627108478197457,1.0722805420646673,3.9013174787942213,1.0398663698206638,0.6390492525805646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961939748363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539152620314,261.2539152620314,-11.896084737968579,244.9602517059504,277.54757881811275,129609.93710153215,129610.87202506993,-0.9349235377780901,0.0,nan,277.54757881811275,4.397578818112777,271.0301133956803,-2.1198866043196745,264.51264797324757,-8.63735202675241,257.995182550815,-15.154817449184975,251.47771712838227,-21.67228287161771,244.9602517059504,-28.189748294049565,1.0,1.0,26022.012520719443,26022.012520719443,276.85109734624103,3.701097346241056,276.85109734624103,276.85109734624103,75513.44686315858,75513.70663109295,-0.2597679343743948,0.0,8546.071908451686,8546.071908451686,0.8833637546278442,3977.3309420476567,276.85109734624103,3.701097346241056,1.0,0.002,0.22130400975794742,0.004756778726232097,0.00034280789220268346,0.0016571921053320012,0.17140394610134174,0.17140394610134174,0.0,-2.4653152783105092e-12,1.0,1.000038016607844,0.01856271616719596,0.09191316284880383,0.0,3.4900085372009408e-06,4.466172791854836,0.0,1601724.3661496346,268.0150476784008,2.232406251323482e-05,1.0,1279702.5406238115,2617.678381656339,,,,,,,,,,,,,,,,,,,2.0,15440.655350250341,1450.0,0.375,6.173730061729009,3.5
2380.0,-30.00015523098203,4.866230972402881,34.930089495013334,25.193892989214532,6.207922782313719,-26.37934742965401,-39.88780175624413,2.5871149809396794,-5.134965008863389,-5.134986940375837,39.86015173181048,41059.98107348602,25753.136125405195,25753.136125405195,66813.11719889121,75522.99385482217,75513.7235797403,25753.136125405195,101266.8597051455,101266.8597051455,101266.8597051455,127226.32670334632,123970.31683142093,3256.0098719253947,0.0,89925.95783518636,55462.94505366715,38292.23642391023,25959.46699820082,64251.70342211105,19799.566895993146,1450.0,0.0,0.8867380739269006,2.8703829909332828,0.001494314320929203,1.0,1.0,-5.116763523915324,352793.8406605361,1548512.20804285,4.389283568963591,1548512.20804285,4.389283568963591,0.7627108406103023,0.09191317906189911,3.957542636782682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957542636782682,1.2796561854320472,1.2799549093121274,3.092660889570511,6552.977315865902,15440.652101715768,6479.658435102418,0.0003109512136910663,22722.67568247665,2317.068079566075,19368.132681263603,1974.999891019217,0.8523702468807398,0.8523702468807398,35721.08248982113,35405.22815468563,1.0111638093781765,0.8,4311.156226306435,4273.035954225843,1.0111638093781765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559300864002386,4.866230972402881,-2.4552007618985257,7.321431734301406,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999492473631,0.00023342859400736658,198.92233915913025,0.0,0.0,0.0,0.025260196633620238,7.986279516935246e-05,0.00015356578699089746,0.000607743149567564,0.09191317766423454,0.09191317766423454,0.09191317766423454,0.09191659218881741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.5745939369,591.6312692520803,0.0,0.09191317766423454,0.09191317906189911,0.09191317906189911,0.375,0.375,0.5,7.247265413354153,0.019704222763664347,0.019704222763664347,-2.1032064978498966e-12,2.193151243545799e-05,0.01822341646050063,-2.1032064978498966e-12,25959.46699820082,19799.566895993146,0.7627108406103023,1.0722795247301766,3.9013177730978272,1.0398653053593392,0.6390489105594044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961939275253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2539095372378,261.2539095372378,-11.896090462762174,244.96025115390196,277.54756792057333,129609.8602714391,129610.81740179194,-0.9571303528280491,0.0,nan,277.54756792057333,4.397567920573351,271.0301045672386,-2.119895432761382,264.51264121390517,-8.637358786094808,257.9951778605717,-15.15482213942829,251.4777145072361,-21.672285492763876,244.96025115390196,-28.189748846098013,1.0,1.0,26022.012520719443,26022.012520719443,276.8510870347402,3.701087034740226,276.8510870347402,276.8510870347402,75513.4610514857,75513.7235797403,-0.26252825459232554,0.0,8546.071908451686,8546.071908451686,0.8833637919354844,3977.3303499665953,276.8510870347402,3.701087034740226,1.0,0.002,0.221300583595405,0.004756791828288006,0.0003428025762260807,0.0016571974211608924,0.17140128811304034,0.17140128811304034,0.0,-2.6130269822899344e-12,1.0,1.0000373217502052,0.018223416462603836,0.09191317906189911,0.0,3.426216474574758e-06,4.384538072158476,0.0,1601724.3509500234,268.0150349911366,2.1931514538664487e-05,1.0,1279702.5829206132,2617.6782086588755,,,,,,,,,,,,,,,,,,,2.0,15440.652101715768,1450.0,0.375,6.173730061729009,3.5
2381.0,-30.000155100710405,4.866205134104353,34.93008848604038,25.193892465345584,6.207914112869869,-26.379348179349886,-39.88780186101792,2.5871071914664205,-5.134977436360657,-5.13499898314763,39.860149877946846,41059.974531326276,25753.100601923856,25753.100601923856,66813.07513325012,75523.01236597128,75513.7409951264,25753.100601923856,101266.84159705025,101266.84159705025,101266.84159705025,127226.30372911601,123970.24850421405,3256.055224901963,0.0,89925.97021242639,55462.93237761078,38292.26426090623,25959.462132065768,64251.726392972,19799.56300134328,1450.0,0.0,0.8867380192722611,2.8703817217401544,0.001494314320929203,1.0,1.0,-5.117107642181509,352793.6748734646,1548512.128343807,4.389285405695572,1548512.128343807,4.389285405695572,0.7627108335533027,0.09191319496972145,3.957541913158999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957541913158999,1.2796562215818703,1.2799549454703893,3.092660236721087,6552.975932556312,15440.649182546596,6479.658047983151,0.0003109515101410345,22722.68296475108,2317.0688221514056,19368.131524138207,1974.9997730252644,0.852369922785233,0.852369922785233,35721.07726463487,35405.22815468563,1.0111636244901925,0.8,4311.15559568181,4273.035954225843,1.0111636244901925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559293195587964,4.866205134104353,-2.4552165011263094,7.321421635230663,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999356885922,0.00023342859717237163,198.9223390525542,0.0,0.0,0.0,0.025260196633620238,7.986279422335099e-05,0.00015356578793689893,0.0006077430421875641,0.09191319362457297,0.09191319362457297,0.09191319362457297,0.09191654588085728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500005.078135898,591.6314321250479,0.0,0.09191319362457297,0.09191319496972145,0.09191319496972145,0.375,0.375,0.5,7.247365980448135,0.019345883273786058,0.019345883273786058,2.1827872842550278e-11,2.1546786967974185e-05,0.01789134096611633,2.1827872842550278e-11,25959.462132065768,19799.56300134328,0.7627108335533027,1.0722785743763312,3.9013178490626887,1.039864278892875,0.6390485802700161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961929533037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25390407702736,261.25390407702736,-11.89609592297262,244.96025064591407,277.54755750814076,129609.8271910615,129610.74008565473,-0.9128945932747359,0.0,nan,277.54755750814076,4.397557508140778,271.03009613569486,-2.1199038643051153,264.51263476324993,-8.637365236750043,257.99517339080523,-15.154826609194743,251.47771201835923,-21.67228798164075,244.96025064591407,-28.189749354085905,1.0,1.0,26022.012520719443,26022.012520719443,276.8510770297919,3.701077029791918,276.8510770297919,276.8510770297919,75513.48447243751,75513.7409951264,-0.256522688883706,0.0,8546.071908451686,8546.071908451686,0.8833638377597417,3977.3296227247943,276.8510770297919,3.701077029791918,1.0,0.002,0.22129721986521342,0.0047568046977274295,0.00034279735713856145,0.0016572026405575807,0.17139867856928073,0.17139867856928073,0.0,-2.303858059188313e-12,1.0,1.0000366416860857,0.01789134094428846,0.09191319496972145,0.0,3.3637826297849127e-06,4.30464145908066,0.0,1601724.336061266,268.0150225636393,2.1546765140101343e-05,1.0,1279702.6243505834,2617.678039206861,,,,,,,,,,,,,,,,,,,2.0,15440.649182546596,1450.0,0.375,6.173730061729009,3.5
2382.0,-30.000154915512134,4.866179588081605,34.930087482490485,25.193891871627443,6.207903659622179,-26.379349057997143,-39.887802000716306,2.587097802053603,-5.134989742831749,-5.135010908578401,39.86014801627696,41059.963546061066,25753.065528899515,25753.065528899515,66813.02907496058,75523.02905490778,75513.75771737132,25753.065528899515,101266.82324627084,101266.82324627084,101266.82324627084,127226.28055007744,123970.18080507348,3256.099745003962,0.0,89925.97837389809,55462.9128648384,38292.29501006632,25959.4573038066,64251.75231387292,19799.559135478463,1450.0,0.0,0.8867379652436882,2.8703804649092843,0.001494314320929203,1.0,1.0,-5.117447952424868,352793.51070117764,1548512.0483092975,4.389287221388022,1548512.0483092975,4.389287221388022,0.7627108264923215,0.09191321058246911,3.9575407328142767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575407328142767,1.279656265156785,1.2799549890554764,3.0926592090176603,6552.973754976072,15440.646196997603,6479.658198871881,0.0003109520085721391,22722.691804096776,2317.0697235138173,19368.13197515472,1974.9998190161493,0.8523696110538608,0.8523696110538608,35721.06874152892,35405.22815468563,1.0111633229086365,0.8,4311.154567033216,4273.035954225843,1.0111633229086365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592856244131905,4.866179588081605,-2.4552320761400055,7.3214116642216105,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999164130133,0.00023342860167184333,198.92233890104242,0.0,0.0,0.0,0.025260196633620238,7.986279296201706e-05,0.00015356578919823287,0.0006077428659187772,0.09191320928274443,0.09191320928274443,0.09191320928274443,0.09191650003366758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.5905872759,591.6315920729886,0.0,0.09191320928274443,0.09191321058246911,0.09191321058246911,0.375,0.375,0.5,7.247464701606129,0.018993493421248786,0.018993493421248786,-2.2168933355715126e-12,2.1165746659335127e-05,0.0175629561535402,-2.2168933355715126e-12,25959.4573038066,19799.559135478463,0.7627108264923215,1.0722774264448547,3.9013178664931694,1.0398631425424119,0.6390481514882451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149619217564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538986761229,261.2538986761229,-11.896101323877076,244.96025016724732,277.5475471849986,129609.75541095018,129610.65839004933,-0.902979099150278,0.0,nan,277.5475471849986,4.397547184998643,271.0300877814476,-2.119912218552372,264.51262837789824,-8.637371622101739,257.99516897434813,-15.154831025651845,251.47770957079734,-21.672290429202633,244.96025016724732,-28.189749832752653,1.0,1.0,26022.012520719443,26022.012520719443,276.8510670610782,3.70106706107822,276.8510670610782,276.8510670610782,75513.50127840508,75513.75771737132,-0.2564389662438771,0.0,8546.071908451686,8546.071908451686,0.8833639125063532,3977.328436478348,276.8510670610782,3.70106706107822,1.0,0.002,0.22129391787251101,0.004756817311285859,0.00034279223376814955,0.0016572077636461172,0.17139611688407477,0.17139611688407477,0.0,-2.5857332767997843e-12,1.0,1.0000359691792973,0.017562956155757092,0.09191321058246911,0.0,3.3020426687135555e-06,4.2256328043414335,0.0,1601724.3213174809,268.0150102571682,2.1165748876228463e-05,1.0,1279702.6653770346,2617.677871405294,,,,,,,,,,,,,,,,,,,2.0,15440.646196997603,1450.0,0.375,6.173730061729009,3.5
2383.0,-30.00015491040064,4.866154311342789,34.93008647432044,25.193886563088768,6.207888875389866,-26.379350531824148,-39.88780598212031,2.5870844967153257,-5.135002869966684,-5.135023636423247,39.860145875651675,41059.97031947809,25753.03321549754,25753.03321549754,66813.00353497564,75523.04915656707,75513.76691266916,25753.03321549754,101266.80012816671,101266.80012816671,101266.80012816671,127226.25222227747,123970.10882649281,3256.1433957846593,0.0,89925.98924584055,55462.91040836142,38292.30981942126,25959.45209411076,64251.76191353201,19799.554955140702,1450.0,0.0,0.8867379081371378,2.8703791234113814,0.001494314320929203,1.0,1.0,-5.117804314683326,352793.33548280195,1548511.956282356,4.389289140519615,1548511.956282356,4.389289140519615,0.7627108185242666,0.09191322594562182,3.9575398131685553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575398131685553,1.2796563269049521,1.279955050818058,3.092658341119198,6552.971916003375,15440.64333063748,6479.658163326112,0.00031095242268877756,22722.699831500224,2317.070542081162,19368.13186890604,1974.9998081817992,0.8523693052555408,0.8523693052555408,35721.062100894036,35405.22815468563,1.011163087936444,0.8,4311.153765578937,4273.035954225843,1.011163087936444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559278648955031,4.866154311342789,-2.4552481664105987,7.321402477753388,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999999158810116,0.0002334286017960278,198.9223388968607,0.0,0.0,0.0,0.025260196633620238,7.986275701398544e-05,0.0001535658251462645,0.0006077428669584227,0.0919132246998714,0.0919132246998714,0.0919132246998714,0.0919164511561871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500004.11102288455,591.6317493860488,0.0,0.0919132246998714,0.09191322594562182,0.09191322594562182,0.375,0.375,0.5,7.24756149583395,0.018643137041976843,0.018643137041976843,-3.240074875066057e-12,2.076645654369713e-05,0.01721932173990126,-3.240074875066057e-12,25959.45209411076,19799.554955140702,0.7627108185242666,1.0722771886341815,3.901318179016591,1.0398625896810496,0.6390481614299589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496191070089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538929136443,261.2538929136443,-11.896107086355698,244.9602496420908,277.54753618519743,129609.64212669981,129610.60555744234,-0.9634307425724107,0.0,nan,277.54753618519743,4.397536185197453,271.030078876576,-2.1199211234239783,264.5126215679552,-8.637378432044784,257.9951642593339,-15.154835740666101,251.4777069507124,-21.67229304928759,244.9602496420908,-28.18975035790919,1.0,1.0,26022.012520719443,26022.012520719443,276.85105540920114,3.7010554092011603,276.85105540920114,276.85105540920114,75513.5109959641,75513.76691266916,-0.2559167050640099,0.0,8546.071908451686,8546.071908451686,0.8833639707439149,3977.327512234398,276.85105540920114,3.7010554092011603,1.0,0.002,0.22129068048613856,0.004756829501883697,0.0003427872099059734,0.001657212788415684,0.1713936049529867,0.1713936049529867,0.0,-1.6783427946032159e-12,1.0,1.000035265441334,0.017219321743141336,0.09191322594562182,0.0,3.2374355596062685e-06,4.142955056371689,0.0,1601724.3056009735,268.0149971300333,2.0766459783772007e-05,1.0,1279702.7091639002,2617.677692313406,,,,,,,,,,,,,,,,,,,2.0,15440.64333063748,1450.0,0.375,6.173730061729009,3.5
2384.0,-30.000154753348824,4.866129324637818,34.9300854737431,25.19389110328632,6.207882914528565,-26.379350986562624,-39.887806051969505,2.5870791476955044,-5.135014706402785,-5.1350351065488224,39.86014407814729,41059.95603570363,25752.998410305594,25752.998410305594,66812.95444600923,75523.06300782326,75513.78434863422,25752.998410305594,101266.78275893981,101266.78275893981,101266.78275893981,127226.23020658144,123970.04396092733,3256.18624565411,0.0,89925.99533854442,55462.88836623824,38292.3410803402,25959.447447641633,64251.78852798183,19799.551234421284,1450.0,0.0,0.8867378561965068,2.8703779145656427,0.001494314320929203,1.0,1.0,-5.11813058354619,352793.1775788359,1548511.8790055206,4.389290886044662,1548511.8790055206,4.389290886044662,0.7627108117133686,0.09191324095852474,3.9575383500700325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575383500700325,1.2796563517289876,1.2799550756478884,3.0926571377720795,6552.969366255229,15440.640086361549,6479.658458794953,0.0003109530112681179,22722.70977158139,2317.0715556873542,19368.132752082176,1974.9998982407017,0.8523689712529496,0.8523689712529496,35721.05153606082,35405.22815468563,1.0111627141104587,0.8,4311.152490515491,4273.035954225843,1.0111627141104587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559271135596943,4.866129324637818,-2.455263258249345,7.321392582887163,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999998995349342,0.00023342860561167015,198.92233876837565,0.0,0.0,0.0,0.025260196633620238,7.98627563833185e-05,0.0001535658257769314,0.0006077426447723792,0.09191323975780855,0.09191323975780855,0.09191323975780855,0.09191640706203623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.6417321424,591.6319033438136,0.0,0.09191323975780855,0.09191324095852474,0.09191324095852474,0.375,0.375,0.5,7.247656514526478,0.018299449594849193,0.018299449594849193,-1.0857093002414331e-11,2.0400146013344056e-05,0.016904523002608585,-1.0857093002414331e-11,25959.447447641633,19799.551234421284,0.7627108117133686,1.0722759402345436,3.9013180701320973,1.0398613949386328,0.6390476744133264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961910395758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538876712708,261.2538876712708,-11.896112328729203,244.9602491853549,277.54752615718746,129609.61578852672,129610.49226286514,-0.8764743384329089,0.0,nan,277.54752615718746,4.397526157187485,271.03007076281835,-2.1199292371816227,264.5126153684537,-8.637384631546297,257.9951599740887,-15.154840025911255,251.4777045797216,-21.672295420278374,244.9602491853549,-28.189750814645066,1.0,1.0,26022.012520719443,26022.012520719443,276.85104597930706,3.7010459793070822,276.85104597930706,276.85104597930706,75513.54008187853,75513.78434863422,-0.24426675568975043,0.0,8546.071908451686,8546.071908451686,0.88336406339621,3977.3260418203827,276.85104597930706,3.7010459793070822,1.0,0.002,0.22128750228294738,0.004756841643803045,0.0003427822786136528,0.0016572177193776743,0.1713911393068264,0.1713911393068264,0.0,-2.0086727420265404e-12,1.0,1.000034620755841,0.016904523013465678,0.09191324095852474,0.0,3.178249911093477e-06,4.06721514704008,0.0,1601724.2914205473,268.0149852935972,2.040015687043706e-05,1.0,1279702.7486239288,2617.6775309186623,,,,,,,,,,,,,,,,,,,2.0,15440.640086361549,1450.0,0.375,6.173730061729009,3.5
2385.0,-30.000154461260717,4.866104621250086,34.93008447824781,25.193886318616592,6.207871016665834,-26.37935191346862,-39.88780619166789,2.587068468835462,-5.135026573653818,-5.13504660697825,39.860142223465395,41059.95530830278,25752.96441268796,25752.96441268796,66812.91972099074,75523.08686287953,75513.79988047956,25752.96441268796,101266.76429316752,101266.76429316752,101266.76429316752,127226.20706279794,123969.9787660077,3256.2282967902374,0.0,89926.01348789998,55462.881933171055,38292.368394143254,25959.442769630423,64251.81116377367,19799.547485351442,1450.0,0.0,0.8867378043089317,2.870376702526978,0.001494314320929203,1.0,1.0,-5.1184569434000196,352793.0192585275,1548511.7992717037,4.389292629786847,1548511.7992717037,4.389292629786847,0.7627108047370973,0.09191325568465482,3.9575381146668325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575381146668325,1.2796564012880516,1.2799551252185215,3.09265683404024,6552.968722683908,15440.637164326126,6479.657540049347,0.00031095311832468706,22722.715709200555,2317.072161156007,19368.130005890078,1974.999618207041,0.8523686276657422,0.8523686276657422,35721.04983624661,35405.22815468563,1.011162653964247,0.8,4311.152285365924,4273.035954225843,1.011162653964247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559263796569022,4.866104621250086,-2.455278296358432,7.321382917608518,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999999869134184,0.0002334286127080758,198.92233852941666,0.0,0.0,0.0,0.025260196633620238,7.986275512198373e-05,0.0001535658270382662,0.0006077426136142729,0.09191325452552221,0.09191325452552221,0.09191325452552221,0.09191636287114432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500003.1807386868,591.6320545750299,0.0,0.09191325452552221,0.09191325568465482,0.09191325568465482,0.375,0.375,0.5,7.24774976406711,0.017961538459132953,0.017961538459132953,3.83124643121846e-11,2.0033324403812003e-05,0.016589663578201908,3.83124643121846e-11,25959.442769630423,19799.547485351442,0.7627108047370973,1.0722751563881545,3.901318382459614,1.0398604881454465,0.6390474379569415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961901020462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25388232698543,261.25388232698543,-11.896117673014544,244.96024875395133,277.5475159000212,129609.55592465155,129610.44943761939,-0.8935129678465211,0.0,nan,277.5475159000212,4.397515900021233,271.0300624708038,-2.119937529196193,264.5126090415921,-8.637390958407877,257.99515561237877,-15.15484438762121,251.47770218316558,-21.6722978168344,244.96024875395133,-28.189751246048644,1.0,1.0,26022.012520719443,26022.012520719443,276.8510362963027,3.701036296302732,276.8510362963027,276.8510362963027,75513.55407442921,75513.79988047956,-0.24580605035589542,0.0,8546.071908451686,8546.071908451686,0.8833640783033716,3977.3258052401666,276.8510362963027,3.701036296302732,1.0,0.002,0.22128438327506328,0.00475685351784767,0.0003427774389957498,0.0016572225588679893,0.1713887194978749,0.1713887194978749,0.0,-2.1362607863228966e-12,1.0,1.0000339759450418,0.016589663539889443,0.09191325568465482,0.0,3.1190528231307887e-06,3.9914605942661554,0.0,1601724.2772037683,268.01497342634616,2.003328609134769e-05,1.0,1279702.7881880105,2617.6773690983373,,,,,,,,,,,,,,,,,,,2.0,15440.637164326126,1450.0,0.375,6.173730061729009,3.5
2386.0,-30.000154222471167,4.866080200999281,34.93008348915837,25.193888903036736,6.207863356568672,-26.379352464566637,-39.88780629644168,2.587061598622778,-5.1350381577893245,-5.13505783239827,39.860140417130395,41059.93968824537,25752.930435998693,25752.930435998693,66812.87012424407,75523.09655488514,75513.8161061229,25752.930435998693,101266.7465421216,101266.7465421216,101266.7465421216,127226.18474704048,123969.91517909477,3256.269567945711,0.0,89926.0141101757,55462.85724337132,38292.396518671536,25959.438204918875,64251.83472359041,19799.543827317808,1450.0,0.0,0.8867377536472978,2.870375519472086,0.001494314320929203,1.0,1.0,-5.118775592008831,352792.864723105,1548511.7216155846,4.389294332329987,1548511.7216155846,4.389294332329987,0.7627107979388448,0.09191327012606726,3.9575364858917412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575364858917412,1.2796564331717297,1.2799551571096426,3.0926554841620058,6552.965862453911,15440.634531885089,6479.658347046225,0.0003109537984437081,22722.725218264895,2317.0731308107147,19368.13241805775,1974.9998641796894,0.8523683771209507,0.8523683771209507,35721.03807508461,35405.22815468563,1.01116223780741,0.8,4311.150865918269,4273.035954225843,1.01116223780741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559256462058883,4.866080200999281,-2.4552930572803753,7.321373258279657,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999998442807858,0.00023342861850957097,198.9223383340615,0.0,0.0,0.0,0.025260196633620238,7.9862754175983e-05,0.0001535658279842669,0.0006077423672339112,0.09191326900813088,0.09191326900813088,0.09191326900813088,0.09191631973546405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.7283604763,591.632202980602,0.0,0.09191326900813088,0.09191327012606726,0.09191327012606726,0.375,0.375,0.5,7.247841284661585,0.01762962811523039,0.01762962811523039,8.29913915367797e-12,1.9674608950026595e-05,0.016282240389443814,8.29913915367797e-12,25959.438204918875,19799.543827317808,0.7627107979388448,1.0722739609213117,3.901318132982313,1.03985933493839,0.6390469605246929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961883584105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538772797239,261.2538772797239,-11.896122720276082,244.9602483725929,277.5475061868559,129609.49913698946,129610.34299041578,-0.8438534263299198,0.0,nan,277.5475061868559,4.397506186855935,271.030054624001,-2.1199453759989524,264.51260306114966,-8.637396938850316,257.9951514982981,-15.15484850170185,251.47769993544597,-21.67230006455401,244.9602483725929,-28.189751627407077,1.0,1.0,26022.012520719443,26022.012520719443,276.851026969491,3.7010269694910107,276.851026969491,276.851026969491,75513.5736622545,75513.8161061229,-0.2424438684101915,0.0,8546.071908451686,8546.071908451686,0.8833641814473076,3977.3241683212,276.851026969491,3.7010269694910107,1.0,0.002,0.2212813220642586,0.0047568651826054575,0.00034277268910296136,0.0016572273086496595,0.17138634455148066,0.17138634455148066,0.0,-2.247379365938329e-12,1.0,1.0000333463624447,0.016282240381144675,0.09191327012606726,0.0,3.06125383965673e-06,3.9174951921802466,0.0,1601724.263325323,268.01496184221065,1.967460065088744e-05,1.0,1279702.826806264,2617.67721114654,,,,,,,,,,,,,,,,,,,2.0,15440.634531885089,1450.0,0.375,6.173730061729009,3.5
