time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2387.0,-30.000153855456496,4.866056056866718,34.93008250416925,25.193883629422658,6.207851592982586,-26.37935331061322,-39.88780640121547,2.5870510481075826,-5.135049793395922,-5.1350691089436395,39.860138557096604,41059.94032316167,25752.897301961668,25752.897301961668,66812.83762512333,75523.11994991906,75513.83047902444,25752.897301961668,101266.72778098611,101266.72778098611,101266.72778098611,127226.16138365713,123969.8513234743,3256.3100601828355,0.0,89926.03221335475,55462.85258647108,38292.42180764851,25959.43360267102,64251.855410319535,19799.540136532818,1450.0,0.0,0.8867377029195938,2.87037433100741,0.001494314320929203,1.0,1.0,-5.1190941529354745,352792.70948345476,1548511.641651249,4.3892960370936205,1548511.641651249,4.3892960370936205,0.7627107909818034,0.09191328430166874,3.957536357718084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957536357718084,1.27965648213517,1.2799552060845127,3.0926552656653135,6552.965399485638,15440.631792581635,6479.657385142399,0.0003109538628803671,22722.730528546836,2317.073672308774,19368.129542862844,1974.9995709914033,0.8523680513893536,0.8523680513893537,35721.03714956013,35405.22815468563,1.0111622050586628,0.8,4311.150754217269,4273.035954225843,1.0111622050586628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559249309451148,4.866056056866718,-2.455307781644062,7.32136383851078,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999998060816246,0.00023342862742635012,198.92233803380458,0.0,0.0,0.0,0.025260196633620238,7.986275322998288e-05,0.00015356582893026705,0.0006077423512946474,0.09191328322216584,0.09191328322216584,0.09191328322216584,0.09191627641970522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500002.28408921184,591.6323487222862,0.0,0.09191328322216584,0.09191328430166874,0.09191328430166874,0.375,0.375,0.5,7.247931078860124,0.01730266095199795,0.01730266095199795,-5.5706550483591855e-11,1.9315547717724257e-05,0.01597495600816501,-5.5706550483591855e-11,25959.43360267102,19799.540136532818,0.7627107909818034,1.0722732693537909,3.901318449469569,1.039858494333729,0.6390467646568071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961869329435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538721140953,261.2538721140953,-11.896127885904662,244.96024801702455,277.5474962111671,129609.44162167054,129610.30526512711,-0.8636434565690067,0.0,nan,277.5474962111671,4.397496211167095,271.0300465723369,-2.119953427663063,264.5125969335085,-8.637403066491459,257.9951472946813,-15.15485270531866,251.4776976558536,-21.672302344146374,244.96024801702455,-28.189751982975423,1.0,1.0,26022.012520719443,26022.012520719443,276.8510173747594,3.701017374759431,276.8510173747594,276.8510173747594,75513.58709235534,75513.83047902444,-0.24338666909898166,0.0,8546.071908451686,8546.071908451686,0.8833641895640421,3977.3240395066746,276.8510173747594,3.701017374759431,1.0,0.002,0.2212783186242874,0.0047568765814425176,0.00034276802866316984,0.0016572319689179393,0.17138401433158493,0.17138401433158493,0.0,-2.418891042327287e-12,1.0,1.0000327170633145,0.01597495606387156,0.09191328430166874,0.0,3.0034809423996884e-06,3.8435631687654173,0.0,1601724.249387093,268.01495020660406,1.931560342427474e-05,1.0,1279702.8656005152,2617.6770524749186,,,,,,,,,,,,,,,,,,,2.0,15440.631792581635,1450.0,0.375,6.173730061729009,3.5
2388.0,-30.00015354908036,4.866032188864546,34.930081524993795,25.19388198796662,6.207844142825302,-26.3793537798893,-39.887806471064664,2.5870443735986925,-5.135061143102519,-5.135080108638931,39.86013675469696,41059.939310939975,25752.86416607145,25752.86416607145,66812.80347701142,75523.13834199177,75513.845734951,25752.86416607145,101266.70990102245,101266.70990102245,101266.70990102245,127226.1390188773,123969.78922580267,3256.349793074629,0.0,89926.04663925296,55462.847608059754,38292.443367992455,25959.429117854845,64251.8724858473,19799.536540620535,1450.0,0.0,0.8867376533944926,2.870373171731472,0.001494314320929203,1.0,1.0,-5.119404400477322,352792.55805671244,1548511.5641643514,4.38929770144251,1548511.5641643514,4.38929770144251,0.7627107842291667,0.0919132981974703,3.9575361157030016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575361157030016,1.2796565131106181,1.2799552370671918,3.0926550016792653,6552.96484013088,15440.62933014949,6479.656623096615,0.00031095395745016975,22722.735563280854,2317.0741857087646,19368.127265057,1974.9993387198483,0.8523677622845383,0.8523677622845383,35721.03540200226,35405.22815468563,1.011162143223096,0.8,4311.150543305547,4273.035954225843,1.011162143223096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559242156443365,4.866032188864546,-2.4553222293505077,7.321354418215053,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999997741937717,0.00023342863486988953,198.92233778315642,0.0,0.0,0.0,0.025260196633620238,7.986275259931593e-05,0.00015356582956093398,0.0006077423166252878,0.09191329716992618,0.09191329716992618,0.09191329716992618,0.09191623416330191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.8482564336,591.6324916968184,0.0,0.09191329716992618,0.0919132981974703,0.0919132981974703,0.375,0.375,0.5,7.248019189890331,0.01698114029147746,0.01698114029147746,-3.637978807091713e-12,1.896553641245191e-05,0.015675708161609236,-3.637978807091713e-12,25959.429117854845,19799.536540620535,0.7627107842291667,1.0722726391824031,3.9013185555149894,1.0398576865091085,0.6390465790702708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961847420291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538672382369,261.2538672382369,-11.896132761763056,244.96024771129558,277.5474867651789,129609.43015385019,129610.24535045048,-0.815196600301621,0.0,nan,277.5474867651789,4.3974867651789395,271.03003895440094,-2.119961045599041,264.51259114362415,-8.637408856375828,257.99514333284924,-15.154856667150739,251.4776955220728,-21.672304477927185,244.96024771129558,-28.189752288704398,1.0,1.0,26022.012520719443,26022.012520719443,276.85100816020315,3.7010081602031732,276.85100816020315,276.85100816020315,75513.61039211645,75513.845734951,-0.23534283455228433,0.0,8546.071908451686,8546.071908451686,0.8833642048899071,3977.3237962815165,276.85100816020315,3.7010081602031732,1.0,0.002,0.22127537144654721,0.004756887782636301,0.0003427634555723807,0.0016572365434092582,0.17138172778619035,0.17138172778619035,0.0,-1.0183611766356737e-12,1.0,1.0000321042214422,0.015675708165247215,0.0919132981974703,0.0,2.9472189774215963e-06,3.771564682485587,0.0,1601724.2357915053,268.01493885689746,1.8965540050430718e-05,1.0,1279702.9034419348,2617.6768977004654,,,,,,,,,,,,,,,,,,,2.0,15440.62933014949,1450.0,0.375,6.173730061729009,3.5
2389.0,-30.000153390911795,4.866008578164055,34.93008054291645,25.1938761206344,6.207831203170024,-26.37935493150606,-39.887810417544074,2.5870327436890643,-5.135073128991905,-5.1350917288437365,39.860134712444555,41059.95234466848,25752.83329054506,25752.83329054506,66812.78563521354,75523.15967297937,75513.85461394454,25752.83329054506,101266.6879044896,101266.6879044896,101266.6879044896,127226.11223366171,123969.7234976473,3256.3887360144213,0.0,89926.06146323605,55462.85413462592,38292.45258734459,25959.42432917211,64251.8769165167,19799.532692975787,1450.0,0.0,0.8867376015764076,2.8703719469979974,0.001494314320929203,1.0,1.0,-5.119728228409826,352792.3980872995,1548511.4763662773,4.389299442849938,1548511.4763662773,4.389299442849938,0.762710776707244,0.0919133118608493,3.9575357593038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575357593038,1.2796565670833815,1.2799552910525547,3.0926545927270888,6552.963973610291,15440.626746867598,6479.656024158286,0.00031095412825278833,22722.741355356855,2317.074776336145,19368.125474790253,1974.9991561634456,0.8523674662267035,0.8523674662267035,35721.03282849223,35405.22815468563,1.0111620521620492,0.8,4311.150232710151,4273.035954225843,1.0111620521620492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559235491377811,4.866008578164055,-2.455337062360482,7.321345640524537,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999997577314688,0.00023342863871266337,198.92233765375784,0.0,0.0,0.0,0.025260196633620238,7.986271696663415e-05,0.0001535658651936158,0.0006077424029121612,0.09191331086212254,0.09191331086212254,0.09191331086212254,0.09191618957311265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.4197440654,591.6326322563475,0.0,0.09191331086212254,0.0919133118608493,0.0919133118608493,0.375,0.375,0.5,7.248105550145508,0.016661700558188386,0.016661700558188386,1.4097167877480388e-11,1.859985184182733e-05,0.015363500433920763,1.4097167877480388e-11,25959.42432917211,19799.532692975787,0.762710776707244,1.0722727213936287,3.9013189075119326,1.0398573371175486,0.6390467378566732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961829131003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25386208694573,261.25386208694573,-11.896137913054247,244.96024737084036,277.5474768030509,129609.34857193498,129610.20981841556,-0.8612464805781886,0.0,nan,277.5474768030509,4.3974768030509495,271.03003091661026,-2.1199690833897193,264.5125850301662,-8.637414969833799,257.9951391437244,-15.154860856275604,251.47769325728237,-21.67230674271761,244.96024737084036,-28.189752629159614,1.0,1.0,26022.012520719443,26022.012520719443,276.85099757895443,3.700997578954457,276.85099757895443,276.85099757895443,75513.62208299062,75513.85461394454,-0.2325309539155569,0.0,8546.071908451686,8546.071908451686,0.883364227459269,3977.323438100319,276.85099757895443,3.700997578954457,1.0,0.002,0.22127248296444765,0.004756898608346216,0.00034275897296301265,0.001657241025009576,0.17137948648150633,0.17137948648150633,0.0,-2.027411225014042e-12,1.0,1.000031464837675,0.015363500419823595,0.0919133118608493,0.0,2.8885203786591106e-06,3.6964480306934386,0.0,1601724.2214396936,268.0149268710081,1.8599837744659453e-05,1.0,1279702.9434181727,2617.6767341944505,,,,,,,,,,,,,,,,,,,2.0,15440.626746867598,1450.0,0.375,6.173730061729009,3.5
2390.0,-30.00015316552986,4.865985243337578,34.93007956938798,25.193883629422658,6.207826301469433,-26.379355218829748,-39.88781045246867,2.5870283547322552,-5.135083941569803,-5.135102206953211,39.860132994769174,41059.92923000167,25752.800184498778,25752.800184498778,66812.72941450044,75523.16450054571,75513.87114748609,25752.800184498778,101266.67133198486,101266.67133198486,101266.67133198486,127226.09138871035,123969.66443528183,3256.426953428533,0.0,89926.05576847792,55462.82049778646,38292.48363410162,25959.420056725492,64251.90369082711,19799.529267296515,1450.0,0.0,0.886737554401889,2.8703708426991246,0.001494314320929203,1.0,1.0,-5.120023860929052,352792.2538399857,1548511.4025226098,4.389301028205003,1548511.4025226098,4.389301028205003,0.7627107702726552,0.09191332520477277,3.9575334284769137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575334284769137,1.2796565874519097,1.2799553114258377,3.0926527220535567,6552.960009877551,15440.623855804139,6479.65750002273,0.0003109550857046042,22722.753299164586,2317.0759942655836,19368.129886247843,1974.9996060069284,0.8523672123377726,0.8523672123377726,35721.015997908005,35405.22815468563,1.0111614566289093,0.8,4311.1482014369385,4273.035954225843,1.0111614566289093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559228344812405,4.865985243337578,-2.4553509853756497,7.3213362287132275,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999999734273552,0.0002334286441884144,198.9223374693715,0.0,0.0,0.0,0.025260196633620238,7.986271665130166e-05,0.00015356586550894827,0.0006077420462246527,0.0919133242486231,0.0919133242486231,0.0919133242486231,0.09191614932086839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500001.0006053955,591.6327697550872,0.0,0.0919133242486231,0.09191332520477277,0.09191332520477277,0.375,0.375,0.5,7.24819030193756,0.016348715977983375,0.016348715977983375,-1.3130829756846651e-11,1.826538340310435e-05,0.015078346024154143,-1.3130829756846651e-11,25959.420056725492,19799.529267296515,0.7627107702726552,1.0722712483824235,3.9013184602637607,1.039856028795594,0.6390461118098135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496181968905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538574471319,261.2538574471319,-11.89614255286807,244.96024708665502,277.54746780760865,129609.29664138156,129610.07237354251,-0.7757321609673578,0.0,nan,277.54746780760865,4.3974678076086775,271.0300236634192,-2.1199763365808053,264.51257951922713,-8.637420480772846,257.9951353750362,-15.15486462496375,251.47769123084558,-21.672308769154398,244.96024708665502,-28.18975291334496,1.0,1.0,26022.012520719443,26022.012520719443,276.85098903548135,3.7009890354813706,276.85098903548135,276.85098903548135,75513.64662457869,75513.87114748609,-0.22452290740329772,0.0,8546.071908451686,8546.071908451686,0.8833643750613757,3977.3210956192984,276.85098903548135,3.7009890354813706,1.0,0.002,0.22126964809359612,0.0047569093977288274,0.00034275457421015216,0.0016572454241708255,0.17137728710507608,0.17137728710507608,0.0,-1.619022190618713e-12,1.0,1.000030880856924,0.015078346037284973,0.09191332520477277,0.0,2.834908143209785e-06,3.6278403973765085,0.0,1601724.2084861307,268.0149160584302,1.826539653393411e-05,1.0,1279702.9794654783,2617.676586758095,,,,,,,,,,,,,,,,,,,2.0,15440.623855804139,1450.0,0.375,6.173730061729009,3.5
2391.0,-30.000152732958586,4.865962174607748,34.93007860024486,25.193878181185596,6.207813366427735,-26.37935612302044,-39.88781059216706,2.5870167564511637,-5.135094949105337,-5.1351128752961515,39.86013117412604,41059.92721212774,25752.768253502538,25752.768253502538,66812.69546563027,75523.18657976054,75513.88463934707,25752.768253502538,101266.65289284961,101266.65289284961,101266.65289284961,127226.06857313654,123969.60413458453,3256.464438552013,0.0,89926.0710296463,55462.81166186075,38292.510408650596,25959.415680286926,64251.92608893752,19799.525754031198,1450.0,0.0,0.8867375066314787,2.8703697183372894,0.001494314320929203,1.0,1.0,-5.120323389188968,352792.1069743749,1548511.3242509132,4.389302633585817,1548511.3242509132,4.389302633585817,0.7627107635194799,0.09191333829716054,3.95753301613785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95753301613785,1.2796566412778956,1.279955365264389,3.0926522697414858,6552.959051482549,15440.621110565176,6479.656890448729,0.00031095527682504696,22722.759522902226,2317.0766289102016,19368.12806419036,1974.9994202087728,0.852366898688923,0.852366898688923,35721.01302046345,35405.22815468563,1.011161351275063,0.8,4311.147842090923,4273.035954225843,1.011161351275063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559221451903746,4.865962174607748,-2.455364976352462,7.32132715096021,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999996892512164,0.00023342865469792043,198.92233711548235,0.0,0.0,0.0,0.025260196633620238,7.98627153899678e-05,0.00015356586677028213,0.0006077419878952179,0.09191333737745234,0.09191333737745234,0.09191333737745234,0.09191610836439579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.58882849955,591.6329048320914,0.0,0.09191333737745234,0.09191333829716054,0.09191333829716054,0.375,0.375,0.5,7.248273431668573,0.016040623302558288,0.016040623302558288,-3.524291969370097e-12,1.792619082152669e-05,0.014789486107190442,-3.524291969370097e-12,25959.415680286926,19799.525754031198,0.7627107635194799,1.0722704459421382,3.901318738471069,1.0398551379323342,0.6390458576337865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496180623475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538525143318,261.2538525143318,-11.896147485668166,244.96024681126474,277.547458217399,129609.21079449261,129610.03551101554,-0.8247165229161071,0.0,nan,277.547458217399,4.397458217399048,271.03001593617256,-2.1199840638274168,264.51257365494615,-8.637426345053825,257.99513137371764,-15.154868626282337,251.47768909249075,-21.672310907509228,244.96024681126474,-28.18975318873524,1.0,1.0,26022.012520719443,26022.012520719443,276.85097994585914,3.70097994585916,276.85097994585914,276.85097994585914,75513.65378261583,75513.88463934707,-0.2308567312429659,0.0,8546.071908451686,8546.071908451686,0.8833644011731867,3977.320681218539,276.85097994585914,3.70097994585916,1.0,0.002,0.22126686753068453,0.004756919912242486,0.0003427502594474286,0.0016572497391967593,0.1713751297237143,0.1713751297237143,0.0,-1.355812163927883e-12,1.0,1.0000302892866573,0.014789486110714734,0.09191333829716054,0.0,2.7805992030474765e-06,3.5583411868917083,0.0,1601724.1953008696,268.01490505089464,1.7926194345818658e-05,1.0,1279703.0161671066,2617.6764366455245,,,,,,,,,,,,,,,,,,,2.0,15440.621110565176,1450.0,0.375,6.173730061729009,3.5
2392.0,-30.00015237384587,4.865939372335551,34.93007763703851,25.193876155558996,6.207806610580886,-26.37935647540486,-39.88781062709165,2.5870107121082686,-5.135105664653736,-5.1351232600204835,39.860129406994666,41059.9287638497,25752.736278316785,25752.736278316785,66812.66504216648,75523.20523420123,75513.89898973964,25752.736278316785,101266.63526805642,101266.63526805642,101266.63526805642,127226.04669014883,123969.545480323,3256.5012098258335,0.0,89926.08682332525,55462.81035284823,38292.52941164114,25959.41142209241,64251.94083373355,19799.522335984555,1450.0,0.0,0.8867374601123431,2.8703686238755646,0.001494314320929203,1.0,1.0,-5.12061516016297,352791.9640131807,1548511.248281359,4.389304196916188,1548511.248281359,4.389304196916188,0.7627107569601689,0.09191335112909244,3.9575330077502135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575330077502135,1.2796566693288398,1.2799553933218812,3.092652195393846,6552.958893948821,15440.61880933014,6479.655916498478,0.0003109552717291061,22722.763561850017,2317.077040768256,19368.125152987883,1974.9991233487362,0.8523666190632576,0.8523666190632575,35721.01295989747,35405.22815468563,1.0111613491319973,0.8,4311.147834781252,4273.035954225843,1.0111613491319973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559214549455947,4.865939372335551,-2.4553786883088797,7.321318060644431,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999996518744952,0.0002334286634227212,198.92233682169012,0.0,0.0,0.0,0.025260196633620238,7.986271507463449e-05,0.00015356586708561542,0.0006077419878551051,0.09191335024268862,0.09191335024268862,0.09191335024268862,0.09191606849510281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500000.18498217186,591.6330373084774,0.0,0.09191335024268862,0.09191335112909244,0.09191335112909244,0.375,0.375,0.5,7.248354978883681,0.015737772116835913,0.015737772116835913,1.1368683772161603e-12,1.7595366728073714e-05,0.014508099857494017,1.1368683772161603e-12,25959.41142209241,19799.522335984555,0.7627107569601689,1.0722699543417273,3.901318865277834,1.0398544257995161,0.6390457351335357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961780412172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538478968838,261.2538478968838,-11.896152103116151,244.96024658655762,277.54744920721,129609.21141301826,129609.98340584141,-0.7719928231807092,0.0,nan,277.54744920721,4.397449207210002,271.0300086830803,-2.119991316919652,264.5125681589499,-8.637431841050102,257.99512763481783,-15.154872365182143,251.47768711068738,-21.672312889312593,244.96024658655762,-28.18975341344236,1.0,1.0,26022.012520719443,26022.012520719443,276.8509712403148,3.7009712403148,276.8509712403148,276.8509712403148,75513.67713735672,75513.89898973964,-0.22185238292149734,0.0,8546.071908451686,8546.071908451686,0.8833644017043427,3977.3206727889647,276.8509712403148,3.7009712403148,1.0,0.002,0.22126413986975552,0.004756930239473679,0.00034274602683323653,0.001657253971648314,0.17137301341661826,0.17137301341661826,0.0,-1.5184494286946126e-12,1.0,1.0000297130213611,0.014508099856357148,0.09191335112909244,0.0,2.727695394566501e-06,3.4906401210613174,0.0,1601724.1824644434,268.01489433534624,1.7595365591205336e-05,1.0,1279703.0518930312,2617.6762905236696,,,,,,,,,,,,,,,,,,,2.0,15440.61880933014,1450.0,0.375,6.173730061729009,3.5
2393.0,-30.000152000029367,4.865916834389122,34.930076679866836,25.193878146261,6.207798247019421,-26.37935697532488,-39.887810696940846,2.5870032222826347,-5.135116210304886,-5.135133479841611,39.86012765457739,41059.91268315375,25752.704559144135,25752.704559144135,66812.61724229789,75523.21351139099,75513.9132268756,25752.704559144135,101266.61778601972,101266.61778601972,101266.61778601972,127226.0250126104,123969.4877336312,3256.5372789791886,0.0,89926.08535798197,55462.78452961642,38292.55647596171,25959.40722659068,64251.96370255239,19799.51896748386,1450.0,0.0,0.8867374143803025,2.870367546796094,0.001494314320929203,1.0,1.0,-5.120902181778206,352791.8233220435,1548511.1729435849,4.389305733795416,1548511.1729435849,4.389305733795416,0.7627107504674784,0.09191336370769951,3.957531285751979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957531285751979,1.2796567040880675,1.2799554280892231,3.0926507657163156,6552.955864633691,15440.616361442739,6479.656931851176,0.0003109559987636077,22722.773078695933,2317.078011216464,19368.128187945043,1974.9994328282385,0.8523663956360993,0.8523663956360993,35721.00052558066,35405.22815468563,1.0111609091563722,0.8,4311.146334090943,4273.035954225843,1.0111609091563722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55920770227341,4.865916834389122,-2.455392208722217,7.321309043111339,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999996129674001,0.00023342867250475592,198.9223365158686,0.0,0.0,0.0,0.025260196633620238,7.986271444396757e-05,0.00015356586771628236,0.0006077417259108373,0.09191336285086757,0.09191336285086757,0.09191336285086757,0.0919160292640223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.7887499165,591.6331672861969,0.0,0.09191336285086757,0.09191336370769951,0.09191336370769951,0.375,0.375,0.5,7.24843496997983,0.015440072789033366,0.015440072789033366,-3.183231456205249e-12,1.7269536726871593e-05,0.014231298063407394,-3.183231456205249e-12,25959.40722659068,19799.51896748386,0.7627107504674784,1.072268776542231,3.9013185927757394,1.0398533117462334,0.6390452574062364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961758974745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25384339263127,261.25384339263127,-11.89615660736871,244.9602463912422,277.5474403940201,129609.13320380558,129609.88627141925,-0.75306761370567,0.0,nan,277.5474403940201,4.397440394020123,271.0300015934658,-2.1199984065341937,264.51256279290914,-8.63743720709084,257.99512399235306,-15.15487600764692,251.47768519179732,-21.672314808202657,244.9602463912422,-28.18975360875777,1.0,1.0,26022.012520719443,26022.012520719443,276.8509626864211,3.7009626864211214,276.8509626864211,276.8509626864211,75513.69064935211,75513.9132268756,-0.22257752348377835,0.0,8546.071908451686,8546.071908451686,0.8833645107517135,3977.3189421807388,276.8509626864211,3.7009626864211214,1.0,0.002,0.2212614642486931,0.004756940363286325,0.00034274187494785704,0.001657258123158286,0.1713709374739285,0.1713709374739285,0.0,-1.8938570330029325e-12,1.0,1.000029146144125,0.014231298066590625,0.09191336370769951,0.0,2.6756535102957528e-06,3.424042057006134,0.0,1601724.1698311844,268.0148837896951,1.726953991010305e-05,1.0,1279703.0870516782,2617.676146722029,,,,,,,,,,,,,,,,,,,2.0,15440.616361442739,1450.0,0.375,6.173730061729009,3.5
2394.0,-30.000151521315768,4.865894554323902,34.930075726896945,25.193872104305797,6.207787661101216,-26.37935760307277,-39.887810801714636,2.586993742835909,-5.1351267980489865,-5.135143742158462,39.86012586134647,41059.917983809246,25752.673613442086,25752.673613442086,66812.59159725133,75523.23715890938,75513.92590629947,25752.673613442086,101266.59951974155,101266.59951974155,101266.59951974155,127226.00252103797,123969.4298728665,3256.5726481714705,0.0,89926.10566415393,55462.786488964826,38292.57686132123,25959.40300129643,64251.979862617656,19799.515573112603,1450.0,0.0,0.8867373685798585,2.8703664652160903,0.001494314320929203,1.0,1.0,-5.121188595192962,352791.6820462104,1548511.0958499953,4.389307272973527,1548511.0958499953,4.389307272973527,0.7627107438535394,0.09191337604722351,3.957531577011704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957531577011704,1.2796567480808503,1.2799554720922757,3.0926508870030687,6552.956121625766,15440.613952275013,6479.65560978163,0.00031095588543991954,22722.77653740322,2317.0783639064534,19368.1242361907,1974.999029861441,0.8523660919830577,0.8523660919830577,35721.002628727896,35405.22815468563,1.0111609835740907,0.8,4311.146587918533,4273.035954225843,1.0111609835740907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592010220591135,4.865894554323902,-2.4554056911464848,7.321300245470387,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999995631425453,0.00023342868413531073,198.92233612423016,0.0,0.0,0.0,0.025260196633620238,7.986271349796735e-05,0.00015356586866228258,0.0006077417743822154,0.09191337522718125,0.09191337522718125,0.09191337522718125,0.09191598988173706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.3998394625,591.6332948584183,0.0,0.09191337522718125,0.09191337604722351,0.09191337604722351,0.375,0.375,0.5,7.248513409578613,0.015146698078353893,0.015146698078353893,1.2676082405960187e-11,1.69441094612921e-05,0.013955146965486165,1.2676082405960187e-11,25959.40300129643,19799.515573112603,0.7627107438535394,1.0722683441365177,3.90131894663732,1.0398526510795267,0.6390451791774008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961736659568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25383878849743,261.25383878849743,-11.896161211502545,244.96024621789041,277.5474313591034,129609.09478612964,129609.86455302904,-0.7697668993799156,0.0,nan,277.5474313591034,4.39743135910345,271.02999433086325,-2.120005669136731,264.51255730261863,-8.637442697381346,257.9951202743756,-15.154879725624369,251.477683246133,-21.672316753866966,244.96024621789041,-28.189753782109563,1.0,1.0,26022.012520719443,26022.012520719443,276.85095390775945,3.7009539077594695,276.85095390775945,276.85095390775945,75513.70424538922,75513.92590629947,-0.22166091024701018,0.0,8546.071908451686,8546.071908451686,0.8833644923073819,3977.3192348967627,276.85095390775945,3.7009539077594695,1.0,0.002,0.22125884054686887,0.0047569502517256085,0.00034273780345725295,0.0016572621952656182,0.17136890172862648,0.17136890172862648,0.0,-1.277129010185396e-12,1.0,1.0000285805987357,0.013955146952810082,0.09191337604722351,0.0,2.6237339474753993e-06,3.3576005248168816,0.0,1601724.15714997,268.014873201951,1.6944096785209695e-05,1.0,1279703.1223564497,2617.67600232274,,,,,,,,,,,,,,,,,,,2.0,15440.613952275013,1450.0,0.375,6.173730061729009,3.5
2395.0,-30.000151126512876,4.865872533448522,34.93007477999306,25.193873640988045,6.20778149777371,-26.379357864084472,-39.88781083663923,2.5869882353186076,-5.135137056628594,-5.135153684204457,39.860124130308954,41059.90848597529,25752.642510456422,25752.642510456422,66812.55099643172,75523.24705787984,75513.93970307401,25752.642510456422,101266.58221353043,101266.58221353043,101266.58221353043,127225.98112368751,123969.37378699347,3256.6073366940473,0.0,89926.10901730099,55462.770445290065,38292.59841334547,25959.398910157077,64251.997323502546,19799.51228687484,1450.0,0.0,0.8867373241857219,2.870365417401412,0.001494314320929203,1.0,1.0,-5.121466780338437,352791.5451786065,1548511.0214319385,4.389308764891118,1548511.0214319385,4.389308764891118,0.7627107374634907,0.0919133881337506,3.957530495191674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957530495191674,1.2796567736404667,1.2799554976578587,3.092649979832471,6552.954199440127,15440.611773357376,6479.655958548051,0.0003109563344150402,22722.78359612378,2317.079083695633,19368.12527867687,1974.999136165446,0.8523658730781922,0.8523658730781922,35720.99481705107,35405.22815468563,1.0111607071658841,0.8,4311.145645131897,4273.035954225843,1.0111607071658841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559194307892177,4.865872533448522,-2.4554188696663095,7.321291403114832,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999995220511763,0.0002334286937272195,198.9223358012396,0.0,0.0,0.0,0.025260196633620238,7.986271318263402e-05,0.00015356586897761592,0.0006077416094995241,0.09191338734296195,0.09191338734296195,0.09191338734296195,0.0919159517264744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499999.0185443224,591.6334199339457,0.0,0.09191338734296195,0.0919133881337506,0.0919133881337506,0.375,0.375,0.5,7.248590340405847,0.014858236972031591,0.014858236972031591,-3.143441063002683e-11,1.662757586018415e-05,0.013686903866016564,-3.143441063002683e-11,25959.398910157077,19799.51228687484,0.7627107374634907,1.072267492604142,3.901318744661313,1.0398517365932927,0.6390448576912349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961708082499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538344970674,261.2538344970674,-11.896165502932604,244.96024608821983,277.54742290591463,129609.06202158466,129609.77950739916,-0.7174858145062082,0.0,nan,277.54742290591463,4.397422905914652,271.0299875423778,-2.120012457622181,264.5125521788357,-8.6374478211643,257.99511681529737,-15.154883184702612,251.47768145175877,-21.672318548241208,244.96024608821983,-28.189753911780144,1.0,1.0,26022.012520719443,26022.012520719443,276.850945580113,3.7009455801130002,276.850945580113,276.850945580113,75513.72411701622,75513.93970307401,-0.21558605779136997,0.0,8546.071908451686,8546.071908451686,0.8833645608147838,3977.3181476676323,276.850945580113,3.7009455801130002,1.0,0.002,0.2212562672762211,0.004756959968976656,0.000342733810313757,0.0016572661881687181,0.1713669051568785,0.1713669051568785,0.0,-1.517524821081917e-12,1.0,1.0000280312480498,0.013686903897450975,0.0919133881337506,0.0,2.573301188178235e-06,3.2930616532903008,0.0,1601724.1448612933,268.0148629433714,1.6627607294594782e-05,1.0,1279703.1565596173,2617.675862429124,,,,,,,,,,,,,,,,,,,2.0,15440.611773357376,1450.0,0.375,6.173730061729009,3.5
2396.0,-30.000150633745452,4.86585076606874,34.930073837560585,25.19387126611548,6.207771350969356,-26.379358435272334,-39.887810906488426,2.5869791524768018,-5.1351473262647005,-5.135163638222276,39.8601223654049,41059.902033154416,25752.612091049366,25752.612091049366,66812.51412420378,75523.26197417849,75513.95214618488,25752.612091049366,101266.56423723424,101266.56423723424,101266.56423723424,127225.9590396475,123969.31769189471,3256.6413477527885,0.0,89926.11663072935,55462.756689627924,38292.622156779355,25959.39480241326,64252.01695919261,19799.508985453653,1450.0,0.0,0.8867372798538292,2.870364368316806,0.001494314320929203,1.0,1.0,-5.121743966386248,352791.40814734227,1548510.94555719,4.389310254717029,1548510.94555719,4.389310254717029,0.762710730976403,0.09191339998566925,3.9575296514654363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575296514654363,1.2796568157926655,1.2799555398198976,3.0926492186219474,6552.95258652637,15440.60942659702,6479.656006346838,0.00031095670091976476,22722.79036429469,2317.079773856994,19368.12542155064,1974.9991507345162,0.8523656254816583,0.8523656254816583,35720.98872461716,35405.22815468563,1.0111604915913432,0.8,4311.144909839668,4273.035954225843,1.0111604915913432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591877412885955,4.86585076606874,-2.455431989027028,7.321282755095768,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999994707635874,0.00023342870569922073,198.9223353981036,0.0,0.0,0.0,0.025260196633620238,7.986271255196742e-05,0.0001535658696082825,0.000607741482427853,0.09191339922754135,0.09191339922754135,0.09191339922754135,0.09191591353700097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.64436224545,591.6335426728434,0.0,0.09191339922754135,0.09191339998566925,0.09191339998566925,0.375,0.375,0.5,7.248665769765583,0.014574025937918123,0.014574025937918123,5.8548721426632255e-12,1.63119575518067e-05,0.013419671836004454,5.8548721426632255e-12,25959.39480241326,19799.508985453653,0.762710730976403,1.0722666592286405,3.9013187647892686,1.0398508449413717,0.6390445619665474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496168451453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538301082573,261.2538301082573,-11.896169891742659,244.96024597499644,277.54741424151837,129608.98816376002,129609.72193051313,-0.7337667531208608,0.0,nan,277.54741424151837,4.3974142415183906,271.0299805882146,-2.1200194117853925,264.51254693490813,-8.637453065091847,257.9951132816052,-15.154886718394778,251.47767962830122,-21.67232037169876,244.96024597499644,-28.189754025003538,1.0,1.0,26022.012520719443,26022.012520719443,276.8509370820987,3.700937082098733,276.8509370820987,276.8509370820987,75513.73409844295,75513.95214618488,-0.21804774193151388,0.0,8546.071908451686,8546.071908451686,0.8833646142446415,3977.3172997227634,276.8509370820987,3.700937082098733,1.0,0.002,0.22125374424761313,0.004756969462560965,0.00034272989498868733,0.0016572701038784616,0.17136494749434367,0.17136494749434367,0.0,-1.132851191326667e-12,1.0,1.0000274839671681,0.013419671830149582,0.09191339998566925,0.0,2.5230584948451344e-06,3.2287660064376706,0.0,1601724.1325610974,268.0148526737353,1.6311951696934557e-05,1.0,1279703.1908036887,2617.675722368194,,,,,,,,,,,,,,,,,,,2.0,15440.60942659702,1450.0,0.375,6.173730061729009,3.5
2397.0,-30.00015022319203,4.865829249852248,34.93007289963015,25.193868611846142,6.207763239596361,-26.379358876913674,-39.887814748194046,2.586971893295053,-5.135157448825055,-5.135173449708859,39.86012061032401,41059.91657164256,25752.581951369848,25752.581951369848,66812.49852301241,75523.27845110121,75513.96439205564,25752.581951369848,101266.54634342549,101266.54634342549,101266.54634342549,127225.93709122868,123969.26239964356,3256.674691585124,0.0,89926.12874500985,55462.76686545994,38292.624310611005,25959.39074780319,64252.015058414196,19799.50572584181,1450.0,0.0,0.8867372362129377,2.87036333425748,0.001494314320929203,1.0,1.0,-5.122016890683881,352791.2730786695,1548510.8701040058,4.389311721321125,1548510.8701040058,4.389311721321125,0.7627107245387621,0.09191341160024559,3.9575293841707473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575293841707473,1.2796568494815153,1.2799555735166117,3.092648928323432,6552.951971418652,15440.607295829795,6479.655440907659,0.0003109568163011447,22722.79496008159,2317.080242496835,19368.123731415097,1974.9989783886545,0.8523653787062802,0.8523653787062802,35720.98679451804,35405.22815468563,1.0111604232967624,0.8,4311.144676897151,4273.035954225843,1.0111604232967624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559181235069485,4.865829249852248,-2.455444936748988,7.3212741866012365,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999994280329011,0.00023342871567379523,198.92233506222743,0.0,0.0,0.0,0.025260196633620238,7.986267786530215e-05,0.00015356590429494777,0.0006077415786540086,0.09191341086892271,0.09191341086892271,0.09191341086892271,0.09191587590030278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499998.27739657904,591.6336630433746,0.0,0.09191341086892271,0.09191341160024559,0.09191341160024559,0.375,0.375,0.5,7.248739720141523,0.0142939844125749,0.0142939844125749,7.16227077646181e-11,1.600088381792375e-05,0.01315655902499202,7.16227077646181e-11,25959.39074780319,19799.50572584181,0.7627107245387621,1.0722669785853443,3.901318847825484,1.0398506328909742,0.6390448071443873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961655098508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25382581733857,261.25382581733857,-11.896174182661412,244.96024587953343,277.54740575514467,129608.95708808451,129609.674488426,-0.7174003414733637,0.0,nan,277.54740575514467,4.397405755144689,271.0299737800214,-2.1200262199785698,264.5125418048987,-8.63745819510126,257.99510982977745,-15.15489017022253,251.47767785465578,-21.672322145344197,244.96024587953343,-28.189754120466546,1.0,1.0,26022.012520719443,26022.012520719443,276.850928703536,3.7009287035360217,276.850928703536,276.850928703536,75513.75055700651,75513.96439205564,-0.21383504912955686,0.0,8546.071908451686,8546.071908451686,0.8833646311713604,3977.317031091601,276.850928703536,3.7009287035360217,1.0,0.002,0.2212512706855121,0.004756978759093724,0.000342726056390323,0.001657273942229022,0.1713630281951615,0.1713630281951615,0.0,-1.380655138827347e-12,1.0,1.0000269451215944,0.013156558953369313,0.09191341160024559,0.0,2.473590250102855e-06,3.165461419290171,0.0,1601724.1204370484,268.0148425511749,1.6000812195215985e-05,1.0,1279703.22455732,2617.675584313227,,,,,,,,,,,,,,,,,,,2.0,15440.607295829795,1450.0,0.375,6.173730061729009,3.5
2398.0,-30.000149759781213,4.865807969244137,34.93007195959465,25.193865957576804,6.207752146387555,-26.37935956916237,-39.88781488789243,2.5869619557244947,-5.135168072326508,-5.135183750606158,39.860118673591984,41059.90790402653,25752.55367861451,25752.55367861451,66812.46158264103,75523.2920518087,75513.97164934572,25752.55367861451,101266.52532796023,101266.52532796023,101266.52532796023,127225.91178423121,123969.20443820508,3256.7073460261277,0.0,89926.13391690904,55462.749768950955,38292.649053286754,25959.386456270975,64252.035509557725,19799.50227032478,1450.0,0.0,0.8867371907353787,2.8703622485427753,0.001494314320929203,1.0,1.0,-5.1222996099015745,352791.13127037435,1548510.7868436142,4.389313249648718,1548510.7868436142,4.389313249648718,0.7627107175155075,0.09191342300733779,3.9575283312667136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575283312667136,1.2796568956003966,1.2799556196462591,3.0926479940624225,6552.949991831681,15440.605001112386,6479.655776124137,0.0003109572776812668,22722.802312352815,2317.0809922198523,19368.124733399585,1974.9990805626371,0.8523651470078792,0.8523651470078792,35720.979191638886,35405.22815468563,1.0111601542766782,0.8,4311.143759310183,4273.035954225843,1.0111601542766782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559175131861223,4.865807969244137,-2.455458179615709,7.321266148859846,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999993798007794,0.00023342872693256445,198.9223346831083,0.0,0.0,0.0,0.025260196633620238,7.986267660396948e-05,0.00015356590555628044,0.0006077414219556083,0.091913422302231,0.091913422302231,0.091913422302231,0.09191583641909754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.91695426445,591.6337812634723,0.0,0.091913422302231,0.09191342300733779,0.09191342300733779,0.375,0.375,0.5,7.248812142536339,0.014015639670446944,0.014015639670446944,-2.3248958314070478e-11,1.567827962389856e-05,0.012884140704557012,-2.3248958314070478e-11,25959.386456270975,19799.50227032478,0.7627107175155075,1.072266059391424,3.901318927588065,1.039849726981839,0.6390444688389478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961630590302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538213402417,261.2538213402417,-11.896178659758277,244.9602457806237,277.5473968998602,129608.86567391649,129609.61420146828,-0.748527551789888,0.0,nan,277.5473968998602,4.397396899860212,271.0299666760123,-2.120033323987684,264.51253645216485,-8.637463547835125,257.99510622831804,-15.154893771681941,251.47767600447116,-21.672323995528814,244.9602457806237,-28.189754219376283,1.0,1.0,26022.012520719443,26022.012520719443,276.85091925183474,3.700919251834762,276.85091925183474,276.85091925183474,75513.76004851396,75513.97164934572,-0.2116008317680098,0.0,8546.071908451686,8546.071908451686,0.8833646978476206,3977.315972923047,276.85091925183474,3.700919251834762,1.0,0.002,0.2212488483398641,0.004756987743092775,0.0003427222967807784,0.0016572777016157381,0.17136114839038918,0.17136114839038918,0.0,-1.6034834050826507e-12,1.0,1.0000263872183177,0.01288414072780597,0.09191342300733779,0.0,2.4223724688402647e-06,3.0999179452974777,0.0,1601724.1077189224,268.01483192767347,1.5678302872856875e-05,1.0,1279703.2599951876,2617.6754393696083,,,,,,,,,,,,,,,,,,,2.0,15440.605001112386,1450.0,0.375,6.173730061729009,3.5
2399.0,-30.00014931773224,4.865786937447406,34.93007102591492,25.19386368747803,6.207746160388766,-26.379359769920143,-39.88781488789243,2.586956612553225,-5.135177807250443,-5.135193187032555,39.860116976778116,41059.912176935904,25752.5238205359,25752.5238205359,66812.4359974718,75523.3111972691,75513.9844940021,25752.5238205359,101266.50831453799,101266.50831453799,101266.50831453799,127225.89086793299,123969.15150786738,3256.7393600656133,0.0,89926.15134533412,55462.75232490787,38292.665578251384,25959.382553394997,64252.048131646385,19799.49913218553,1450.0,0.0,0.8867371487944004,2.8703612539971086,0.001494314320929203,1.0,1.0,-5.122560913960797,352791.0013643191,1548510.7138959335,4.389314659125396,1548510.7138959335,4.389314659125396,0.7627107112991072,0.09191343414202059,3.957528562081214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957528562081214,1.279656920397312,1.279955644448963,3.0926481145059315,6552.9502470370235,15440.602827086108,6479.654566392507,0.00031095716945364003,22722.805390959224,2317.0813061503395,19368.121117430786,1974.9987118364363,0.8523648723910132,0.8523648723910132,35720.98085831954,35405.22815468563,1.0111602132504633,0.8,4311.143960460881,4273.035954225843,1.0111602132504633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559168686430989,4.865786937447406,-2.455470722975024,7.32125766042243,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999999333792013,0.00023342873767233935,198.92233432146543,0.0,0.0,0.0,0.025260196633620238,7.986267660396948e-05,0.00015356590555628044,0.000607741457400846,0.09191343347017966,0.09191343347017966,0.09191343347017966,0.09191580022393399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.56455944973,591.6338968538993,0.0,0.09191343347017966,0.09191343414202059,0.09191343414202059,0.375,0.375,0.5,7.248883145188466,0.013742286209549093,0.013742286209549093,-9.379164112033322e-12,1.5379782098534633e-05,0.012632273071744748,-9.379164112033322e-12,25959.382553394997,19799.49913218553,0.7627107112991072,1.072265708247174,3.9013191014653015,1.0398491245069639,0.6390444098032178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961602926741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25381717316617,261.25381717316617,-11.896182826833808,244.96024572163262,277.5473886246998,129608.87613973793,129609.57283453686,-0.6966947989404724,0.0,nan,277.5473886246998,4.397388624699829,271.02996004408624,-2.1200399559137395,264.51253146347244,-8.637468536527535,257.9951028828592,-15.154897117140763,251.47767430224636,-21.67232569775362,244.96024572163262,-28.18975427836736,1.0,1.0,26022.012520719443,26022.012520719443,276.85091131839783,3.700911318397857,276.85091131839783,276.85091131839783,75513.78310089733,75513.9844940021,-0.20139310476952232,0.0,8546.071908451686,8546.071908451686,0.8833646832310488,3977.31620489162,276.85091131839783,3.700911318397857,1.0,0.002,0.2212464733477266,0.004756996668745764,0.0003427186111372175,0.001657281387845475,0.17135930556860873,0.17135930556860873,0.0,-1.0173077658048868e-12,1.0,1.0000258714013492,0.012632273081123913,0.09191343414202059,0.0,2.375018447534013e-06,3.0393189269594214,0.0,1601724.0960602006,268.01482219274953,1.5379791477698745e-05,1.0,1279703.2924586977,2617.6753065913526,,,,,,,,,,,,,,,,,,,2.0,15440.602827086108,1450.0,0.375,6.173730061729009,3.5
