time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2400.0,-30.0001488817677,4.865766153491142,34.93007009886217,25.193865154311084,6.207738997042905,-26.37936009388516,-39.887814957741625,2.5869502091418486,-5.135187334836928,-5.135202421197878,39.86011530054811,41059.90025379366,25752.494079824224,25752.494079824224,66812.39433361788,75523.32005744585,75513.99745341083,25752.494079824224,101266.49153323506,101266.49153323506,101266.49153323506,127225.87026158591,123969.09951519506,3256.7707463908437,0.0,89926.1523241599,55462.73252043402,38292.688670806536,25959.378728350846,64252.067399157386,19799.496055716158,1450.0,0.0,0.8867371078094128,2.8703602807829003,0.001494314320929203,1.0,1.0,-5.122817439743187,352790.8742422051,1548510.6418333289,4.389316036474952,1548510.6418333289,4.389316036474952,0.7627107051715635,0.09191344503806341,3.957527227098716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957527227098716,1.2796569501146555,1.2799556741732439,3.0926469994510066,6552.9478843694405,15440.600617507229,6479.655216419188,0.00031095773056195934,22722.813303317496,2317.0821129863407,19368.123060404036,1974.9989099645686,0.8523646610948619,0.8523646610948619,35720.97121858907,35405.22815468563,1.0111598721585,0.8,4311.142797047536,4273.035954225843,1.0111598721585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591622663366245,4.865766153491142,-2.45548305186045,7.321249205351592,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999992884165195,0.00023342874826429107,198.9223339648002,0.0,0.0,0.0,0.025260196633620238,7.986267597330285e-05,0.00015356590618694708,0.0006077412548889302,0.09191344439083853,0.09191344439083853,0.09191344439083853,0.09191576481095182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499997.2190037955,591.6340102003383,0.0,0.09191344439083853,0.09191344503806341,0.09191344503806341,0.375,0.375,0.5,7.248952757475608,0.01347407394007405,0.01347407394007405,-3.325340003357269e-11,1.508636097469207e-05,0.012384981454715671,-3.325340003357269e-11,25959.378728350846,19799.496055716158,0.7627107051715635,1.0722647502445235,3.9013188719599197,1.0398481642396782,0.639044032602321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961576538392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25381315216094,261.25381315216094,-11.896186847839033,244.96024568354915,277.54738062077257,129608.81742738035,129609.48970069979,-0.6722733194769632,0.0,nan,277.54738062077257,4.397380620772594,271.0299536333288,-2.120046366671204,264.51252664588316,-8.637473354116821,257.99509965843805,-15.154900341561927,251.47767267099397,-21.67232732900601,244.96024568354915,-28.18975431645083,1.0,1.0,26022.012520719443,26022.012520719443,276.8509036006495,3.7009036006494966,276.8509036006495,276.8509036006495,75513.79712409287,75513.99745341083,-0.20032931795867626,0.0,8546.071908451686,8546.071908451686,0.8833647677702227,3977.3148632342095,276.8509036006495,3.7009036006494966,1.0,0.002,0.22124414484810598,0.004757005420692368,0.0003427149976558614,0.0016572850012028652,0.1713574988279307,0.1713574988279307,0.0,-1.1412737074834034e-12,1.0,1.0000253649554438,0.012384981487969071,0.09191344503806341,0.0,2.3285247725533593e-06,2.979820891980302,0.0,1601724.084647963,268.01481266516305,1.5086394228092104e-05,1.0,1279703.3242265058,2617.675176658573,,,,,,,,,,,,,,,,,,,2.0,15440.600617507229,1450.0,0.375,6.173730061729009,3.5
2401.0,-30.00014836133349,4.865745611930857,34.93006917689408,25.193862534966343,6.207729684240454,-26.37936055677524,-39.88781502759082,2.586941879661032,-5.135196872852646,-5.135211666643232,39.8601135930676,41059.89650002544,25752.464992328278,25752.464992328278,66812.36149235372,75523.33548547619,75514.00913302726,25752.464992328278,101266.47412535554,101266.47412535554,101266.47412535554,127225.8490132741,123969.0475051041,3256.8015081700046,0.0,89926.16170093008,55462.72271539511,38292.70998392774,25959.374887918555,64252.084871846295,19799.49296518474,1450.0,0.0,0.8867370668807875,2.8703593063755686,0.001494314320929203,1.0,1.0,-5.12307308975312,352790.74696626037,1548510.5684269639,4.389317411930472,1548510.5684269639,4.389317411930472,0.7627106989544417,0.09191345571972094,3.957526639140089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957526639140089,1.2796569887706222,1.2799557128382344,3.0926464465623087,6552.946712864635,15440.598404316983,6479.655010887016,0.0003109579867234733,22722.819048533223,2317.082698835303,19368.12244605462,1974.9988473183626,0.8523644185471277,0.8523644185471277,35720.966973018076,35405.22815468563,1.0111597219333377,0.8,4311.142284652095,4273.035954225843,1.0111597219333377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559155987251212,4.865745611930857,-2.455495324054439,7.321240935985296,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999999234249367,0.00023342876090847136,198.92233353902995,0.0,0.0,0.0,0.025260196633620238,7.986267534263625e-05,0.00015356590681761366,0.0006077411670944106,0.09191345509842247,0.09191345509842247,0.09191345509842247,0.09191572936560818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.8800061586,591.6341213924859,0.0,0.09191345509842247,0.09191345571972094,0.09191345571972094,0.375,0.375,0.5,7.249020985429233,0.013210227236299943,0.013210227236299943,4.61000126961153e-11,1.4793790569456178e-05,0.01213857689009501,4.61000126961153e-11,25959.374887918555,19799.49296518474,0.7627106989544417,1.0722640554105245,3.9013189229351606,1.039847370332247,0.6390438003984037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496155051325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538090629411,261.2538090629411,-11.896190937058861,244.96024565762124,277.54737246826124,129608.75727044404,129609.44094853477,-0.6836780907246579,0.0,nan,277.54737246826124,4.397372468261267,271.02994710613297,-2.120052893867012,264.5125217440052,-8.637478255994779,257.99509638187675,-15.154903618123228,251.47767101974932,-21.672328980250654,244.96024565762124,-28.189754342378734,1.0,1.0,26022.012520719443,26022.012520719443,276.85089572186905,3.700895721869074,276.85089572186905,276.85089572186905,75513.80756666919,75514.00913302726,-0.20156635806779377,0.0,8546.071908451686,8546.071908451686,0.883364805003321,3977.3142723357896,276.85089572186905,3.700895721869074,1.0,0.002,0.2212418626745713,0.004757013965497866,0.0003427114559274553,0.0016572885430800042,0.17135572796372764,0.17135572796372764,0.0,-9.92540685057497e-13,1.0,1.0000248603254258,0.012138576843994997,0.09191345571972094,0.0,2.282197845014865e-06,2.9205362413962703,0.0,1601724.073224801,268.01480312714733,1.4793744469443482e-05,1.0,1279703.3560327664,2617.6750465685404,,,,,,,,,,,,,,,,,,,2.0,15440.598404316983,1450.0,0.375,6.173730061729009,3.5
2402.0,-30.00014785206663,4.865725311061416,34.930068260381496,25.193859671149426,6.207722513407879,-26.37936081551733,-39.88781502759082,2.5869354768434505,-5.1352062445562865,-5.135220750801229,39.86011190645405,41059.89873348764,25752.436109296304,25752.436109296304,66812.33484278394,75523.35274003321,75514.02087212405,25752.436109296304,101266.45698142036,101266.45698142036,101266.45698142036,127225.82809258573,123968.99643589144,3256.8316566942744,0.0,89926.17591916426,55462.72191255856,38292.726674006335,25959.37111116537,64252.0977851717,19799.489925386275,1450.0,0.0,0.8867370266978271,2.8703583489539817,0.001494314320929203,1.0,1.0,-5.1233239972125375,352790.6219090555,1548510.495918468,4.389318762327114,1548510.495918468,4.389318762327114,0.7627106928206874,0.0919134661820137,3.957526644278165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957526644278165,1.2796570184852132,1.279955742559762,3.092646378763948,6552.946569208044,15440.596379373914,6479.6541574802195,0.00031095798352494085,22722.822611739204,2317.083062181194,19368.119895164593,1974.9985871999709,0.852364172625214,0.8523641726252141,35720.967010119435,35405.22815468563,1.0111597232461311,0.8,4311.142289129836,4273.035954225843,1.0111597232461311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559149752303214,4.865725311061416,-2.455507413685224,7.32123272474664,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999991812445249,0.0002334287732813361,198.92233312239566,0.0,0.0,0.0,0.025260196633620238,7.986267534263625e-05,0.00015356590681761366,0.000607741167883444,0.09191346558471919,0.09191346558471919,0.09191346558471919,0.09191569454148404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.547699187,591.6342303894066,0.0,0.09191346558471919,0.0919134661820137,0.0919134661820137,0.375,0.375,0.5,7.249087853937048,0.012950728413102297,0.012950728413102297,5.343281372915953e-12,1.4506244951917324e-05,0.011896753588700903,5.343281372915953e-12,25959.37111116537,19799.489925386275,0.7627106928206874,1.072263646384829,3.9013190425776476,1.0398467465789591,0.6390437067249121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961519445653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2538051116196,261.2538051116196,-11.896194888380364,244.96024565918268,277.5473645640569,129608.74147472873,129609.40209768976,-0.6606229610287389,0.0,nan,277.5473645640569,4.397364564056943,271.02994078308177,-2.1200592169182073,264.5125170021073,-8.637482997892675,257.9950932211314,-15.154906778868565,251.47766944015748,-21.672330559842493,244.96024565918268,-28.189754340817302,1.0,1.0,26022.012520719443,26022.012520719443,276.8508880113359,3.7008880113359055,276.8508880113359,276.8508880113359,75513.82466544188,75514.02087212405,-0.1962066821724875,0.0,8546.071908451686,8546.071908451686,0.883364804677947,3977.314277499556,276.8508880113359,3.7008880113359055,1.0,0.002,0.2212396259655598,0.004757022335595704,0.0003427079847397049,0.0016572920142445976,0.17135399236985246,0.17135399236985246,0.0,-1.0156975087383113e-12,1.0,1.0000243650774203,0.011896753583357622,0.0919134661820137,0.0,2.2367322661645896e-06,2.862353857459519,0.0,1601724.0620008823,268.0147937554437,1.4506239608635951e-05,1.0,1279703.3872845706,2617.6749187462856,,,,,,,,,,,,,,,,,,,2.0,15440.596379373914,1450.0,0.375,6.173730061729009,3.5
2403.0,-30.000147357387345,4.8657052497351465,34.93006734987598,25.193860718887322,6.207715665175023,-26.379361055130133,-39.88781509744001,2.586929362903568,-5.135215424582043,-5.135229648902166,39.86011024667364,41059.88851095702,25752.40736399108,25752.40736399108,66812.29587494809,75523.36138231053,75514.03283108797,25752.40736399108,101266.44019507905,101266.44019507905,101266.44019507905,127225.80760403373,123968.94639973088,3256.861204302849,0.0,89926.17731435594,55462.70444294569,38292.74763490028,25959.36740895469,64252.115043854974,19799.48694514033,1450.0,0.0,0.8867369873660875,2.8703574111531474,0.001494314320929203,1.0,1.0,-5.123569804144552,352790.49941408355,1548510.424564092,4.389320084117534,1548510.424564092,4.389320084117534,0.7627106867908687,0.09191347642601923,3.957525455548029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957525455548029,1.279657046859164,1.2799557709403364,3.092645381246109,6552.944455587442,15440.594341690083,6479.654710166973,0.00031095848428197846,22722.82978958203,2317.083794117464,19368.121547182287,1974.9987556588935,0.8523639760775831,0.852363976077583,35720.95842645695,35405.22815468563,1.0111594195220774,0.8,4311.14125317271,4273.035954225843,1.0111594195220774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914354708613,4.8657052497351465,-2.455519302927562,7.321224552662708,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999991297579732,0.00023342878529978916,198.92233271769564,0.0,0.0,0.0,0.025260196633620238,7.986267471196963e-05,0.0001535659074482803,0.0006077409878309019,0.09191347584906026,0.09191347584906026,0.09191347584906026,0.09191566043389995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499996.22197850945,591.6343372256631,0.0,0.09191347584906026,0.09191347642601923,0.09191347642601923,0.375,0.375,0.5,7.249153390514341,0.012695682155026589,0.012695682155026589,2.6489033189136535e-11,1.4224320125322265e-05,0.011659844757616611,2.6489033189136535e-11,25959.36740895469,19799.48694514033,0.7627106867908687,1.072262792485926,3.901318824562978,1.0398458607836594,0.6390433759718538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961489044689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25380130112427,261.25380130112427,-11.896198698875708,244.96024568364768,277.5473569186014,129608.68803164356,129609.32510979769,-0.6370781541120671,0.0,nan,277.5473569186014,4.397356918601417,271.0299346716105,-2.120065328389501,264.5125124246196,-8.637487575380362,257.9950901776282,-15.154909822371792,251.4776679306383,-21.672332069361687,244.96024568364768,-28.189754316352293,1.0,1.0,26022.012520719443,26022.012520719443,276.8508805125871,3.700880512587105,276.8508805125871,276.8508805125871,75513.83844564024,75514.03283108797,-0.19438544772856403,0.0,8546.071908451686,8546.071908451686,0.8833648799555307,3977.313082825769,276.8508805125871,3.700880512587105,1.0,0.002,0.22123743379669514,0.004757030539089706,0.0003427045826784202,0.0016572954159950505,0.1713522913392101,0.1713522913392101,0.0,-1.3265291642916566e-12,1.0,1.0000238798934893,0.011659844731127578,0.09191347642601923,0.0,2.192190649429756e-06,2.8053538667550866,0.0,1601724.051006051,268.01478457541793,1.4224293636289076e-05,1.0,1279703.4178960803,2617.6747935428953,,,,,,,,,,,,,,,,,,,2.0,15440.594341690083,1450.0,0.375,6.173730061729009,3.5
2404.0,-30.00014678714146,4.86568542294648,34.9300664440607,25.19385771537202,6.207706741583432,-26.379361434265927,-39.88781513236461,2.5869213886945346,-5.135224602330027,-5.135238545774702,39.86010856091443,41059.88653778187,25752.37921945704,25752.37921945704,66812.26575723891,75523.37673426364,75514.04365885629,25752.37921945704,101266.42287831333,101266.42287831333,101266.42287831333,127225.78657588836,123968.89642158453,3256.890154303819,0.0,89926.18732267122,55462.6971261363,38292.7668850388,25959.36369757503,64252.13058261383,19799.483956010223,1450.0,0.0,0.8867369481348104,2.8703564734641436,0.001494314320929203,1.0,1.0,-5.123814466645058,352790.3769356265,1548510.3520908332,4.389321402531876,1548510.3520908332,4.389321402531876,0.7627106806882086,0.09191348646365949,3.9575250249296428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575250249296428,1.279657083866369,1.2799558079561804,3.092644955297193,6552.943553052801,15440.592283779511,6479.654385168379,0.00031095867466505815,22722.834790986555,2317.0843041187927,19368.12057573974,1974.998656599322,0.8523637457163784,0.8523637457163784,35720.95531701863,35405.22815468563,1.0111593094978104,0.8,4311.140877896446,4273.035954225843,1.0111593094978104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559137471556858,4.86568542294648,-2.4555311284272348,7.321216551373714,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999990704063962,0.00023342879915416856,198.9223322511741,0.0,0.0,0.0,0.025260196633620238,7.986267439663705e-05,0.00015356590776361288,0.0006077409229505353,0.09191348590917382,0.09191348590917382,0.09191348590917382,0.09191562634031317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.90255187923,591.6344419945437,0.0,0.09191348590917382,0.09191348646365949,0.09191348646365949,0.375,0.375,0.5,7.249217602502216,0.012444491583210038,0.012444491583210038,1.63140612130519e-11,1.3943444685082795e-05,0.011424079129653819,1.63140612130519e-11,25959.36369757503,19799.483956010223,0.7627106806882086,1.072262201920546,3.901318889537391,1.0398451405643792,0.6390431907154903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961459514544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537974240509,261.2537974240509,-11.896202575949076,244.96024572103835,277.5473491270645,129608.63437935042,129609.28258864816,-0.6482092977513927,0.0,nan,277.5473491270645,4.397349127064501,271.0299284458581,-2.120071554141873,264.5125077646539,-8.637492235346087,257.9950870834472,-15.154912916552803,251.47766640224327,-21.672333597756705,244.96024572103835,-28.18975427896163,1.0,1.0,26022.012520719443,26022.012520719443,276.8508728827023,3.700872882702299,276.8508728827023,276.8508728827023,75513.84881445282,75514.04365885629,-0.1948444034642307,0.0,8546.071908451686,8546.071908451686,0.8833649072248912,3977.3126500542908,276.8508728827023,3.700872882702299,1.0,0.002,0.22123528595365213,0.004757038546717369,0.0003427012492803691,0.0016572987494368023,0.17135062464018452,0.17135062464018452,0.0,-1.2828288778465868e-12,1.0,1.0000233970503651,0.011424079113339758,0.09191348646365949,0.0,2.1478639661512794e-06,2.748628924400129,0.0,1601724.040015431,268.01477539766995,1.3943428371021582e-05,1.0,1279703.4485034682,2617.6746683563697,,,,,,,,,,,,,,,,,,,2.0,15440.592283779511,1450.0,0.375,6.173730061729009,3.5
2405.0,-30.000146236739806,4.865665829335728,34.930065543530695,25.193854502309136,6.207699984397148,-26.3793616146248,-39.887815167289205,2.5869153622672356,-5.135233604812697,-5.135247272787618,39.860106901705464,41059.89050663608,25752.351237967614,25752.351237967614,66812.2417446037,75523.39400010531,75514.05468731525,25752.351237967614,101266.40592528286,101266.40592528286,101266.40592528286,127225.76598023364,123968.84746157746,3256.918518656176,0.0,89926.20226813156,55462.69877460296,38292.78165947622,25959.360054950776,64252.141714426994,19799.48102193364,1450.0,0.0,0.8867369096723502,2.870355553664535,0.001494314320929203,1.0,1.0,-5.12405410671272,352790.2567941144,1548510.2807598354,4.389322695109275,1548510.2807598354,4.389322695109275,0.7627106746862056,0.09191349628989859,3.9575251860689744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575251860689744,1.2796571118341888,1.2799558359305292,3.0926450136290646,6552.943676651038,15440.590396474185,6479.6534051936815,0.00031095860577896905,22722.83764224268,2317.0845948660026,19368.11764652979,1974.9983579030343,0.8523635098515896,0.8523635098515896,35720.9564805844,35405.22815468563,1.0111593506693846,0.8,4311.141018326508,4273.035954225843,1.0111593506693846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559131431223845,4.865665829335728,-2.4555427671014045,7.321208596437133,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999990131202233,0.0002334288125264243,198.92233180088724,0.0,0.0,0.0,0.025260196633620238,7.98626740813036e-05,0.00015356590807894633,0.0006077409489439831,0.09191349575973728,0.09191349575973728,0.09191349575973728,0.09191559289928239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.58954669116,591.6345446568613,0.0,0.09191349575973728,0.09191349628989859,0.09191349628989859,0.375,0.375,0.5,7.249280516285713,0.01219729670367542,0.01219729670367542,-9.85664883046411e-11,1.366797494029015e-05,0.011193166074917826,-9.85664883046411e-11,25959.360054950776,19799.48102193364,0.7627106746862056,1.0722618918564537,3.9013190241859745,1.0398445866840555,0.6390431417699592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496142547341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537936876466,261.2537936876466,-11.8962063123534,244.96024578527056,277.5473415900239,129608.62525783545,129609.249948577,-0.6246907415603534,0.0,nan,277.5473415900239,4.397341590023927,271.0299224290716,-2.1200775709284017,264.51250326812243,-8.637496731877548,257.99508410717027,-15.154915892829706,251.47766494622078,-21.672335053779193,244.96024578527056,-28.18975421472942,1.0,1.0,26022.012520719443,26022.012520719443,276.85086544616047,3.700865446160492,276.85086544616047,276.85086544616047,75513.86585570525,75514.05468731525,-0.18883160999394022,0.0,8546.071908451686,8546.071908451686,0.8833648970205743,3977.3128119993194,276.85086544616047,3.700865446160492,1.0,0.002,0.22123318152445595,0.004757046391410767,0.0003426979832524789,0.0016573020157426668,0.17134899162623943,0.17134899162623943,0.0,-1.0048541859708493e-12,1.0,1.0000229241449363,0.011193166173484315,0.09191349628989859,0.0,2.1044496393109232e-06,2.693071523810786,0.0,1601724.029234912,268.0147663951873,1.3668073506778455e-05,1.0,1279703.4785268607,2617.674545558433,,,,,,,,,,,,,,,,,,,2.0,15440.590396474185,1450.0,0.375,6.173730061729009,3.5
2406.0,-30.00014570961776,4.865646468123561,34.93006464911036,25.19385527065026,6.207693593420367,-26.37936177931343,-39.887815167289205,2.5869096631024275,-5.135242404962412,-5.135255803742758,39.86010527686416,41059.882022453945,25752.32335005577,25752.32335005577,66812.20537250972,75523.40276274916,75514.06610905989,25752.32335005577,101266.38945911566,101266.38945911566,101266.38945911566,127225.74595229953,123968.79964162735,3256.946310672187,0.0,89926.20453285963,55462.68379251025,38292.80082261042,25959.35649318388,64252.157315794306,19799.478152815584,1450.0,0.0,0.8867368720853595,2.870354654552128,0.001494314320929203,1.0,1.0,-5.124288244226193,352790.1393544807,1548510.2109084607,4.38932395826554,1548510.2109084607,4.38932395826554,0.7627106688108509,0.09191350590593846,3.9575241567588257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575241567588257,1.2796571382832298,1.2799558623857443,3.092644145343639,6552.941836858412,15440.588479078639,6479.653818404979,0.00031095903882380943,22722.844124471074,2317.0852558693414,19368.11888164601,1974.9984838498376,0.8523633210504561,0.8523633210504561,35720.94904807196,35405.22815468563,1.0111590876776075,0.8,4311.140121300997,4273.035954225843,1.0111590876776075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55912541109132,4.865646468123561,-2.455554199980424,7.321200668103986,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999989582570191,0.00023342882533309024,198.92233136964558,0.0,0.0,0.0,0.025260196633620238,7.98626740813036e-05,0.00015356590807894633,0.0006077407908770355,0.0919135054024185,0.0919135054024185,0.0919135054024185,0.09191556021145499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499995.282857179,591.6346452477289,0.0,0.0919135054024185,0.09191350590593846,0.09191350590593846,0.375,0.375,0.5,7.249342161523879,0.011954350600262842,0.011954350600262842,-8.469669410260394e-12,1.3398780367879226e-05,0.010967559516586789,-8.469669410260394e-12,25959.35649318388,19799.478152815584,0.7627106688108509,1.0722611336961716,3.9013188227295537,1.0398437681108974,0.6390428545558066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961392616885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537900975109,261.2537900975109,-11.89620990248909,244.96024587077272,277.54733432424933,129608.57901138232,129609.17924743683,-0.6002360545074137,0.0,nan,277.54733432424933,4.397334324249357,271.029916633554,-2.1200833664459537,264.51249894285905,-8.637501057140923,257.9950812521624,-15.154918747837598,251.4776635614678,-21.67233643853217,244.96024587077272,-28.189754129227254,1.0,1.0,26022.012520719443,26022.012520719443,276.8508582516959,3.7008582516959336,276.8508582516959,276.8508582516959,75513.87976406782,75514.06610905989,-0.18634499206382316,0.0,8546.071908451686,8546.071908451686,0.8833649622027164,3977.31177754262,276.8508582516959,3.7008582516959336,1.0,0.002,0.22123111951195873,0.004757054082599154,0.00034269478306893543,0.0016573052165776332,0.1713473915344677,0.1713473915344677,0.0,-3.534312599529077e-13,1.0,1.00002246210623,0.010967559525056458,0.09191350590593846,0.0,2.0620329543844926e-06,2.6387908050798043,0.0,1601724.0186965114,268.01475759503757,1.3398788837548636e-05,1.0,1279703.5078750579,2617.6744255221015,,,,,,,,,,,,,,,,,,,2.0,15440.588479078639,1450.0,0.375,6.173730061729009,3.5
2407.0,-30.000145115296675,4.865627334796284,34.930063759475225,25.193852057587378,6.207685142916722,-26.379362089475514,-39.8878152371384,2.586902117080375,-5.135251186831965,-5.135264317216457,39.860103626028746,41059.88172281913,25752.296003932806,25752.296003932806,66812.17772675194,75523.41831224585,75514.07645835282,25752.296003932806,101266.37246228562,101266.37246228562,101266.37246228562,127225.72539013834,123968.75185680657,3256.973533331759,0.0,89926.21548520916,55462.67889572218,38292.81843276331,25959.352927852717,64252.171360616034,19799.475279151797,1450.0,0.0,0.886736834681405,2.8703537572659137,0.001494314320929203,1.0,1.0,-5.124521391563405,352790.02215403755,1548510.139936634,4.389325215270723,1548510.139936634,4.389325215270723,0.7627106628651068,0.09191351532577491,3.957523882179707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957523882179707,1.2796571733032829,1.2799558974139724,3.0926438461356254,6552.9412028725355,15440.586523892449,6479.653349420912,0.0003109591624991157,22722.848468492375,2317.085698836236,19368.11747982125,1974.998340903494,0.8523630964083216,0.8523630964083215,35720.9470653724,35405.22815468563,1.0111590175218335,0.8,4311.139882010165,4273.035954225843,1.0111590175218335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559119507914157,4.865627334796284,-2.4555655590012444,7.321192893797528,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999988963996993,0.00023342883977238768,198.922330883428,0.0,0.0,0.0,0.025260196633620238,7.986267345063701e-05,0.0001535659087096129,0.0006077407512069218,0.09191351483999319,0.09191351483999319,0.09191351483999319,0.09191552760108186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.9821581779,591.6347438708591,0.0,0.09191351483999319,0.09191351532577491,0.09191351532577491,0.375,0.375,0.5,7.249402544779329,0.01171506075064599,0.01171506075064599,-2.6489033189136535e-11,1.3130384502346715e-05,0.01074292565306223,-2.6489033189136535e-11,25959.352927852717,19799.475279151797,0.7627106628651068,1.0722606327584474,3.9013189041209237,1.0398431105427992,0.6390427102046106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961361150052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537864459287,261.2537864459287,-11.896213554071267,244.96024596656153,277.5473269252966,129608.53250561318,129609.14301492526,-0.6105093120712551,0.0,nan,277.5473269252966,4.397326925296625,271.02991073354855,-2.12008926645143,264.5124945418025,-8.637505458197495,257.9950783500548,-15.154921649945152,251.47766215830836,-21.672337841691615,244.96024596656153,-28.189754033438447,1.0,1.0,26022.012520719443,26022.012520719443,276.8508509492222,3.700850949222229,276.8508509492222,276.8508509492222,75513.89037900938,75514.07645835282,-0.18607934344618116,0.0,8546.071908451686,8546.071908451686,0.883364979590726,3977.3115015906055,276.8508509492222,3.700850949222229,1.0,0.002,0.22122909973215715,0.004757061586529276,0.0003426916483177636,0.001657308351114128,0.1713458241588818,0.1713458241588818,0.0,-5.681084942754655e-13,1.0,1.0000220020593464,0.010742925679551263,0.09191351532577491,0.0,2.0197991610329834e-06,2.5847441307337538,0.0,1601724.0081805123,268.014748813168,1.3130410991379904e-05,1.0,1279703.5371634876,2617.674305730225,,,,,,,,,,,,,,,,,,,2.0,15440.586523892449,1450.0,0.375,6.173730061729009,3.5
2408.0,-30.000144518362532,4.865608417318214,34.930062869774886,25.193852162361168,6.207676338835955,-26.379362432641365,-39.88781530698759,2.5868942530868777,-5.135260321396004,-5.135273175734144,39.86010184479012,41059.868059776556,25752.270102109822,25752.270102109822,66812.13816188638,75523.42386498653,75514.08310373177,25752.270102109822,101266.35320584159,101266.35320584159,101266.35320584159,127225.70240053571,123968.70222887931,3257.000171656394,0.0,89926.21160106362,55462.65579574274,38292.839783689866,25959.349194694118,64252.18897838399,19799.472266595858,1450.0,0.0,0.8867367959921048,2.870352823579574,0.001494314320929203,1.0,1.0,-5.124761142559578,352789.9002048601,1548510.063359765,4.389326515471581,1548510.063359765,4.389326515471581,0.7627106564999214,0.09191352456722587,3.957522316679443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957522316679443,1.2796572097990002,1.2799559339182094,3.0926425345589728,6552.938423798993,15440.584722252897,6479.6544905941855,0.0003109598382345873,22722.85647564362,2317.0865153384307,19368.12089086453,1974.9986887331079,0.8523629461650214,0.8523629461650214,35720.935761101144,35405.22815468563,1.0111586175319012,0.8,4311.138517704382,4273.035954225843,1.0111586175319012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559113916516427,4.865608417318214,-2.455577112776973,7.321185530095187,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999988342704064,0.00023342885427517338,198.9223303950727,0.0,0.0,0.0,0.025260196633620238,7.986267281997042e-05,0.0001535659093402795,0.0006077405132953282,0.09191352410022077,0.09191352410022077,0.09191352410022077,0.09191549369185929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.6871038278,591.6348406345713,0.0,0.09191352410022077,0.09191352456722587,0.09191352456722587,0.375,0.375,0.5,7.249461632720377,0.011477571826674193,0.011477571826674193,4.61000126961153e-11,1.2854338137913146e-05,0.01051203317456384,4.61000126961153e-11,25959.349194694118,19799.472266595858,0.7627106564999214,1.0722596780943172,3.9013186812786618,1.0398422096461744,0.6390423223337979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961325671734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537827121667,261.2537827121667,-11.89621728783328,244.9602460680043,277.54731935632964,129608.44071395606,129609.0649630201,-0.624249064042299,0.0,nan,277.54731935632964,4.39731935632966,271.02990469866387,-2.1200953013361072,264.51249004099964,-8.63750995900034,257.9950753833338,-15.154924616666165,251.47766072566893,-21.67233927433105,244.9602460680043,-28.189753931995682,1.0,1.0,26022.012520719443,26022.012520719443,276.8508428682991,3.7008428682991052,276.8508428682991,276.8508428682991,75513.89774196815,75514.08310373177,-0.18536176362249535,0.0,8546.071908451686,8546.071908451686,0.8833650787276626,3977.3099282628405,276.8508428682991,3.7008428682991052,1.0,0.002,0.22122712336185332,0.004757068838015614,0.0003426885805647584,0.0016573114187834713,0.17134429028237919,0.17134429028237919,0.0,-6.51770304394006e-13,1.0,1.0000215291942331,0.010512033128463827,0.09191352456722587,0.0,1.976388643569324e-06,2.529191598216149,0.0,1601723.9972466312,268.014739678604,1.285429203790045e-05,1.0,1279703.567638636,2617.6741810846074,,,,,,,,,,,,,,,,,,,2.0,15440.584722252897,1450.0,0.375,6.173730061729009,3.5
2409.0,-30.000143842572342,4.865589710790971,34.93006197891563,25.19384444402533,6.20766652495834,-26.379362805819234,-39.88781534191219,2.5868854881840067,-5.1352694724944286,-5.135282051490988,39.86010003184673,41059.87856899818,25752.24478787604,25752.24478787604,66812.12335687422,75523.44626944874,75514.08860452873,25752.24478787604,101266.33339240478,101266.33339240478,101266.33339240478,127225.67883623391,123968.65260893015,3257.0262273037715,0.0,89926.2324982293,55462.66479769451,38292.853000594216,25959.34544382913,64252.198444423346,19799.469238152895,1450.0,0.0,0.886736757329206,2.870351888042999,0.001494314320929203,1.0,1.0,-5.124999987559022,352789.7780165459,1548509.9854199435,4.389327814785263,1548509.9854199435,4.389327814785263,0.7627106500429688,0.09191353361246381,3.9575230490442097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575230490442097,1.2796572504757167,1.2799559746044216,3.092643008565761,6552.939428162497,15440.582938641344,6479.6529282466045,0.0003109595459646728,22722.857550999634,2317.086624994227,19368.11622090306,1974.998212529565,0.8523627003088354,0.8523627003088354,35720.941049410794,35405.22815468563,1.0111588046532578,0.8,4311.139155947331,4273.035954225843,1.0111588046532578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559108451960924,4.865589710790971,-2.4555886226492682,7.321178333440239,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999987639337348,0.0002334288706938023,198.92232984220476,0.0,0.0,0.0,0.025260196633620238,7.986267250463727e-05,0.00015356590965561265,0.0006077406270095278,0.09191353316140803,0.09191353316140803,0.09191353316140803,0.09191545972612708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.3981567047,591.6349353919542,0.0,0.09191353316140803,0.09191353361246381,0.09191353361246381,0.375,0.375,0.5,7.249519428872352,0.011241592839837722,0.011241592839837722,-1.5404566511278972e-11,1.2578996575030033e-05,0.010282063931981611,-1.5404566511278972e-11,25959.34544382913,19799.469238152895,0.7627106500429688,1.0722595824437795,3.9013191328905146,1.0398418260297373,0.6390423917481053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961290037431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537788265355,261.2537788265355,-11.896221173464482,244.96024617851307,277.5473114745586,129608.41445472829,129609.06409490011,-0.649640171819131,0.0,nan,277.5473114745586,4.397311474558649,271.0298984153486,-2.1201015846513656,264.51248535614013,-8.637514643859845,257.99507229693063,-15.154927703069347,251.47765923772198,-21.672340762277997,244.96024617851307,-28.189753821486903,1.0,1.0,26022.012520719443,26022.012520719443,276.850834636206,3.700834636206025,276.850834636206,276.850834636206,75513.90955676648,75514.08860452873,-0.1790477622562321,0.0,8546.071908451686,8546.071908451686,0.8833650323499008,3977.310664289431,276.850834636206,3.700834636206025,1.0,0.002,0.22122519022711765,0.004757075893296761,0.00034268557977295004,0.001657314419160564,0.17134278988647503,0.17134278988647503,0.0,-1.0664863089870913e-12,1.0,1.0000210582196827,0.010282063947386177,0.09191353361246381,0.0,1.9331517238514658e-06,2.4738612168281233,0.0,1601723.9862949222,268.01473052750555,1.2579011979596544e-05,1.0,1279703.5981735508,2617.674056194544,,,,,,,,,,,,,,,,,,,2.0,15440.582938641344,1450.0,0.375,6.173730061729009,3.5
2410.0,-30.00014331481053,4.865571231641628,34.93006109675711,25.19384870482611,6.207664421936013,-26.379362541135556,-39.88781530698759,2.586883648248644,-5.135277603252462,-5.135289934154618,39.86009850110842,41059.86875446367,25752.21750192533,25752.21750192533,66812.086256389,75523.44990224697,75514.10077532147,25752.21750192533,101266.3182772468,101266.3182772468,101266.3182772468,127225.66041912808,123968.6086635832,3257.05175554488,0.0,89926.23096082467,55462.649812992306,38292.86794203596,25959.342141881276,64252.210083917234,19799.46657664743,1450.0,0.0,0.8867367227047847,2.8703510572404096,0.001494314320929203,1.0,1.0,-5.125214951453756,352789.66950066603,1548509.9196127527,4.389328978381067,1548509.9196127527,4.389328978381067,0.7627106445314782,0.09191354240937141,3.957521915957291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957521915957291,1.2796572590146056,1.2799559831453038,3.09264210246794,6552.937508249945,15440.581334757686,6479.653546957445,0.00031096000570315105,22722.863668355018,2317.087248790873,19368.118070271164,1974.9984011126292,0.8523625522272601,0.8523625522272601,35720.932867539115,35405.22815468563,1.0111585151462101,0.8,4311.1381684821,4273.035954225843,1.0111585151462101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559102561773079,4.865571231641628,-2.455599344598694,7.321170576240322,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999987090039485,0.00023342888351601685,198.9223294104397,0.0,0.0,0.0,0.025260196633620238,7.986267281997042e-05,0.0001535659093402795,0.0006077404517580666,0.09191354198509853,0.09191354198509853,0.09191354198509853,0.09191542953283913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499994.1162458095,591.6350278537578,0.0,0.09191354198509853,0.09191354240937141,0.09191354240937141,0.375,0.375,0.5,7.249576056313893,0.011011044006352222,0.011011044006352222,1.7053025658242404e-13,1.2330902166013402e-05,0.01007498270087126,1.7053025658242404e-13,25959.342141881276,19799.46657664743,0.7627106445314782,1.072258907758388,3.90131871796474,1.0398410602394597,0.6390421232333802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961249695775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.253775504177,261.253775504177,-11.896224495822992,244.96024634097014,277.5473046673846,129608.41501597753,129608.97048234122,-0.5554663637093208,0.0,nan,277.5473046673846,4.397304667384617,271.02989300210106,-2.1201069978989153,264.51248133681827,-8.637518663181709,257.99506967153513,-15.154930328464843,251.47765800625277,-21.67234199374721,244.96024634097014,-28.189753659029833,1.0,1.0,26022.012520719443,26022.012520719443,276.8508281776812,3.700828177681217,276.8508281776812,276.8508281776812,75513.93173150832,75514.10077532147,-0.1690438131481642,0.0,8546.071908451686,8546.071908451686,0.8833651041038098,3977.3095255370777,276.8508281776812,3.700828177681217,1.0,0.002,0.22122329602652896,0.004757082951307557,0.00034268263999635325,0.001657317359798591,0.17134131999817662,0.17134131999817662,0.0,-2.0505559056305245e-13,1.0,1.000020634119,0.01007498270070073,0.09191354240937141,0.0,1.8942180190069228e-06,2.424037666016068,0.0,1601723.9765591468,268.0147223967475,1.2330901995483146e-05,1.0,1279703.6252917245,2617.6739452792144,,,,,,,,,,,,,,,,,,,2.0,15440.581334757686,1450.0,0.375,6.173730061729009,3.5
2411.0,-30.000142642286917,4.865552972678164,34.93006022005827,25.193845177441858,6.2076547981766526,-26.37936289823939,-39.887815376836784,2.5868750541183942,-5.135285853099049,-5.1352979321636765,39.860096894286514,41059.8660824536,25752.19107996774,25752.19107996774,66812.05716242133,75523.46393319407,75514.11067892873,25752.19107996774,101266.30175889647,101266.30175889647,101266.30175889647,127225.64053072176,123968.56377918657,3257.0767515351854,0.0,89926.23894570315,55462.64109492017,38292.88650086999,25959.33877182529,64252.22527269527,19799.46385718467,1450.0,0.0,0.8867366877681224,2.8703502142751907,0.001494314320929203,1.0,1.0,-5.125432920364631,352789.5593960679,1548509.8505338281,4.3893301524701736,1548509.8505338281,4.3893301524701736,0.762710638788451,0.09191355102141663,3.9575213800366313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575213800366313,1.2796572988987929,1.2799560230388016,3.0926415872767423,6552.936416621617,15440.579431234572,6479.65343041833,0.0003109602475295963,22722.86876309201,2317.0877683094645,19368.117721927953,1974.998365591507,0.8523623457873828,0.8523623457873829,35720.928997726325,35405.22815468563,1.0111583782169018,0.8,4311.137701436693,4273.035954225843,1.0111583782169018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590968580944695,4.865552972678164,-2.4556100919892807,7.321163064667445,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999986390072759,0.00023342889985528421,198.92232886024414,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077403719547985,0.0919135506075506,0.0919135506075506,0.0919135506075506,0.09191539891771151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.83967868524,591.6351185576226,0.0,0.0919135506075506,0.09191355102141663,0.09191355102141663,0.375,0.375,0.5,7.24963150497973,0.010784651327412575,0.010784651327412575,-4.581579560181126e-11,1.2079064617864788e-05,0.009865011799035983,-4.581579560181126e-11,25959.33877182529,19799.46385718467,0.762710638788451,1.0722583183046477,3.901318747112324,1.039840361619567,0.6390419305820131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961218190747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25377197213527,261.25377197213527,-11.896228027864709,244.9602465025641,277.5472974417073,129608.34307970984,129608.93360314825,-0.5905234384341181,0.0,nan,277.5472974417073,4.397297441707337,271.02988725387735,-2.1201127461226292,264.5124770660489,-8.637522933951061,257.9950668782211,-15.154933121778868,251.4776566903927,-21.67234330960727,244.9602465025641,-28.189753497435873,1.0,1.0,26022.012520719443,26022.012520719443,276.8508213385212,3.700821338521223,276.8508213385212,276.8508213385212,75513.93604233682,75514.11067892873,-0.17463659190980252,0.0,8546.071908451686,8546.071908451686,0.8833651380415425,3977.3089869368146,276.8508213385212,3.700821338521223,1.0,0.002,0.22122144130120475,0.004757089809218023,0.00034267976128652896,0.0016573202377778223,0.17133988064326447,0.17133988064326447,0.0,-9.356486939393616e-13,1.0,1.000020204100028,0.009865011844851779,0.09191355102141663,0.0,1.8547410248808005e-06,2.3735188645508196,0.0,1601723.9666807044,268.01471414690093,1.207911043366039e-05,1.0,1279703.6528069247,2617.6738327400176,,,,,,,,,,,,,,,,,,,2.0,15440.579431234572,1450.0,0.375,6.173730061729009,3.5
2412.0,-30.000142011205853,4.865534932620707,34.9300593496009,25.193845107592665,6.207649172257806,-26.379362892859636,-39.887815376836784,2.586870053899188,-5.135293937595577,-5.135305770682563,39.860095320928,41059.86123081036,25752.164811005918,25752.164811005918,66812.02604181628,75523.47245341922,75514.12090732362,25752.164811005918,101266.28571832954,101266.28571832954,101266.28571832954,127225.62118788283,123968.51996020549,3257.101227677339,0.0,89926.24239574754,55462.631173089496,38292.901358508934,25959.33546955329,64252.236828062225,19799.46119249771,1450.0,0.0,0.8867366535235309,2.87034938812364,0.001494314320929203,1.0,1.0,-5.12564577307171,352789.45148889016,1548509.7828947369,4.389331303301458,1548509.7828947369,4.389331303301458,0.7627106331639244,0.09191355944776053,3.9575206707692363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575206707692363,1.2796573221041299,1.2799560462495556,3.0926409769311665,6552.935123372582,15440.577845714599,6479.653608596794,0.0003109605472370617,22722.873707256793,2317.0882724739636,19368.118254515302,1974.9984199003027,0.8523621837641903,0.8523621837641903,35720.92387619934,35405.22815468563,1.0111581969969918,0.8,4311.137083322643,4273.035954225843,1.0111581969969918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559091187442886,4.865534932620707,-2.4556206639694613,7.3211555965901685,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999985733239748,0.00023342891518768683,198.92232834395307,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077402630355055,0.09191355905441126,0.09191355905441126,0.09191355905441126,0.09191536891273652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.56886113324,591.6352073758244,0.0,0.09191355905441126,0.09191355944776053,0.09191355944776053,0.375,0.375,0.5,7.249685800985936,0.010562478292854394,0.010562478292854394,3.751665644813329e-11,1.1833087000923115e-05,0.009659997610867777,3.751665644813329e-11,25959.33546955329,19799.46119249771,0.7627106331639244,1.0722577755703693,3.9013185596837583,1.039839690260185,0.6390417401449505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961178044088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25376862820616,261.25376862820616,-11.896231371793817,244.96024669263738,277.5472905637756,129608.31317919157,129608.87225188776,-0.5590726962002874,0.0,nan,277.5472905637756,4.397290563775641,271.0298817895473,-2.120118210452688,264.51247301531953,-8.637526984680449,257.9950642410924,-15.154935758907584,251.477655466865,-21.672344533134975,244.96024669263738,-28.189753307362594,1.0,1.0,26022.012520719443,26022.012520719443,276.85081469685565,3.700814696855673,276.85081469685565,276.85081469685565,75513.94943778272,75514.12090732362,-0.17146954090276267,0.0,8546.071908451686,8546.071908451686,0.8833651829566362,3977.3082741230824,276.85081469685565,3.700814696855673,1.0,0.002,0.22121962512087823,0.004757096526759372,0.00034267694239761305,0.001657323057101208,0.17133847119880652,0.17133847119880652,0.0,-5.011789594444593e-13,1.0,1.0000197842317202,0.00965999757335112,0.09191355944776053,0.0,1.8161959246908122e-06,2.324192608015543,0.0,1601723.9570012565,268.0147060624044,1.1833049484266667e-05,1.0,1279703.6797729912,2617.673722446819,,,,,,,,,,,,,,,,,,,2.0,15440.577845714599,1450.0,0.375,6.173730061729009,3.5
