time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2413.0,-30.000141294453414,4.865517094172558,34.93005847755241,25.193836935237073,6.207638530795931,-26.37936331192654,-39.88781541176138,2.5868605482544917,-5.135302642031263,-5.1353142138706565,39.86009353403367,41059.870376744,25752.140618211277,25752.140618211277,66812.01099495529,75523.49346056237,75514.12539478831,25752.140618211277,101266.26601299958,101266.26601299958,101266.26601299958,127225.59789155686,123968.47273727143,3257.125154285432,0.0,89926.26100518394,55462.637921307694,38292.914537640274,25959.331878557277,64252.24641619755,19799.45828961034,1450.0,0.0,0.8867366169707124,2.870348498171643,0.001494314320929203,1.0,1.0,-5.125871635899273,352789.33525553177,1548509.7060751924,4.389332531703597,1548509.7060751924,4.389332531703597,0.762710626846484,0.09191356772431072,3.957521253390646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957521253390646,1.279657366218536,1.27995609037426,3.0926413256115253,6552.935862184421,15440.576186462262,6479.652295336766,0.0003109603253880843,22722.87506431929,2317.0884108558266,19368.114329093198,1974.9980196186464,0.8523619601071555,0.8523619601071555,35720.92808323227,35405.22815468563,1.0111583458584794,0.8,4311.1375910669485,4273.035954225843,1.0111583458584794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085964971204,4.865517094172558,-2.455631624579759,7.321148718752317,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999984987239461,0.00023342893260151673,198.92232775757364,0.0,0.0,0.0,0.025260196633620238,7.986267187397069e-05,0.00015356591028627923,0.0006077403537542313,0.09191356734352356,0.09191356734352356,0.09191356734352356,0.09191533662546168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.3029100107,591.6352945859092,0.0,0.09191356734352356,0.09191356772431072,0.09191356772431072,0.375,0.375,0.5,7.249738878879506,0.010341468630940653,0.010341468630940653,-2.9899638320785016e-11,1.1571839365842607e-05,0.009442577971356059,-2.9899638320785016e-11,25959.331878557277,19799.45828961034,0.762710626846484,1.072257645376769,3.901318976642405,1.0398393009043874,0.6390417871271983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496114037137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25376499001857,261.25376499001857,-11.89623500998141,244.96024687521393,277.5472831048236,129608.26700373423,129608.87527375824,-0.6082700239958945,0.0,nan,277.5472831048236,4.3972831048236,271.02987585890236,-2.1201241410976195,264.51246861297835,-8.637531387021625,257.9950613670574,-15.15493863294256,251.47765412113574,-21.672345878864235,244.96024687521393,-28.18975312478605,1.0,1.0,26022.012520719443,26022.012520719443,276.8508067787585,3.7008067787585333,276.8508067787585,276.8508067787585,75513.95650758257,75514.12539478831,-0.16888720574206673,0.0,8546.071908451686,8546.071908451686,0.8833651460615309,3977.3088596575994,276.8508067787585,3.7008067787585333,1.0,0.002,0.22121784981687587,0.00475710295541332,0.0003426741863984816,0.0016573258127410158,0.17133709319924081,0.17133709319924081,0.0,-8.605026413643913e-13,1.0,1.000019338956978,0.009442578001255697,0.09191356772431072,0.0,1.7753184647206677e-06,2.2718816236392847,0.0,1601723.9465850694,268.0146973579687,1.1571869265480927e-05,1.0,1279703.7088197847,2617.673603643312,,,,,,,,,,,,,,,,,,,2.0,15440.576186462262,1450.0,0.375,6.173730061729009,3.5
2414.0,-30.00014065367949,4.865499474985773,34.93005761450461,25.193840881716483,6.207637134130875,-26.379362874898675,-39.887815376836784,2.5868593553387162,-5.135310275273866,-5.13532161476043,39.86009204958217,41059.863290424444,25752.11430609647,25752.11430609647,66811.97759652091,75523.49748250748,75514.13705367276,25752.11430609647,101266.25135976923,101266.25135976923,101266.25135976923,127225.58012077163,123968.43153199661,3257.148588775013,0.0,89926.26092833818,55462.62673621004,38292.92688014237,25959.328761002394,64252.25564114476,19799.45577403785,1450.0,0.0,0.8867365846340145,2.870347718139569,0.001494314320929203,1.0,1.0,-5.126072310651352,352789.23337213,1548509.6422561705,4.389333618417906,1548509.6422561705,4.389333618417906,0.7627106215389413,0.09191357577081302,3.9575203498436684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575203498436684,1.2796573717546964,1.2799560959117127,3.0926406061468024,6552.934337725007,15440.574722104695,6479.652696475813,0.00031096068666463487,22722.88023279286,2317.088937893456,19368.115528124654,1974.998141885828,0.8523618189992161,0.8523618189992161,35720.92155883777,35405.22815468563,1.0111581149995632,0.8,4311.136803641652,4273.035954225843,1.0111581149995632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080285004233,4.865499474985773,-2.455641763421184,7.321141238406957,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999984320318077,0.00023342894816941583,198.92232723335277,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077402137522787,0.09191357540959573,0.09191357540959573,0.09191357540959573,0.09191530829510948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499993.04371818487,591.6353795923307,0.0,0.09191357540959573,0.09191357577081302,0.09191357577081302,0.375,0.375,0.5,7.249790865487513,0.010125639426803446,0.010125639426803446,-8.810729923425242e-12,1.1339486547967681e-05,0.009249304109061995,-8.810729923425242e-12,25959.328761002394,19799.45577403785,0.7627106215389413,1.0722571147131856,3.9013185865092948,1.0398386318088575,0.6390415850884343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961097584447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537619446018,261.2537619446018,-11.896238055398157,244.96024712257707,277.54727676662736,129608.27967228786,129608.78883665189,-0.5091643640417627,0.0,nan,277.54727676662736,4.397276766627385,271.02987083781755,-2.1201291621824225,264.5124649090056,-8.63753509099439,257.99505898019663,-15.154941019803346,251.47765305138694,-21.67234694861304,244.96024712257707,-28.189752877422904,1.0,1.0,26022.012520719443,26022.012520719443,276.8508007421077,3.700800742107731,276.8508007421077,276.8508007421077,75513.97923302464,75514.13705367276,-0.15782064812083263,0.0,8546.071908451686,8546.071908451686,0.8833652032795805,3977.3079515928866,276.8508007421077,3.700800742107731,1.0,0.002,0.22121611085033363,0.004757109405171181,0.00034267148742708444,0.001657328512034886,0.1713357437135422,0.1713357437135422,0.0,-5.380296902446347e-13,1.0,1.0000189431322066,0.009249304117872725,0.09191357577081302,0.0,1.7389806937970105e-06,2.2253800876937624,0.0,1601723.9374458308,268.0146897247261,1.1339495358697604e-05,1.0,1279703.7342805192,2617.673499507057,,,,,,,,,,,,,,,,,,,2.0,15440.574722104695,1450.0,0.375,6.173730061729009,3.5
2415.0,-30.00013996823017,4.865482067856751,34.93005675737638,25.193836620915704,6.207628171379521,-26.379363154269264,-39.887815376836784,2.586851357411946,-5.1353180360288775,-5.135329139699635,39.860090494264114,41059.86349737272,25752.088859457694,25752.088859457694,66811.95235683041,75523.5112367141,75514.14652912937,25752.088859457694,101266.23538858707,101266.23538858707,101266.23538858707,127225.56096285293,123968.389436452,3257.1715264009385,0.0,89926.2699023598,55462.62216299195,38292.941932630936,25959.325574265866,64252.2675068968,19799.45320003525,1450.0,0.0,0.8867365519220092,2.8703469250265496,0.001494314320929203,1.0,1.0,-5.126275826930566,352789.1297809677,1548509.5753906248,4.389334717744934,1548509.5753906248,4.389334717744934,0.7627106160131889,0.09191358364339446,3.95752009092395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95752009092395,1.279657408871991,1.2799561330376719,3.0926403141075673,6552.933718928912,15440.573111723394,6479.65237945273,0.0003109608132562724,22722.883987018493,2317.0893207179306,19368.114580521444,1974.9980452571922,0.85236163647125,0.85236163647125,35720.9196892123,35405.22815468563,1.0111580488448118,0.8,4311.136577997665,4273.035954225843,1.0111580488448118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590747918666095,4.865482067856751,-2.455651936253467,7.321134004110219,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999983606898395,0.0002334289648227237,198.9223266725826,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077401739910365,0.09191358329673406,0.09191358329673406,0.09191358329673406,0.09191527950697363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.7895151,591.6354629576218,0.0,0.09191358329673406,0.09191358364339446,0.09191358364339446,0.375,0.375,0.5,7.24984175179738,0.009913821450197702,0.009913821450197702,7.44648787076585e-12,1.1103670772172336e-05,0.009053312769083277,7.44648787076585e-12,25959.325574265866,19799.45320003525,0.7627106160131889,1.0722566986263329,3.9013186150170576,1.0398380469554458,0.6390414702946534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961059333105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537587004151,261.2537587004151,-11.896241299584858,244.96024736188104,277.54727003895005,129608.22004000706,129608.76243677163,-0.5423967645676889,0.0,nan,277.54727003895005,4.397270038950069,271.0298655035359,-2.120134496464061,264.5124609681209,-8.6375390318791,257.99505643270805,-15.154943567291923,251.4776518972946,-21.67234810270537,244.96024736188104,-28.189752638118932,1.0,1.0,26022.012520719443,26022.012520719443,276.8507943259184,3.700794325918423,276.8507943259184,276.8507943259184,75513.98326695105,75514.14652912937,-0.16326217832101975,0.0,8546.071908451686,8546.071908451686,0.88336521967594,3977.3076913785694,276.8507943259184,3.700794325918423,1.0,0.002,0.22121440873187093,0.0047571156686259455,0.00034266884544670865,0.0016573311540049485,0.1713344227233543,0.1713344227233543,0.0,-5.483430549901858e-13,1.0,1.0000185417417051,0.00905331276163679,0.09191358364339446,0.0,1.7021319982492411e-06,2.1782247184618724,0.0,1601723.9281545423,268.0146819639711,1.1103663325684465e-05,1.0,1279703.7601680276,2617.67339362526,,,,,,,,,,,,,,,,,,,2.0,15440.573111723394,1450.0,0.375,6.173730061729009,3.5
2416.0,-30.000139316866967,4.865464872153768,34.93005590701098,25.193836411368125,6.207623201256918,-26.379363065055603,-39.887815376836784,2.5868469494336455,-5.135325608934238,-5.1353364824688725,39.860088975106336,41059.86067300639,25752.063488153293,25752.063488153293,66811.92416115968,75523.5202367971,75514.15644928598,25752.063488153293,101266.21993743927,101266.21993743927,101266.21993743927,127225.54240157283,123968.34842200462,3257.1939795682088,0.0,89926.27478544018,55462.61522160219,38292.95507093111,25959.322464133576,64252.277535064684,19799.450687822948,1450.0,0.0,0.8867365200068078,2.8703461511073023,0.001494314320929203,1.0,1.0,-5.126474236757701,352789.02869682974,1548509.5100822072,4.3893357902944405,1548509.5100822072,4.3893357902944405,0.7627106106170009,0.09191359134289451,3.9575195740993014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575195740993014,1.2796574293288219,1.2799561534992783,3.0926398607907224,6552.932758404914,15440.571609523768,6479.652358479688,0.000310961029447572,22722.888188343743,2317.089749133878,19368.114517831615,1974.9980388646088,0.8523614761158294,0.8523614761158294,35720.91595728897,35405.22815468563,1.0111579167945908,0.8,4311.136127594054,4273.035954225843,1.0111579167945908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906931499134,4.865464872153768,-2.4556619190767353,7.321126791230503,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999982928955772,0.0002334289806478952,198.92232613969858,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077400946243891,0.09191359101025467,0.09191359101025467,0.09191359101025467,0.09191525141606272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.54069473164,591.6355445578115,0.0,0.09191359101025467,0.09191359134289451,0.09191359134289451,0.375,0.375,0.5,7.249891563837338,0.009706089538894958,0.009706089538894958,-3.6209257814334705e-11,1.0873534620259306e-05,0.008862245711156902,-3.6209257814334705e-11,25959.322464133576,19799.450687822948,0.7627106106170009,1.0722562569786027,3.90131845177688,1.0398374458352564,0.6390413265988681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514961018414838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537556534657,261.2537556534657,-11.896244346534274,244.96024762500048,277.5472636819321,129608.1994796215,129608.70890014259,-0.5094205210853437,0.0,nan,277.5472636819321,4.397263681932145,271.02986047054424,-2.1201395294557415,264.5124572591583,-8.637542740841695,257.99505404777267,-15.154945952227308,251.47765083638663,-21.672349163613347,244.96024762500048,-28.1897523749995,1.0,1.0,26022.012520719443,26022.012520719443,276.8507881439347,3.7007881439347443,276.8507881439347,276.8507881439347,75513.99718676896,75514.15644928598,-0.15926251701603178,0.0,8546.071908451686,8546.071908451686,0.8833652524043957,3977.3071719697978,276.8507881439347,3.7007881439347443,1.0,0.002,0.22121274253571693,0.004757121803853719,0.0003426662592405418,0.0016573337401746538,0.1713331296202709,0.1713331296202709,0.0,-5.848043403700043e-13,1.0,1.0000181504359271,0.00886224574736616,0.09191359134289451,0.0,1.6662091358790356e-06,2.13225413850084,0.0,1601723.919088196,268.01467439106574,1.087357082951712e-05,1.0,1279703.785429033,2617.6732903059115,,,,,,,,,,,,,,,,,,,2.0,15440.571609523768,1450.0,0.375,6.173730061729009,3.5
2417.0,-30.000138644765958,4.865447884215398,34.93005506256343,25.193832290265732,6.207616330476914,-26.379363147241165,-39.887815376836784,2.5868408329450485,-5.135333143019977,-5.135343788159393,39.860087445096426,41059.86616707604,25752.03855636508,25752.03855636508,66811.90472344113,75523.53625587582,75514.16565133433,25752.03855636508,101266.20420769941,101266.20420769941,101266.20420769941,127225.52357059355,123968.3076182347,3257.2159523588457,0.0,89926.28877627871,55462.618687450675,38292.96676536449,25959.31936289414,64252.286128258624,19799.448181748994,1450.0,0.0,0.8867364883204167,2.870345381096369,0.001494314320929203,1.0,1.0,-5.126671070427733,352788.9281240993,1548509.4443055785,4.38933685515455,1548509.4443055785,4.38933685515455,0.7627106051959909,0.09191359887568791,3.957519841232063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957519841232063,1.2796574577146194,1.2799561818917022,3.0926400009420667,6552.933055368795,15440.57004945995,6479.651408789715,0.0003109609226454071,22722.890189801976,2317.089953225819,19368.111679144735,1974.9977493991053,0.8523612761125403,0.8523612761125403,35720.917886219795,35405.22815468563,1.0111579850477987,0.8,4311.13636039557,4273.035954225843,1.0111579850477987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590639329939355,4.865447884215398,-2.4556718190866866,7.3211197033020845,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999982229429222,0.00023342899697690117,198.92232558984878,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077401356468748,0.09191359855582296,0.09191359855582296,0.09191359855582296,0.0919152234740245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.29698292137,591.6356244805406,0.0,0.09191359855582296,0.09191359887568791,0.09191359887568791,0.375,0.375,0.5,7.249940311032234,0.009501985404199331,0.009501985404199331,-1.1368683772161603e-11,1.0645139411735727e-05,0.008672717731656121,-1.1368683772161603e-11,25959.31936289414,19799.448181748994,0.7627106051959909,1.0722560729928656,3.901318574515581,1.0398370042440679,0.6390413266403234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960979531364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25375259699155,261.25375259699155,-11.89624740300843,244.96024789390881,277.54725730007476,129608.1804315818,129608.69144469408,-0.5110131122734216,0.0,nan,277.54725730007476,4.397257300074784,271.0298554188413,-2.1201445811586836,264.5124535376071,-8.63754646239289,257.9950516563749,-15.154948343625051,251.47764977514214,-21.672350224857837,244.96024789390881,-28.189752106091163,1.0,1.0,26022.012520719443,26022.012520719443,276.85078191500185,3.700781915001869,276.85078191500185,276.85078191500185,75514.00824355637,75514.16565133433,-0.15740777796600014,0.0,8546.071908451686,8546.071908451686,0.8833652354879371,3977.3074404382232,276.85078191500185,3.700781915001869,1.0,0.002,0.2212111119723504,0.004757127786973998,0.00034266372825724216,0.0016573362710828425,0.1713318641286211,0.1713318641286211,0.0,-6.599152647945861e-13,1.0,1.0000177622817183,0.008672717743024805,0.09191359887568791,0.0,1.6305756217194597e-06,2.08665383652429,0.0,1601723.9100690484,268.01466685698,1.0645150780419499e-05,1.0,1279703.8105622423,2617.6731875092696,,,,,,,,,,,,,,,,,,,2.0,15440.57004945995,1450.0,0.375,6.173730061729009,3.5
2418.0,-30.000138006179945,4.865431103988521,34.930054225178765,25.193835922423773,6.2076117119918575,-26.379363034363205,-39.887815376836784,2.586836740168195,-5.135340465443562,-5.135350888568353,39.860085959964756,41059.8510162768,25752.013630833946,25752.013630833946,66811.86464711075,75523.53663420638,75514.17551113082,25752.013630833946,101266.18914196476,101266.18914196476,101266.18914196476,127225.50549145446,123968.26803324706,3257.237458207395,0.0,89926.28088152721,55462.59526357038,38292.98401995204,25959.316349489705,64252.30036944174,19799.44574675929,1450.0,0.0,0.8867364575174013,2.870344632720555,0.001494314320929203,1.0,1.0,-5.12686224724564,352788.83037714113,1548509.3804588085,4.389337890327788,1548509.3804588085,4.389337890327788,0.762710599932594,0.09191360623628575,3.957518142594608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957518142594608,1.2796574767086444,1.2799562008901613,3.092638627622121,6552.930145468624,15440.568547049525,6479.652785058384,0.00031096163777027426,22722.897947997833,2317.090744341629,19368.115792903885,1974.9981688857956,0.8523611661342014,0.8523611661342014,35720.90562057988,35405.22815468563,1.0111575510409219,0.8,4311.134880062775,4273.035954225843,1.0111575510409219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905855234724,4.865431103988521,-2.455681513163987,7.321112617152508,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999981564785271,0.00023342901249164685,198.92232506741786,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077398747940682,0.09191360593363496,0.09191360593363496,0.09191360593363496,0.09191519631636236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.0585066469,591.6357026869159,0.0,0.09191360593363496,0.09191360623628575,0.09191360623628575,0.375,0.375,0.5,7.2499880230632385,0.009301814582670431,0.009301814582670431,-3.751665644813329e-12,1.0423124763292435e-05,0.008488641322685453,-3.751665644813329e-12,25959.316349489705,19799.44574675929,0.762710599932594,1.0722551941860452,3.9013180817849675,1.0398361500359032,0.6390409491985252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960939409933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25374973443064,261.25374973443064,-11.896250265569336,244.96024818223967,277.54725128662176,129608.12219351395,129608.60078613706,-0.47859262310636363,0.0,nan,277.54725128662176,4.397251286621781,271.02985066574536,-2.12014933425462,264.51245004486833,-8.637549955131647,257.99504942399267,-15.154950576007309,251.47764880311624,-21.67235119688374,244.96024818223967,-28.18975181776031,1.0,1.0,26022.012520719443,26022.012520719443,276.85077596831553,3.700775968315554,276.85077596831553,276.85077596831553,75514.01868144285,75514.17551113082,-0.1568296879704576,0.0,8546.071908451686,8546.071908451686,0.8833653430559084,3977.3057333075812,276.85077596831553,3.700775968315554,1.0,0.002,0.22120951601748198,0.00475713365323903,0.00034266125102943397,0.001657338748737368,0.17133062551471698,0.17133062551471698,0.0,-2.331980095138242e-13,1.0,1.0000173852920755,0.008488641326437119,0.09191360623628575,0.0,1.5959670698951094e-06,2.042365179861398,0.0,1601723.9013032548,268.0146595345564,1.042312851495808e-05,1.0,1279703.834989294,2617.6730876008673,,,,,,,,,,,,,,,,,,,2.0,15440.568547049525,1450.0,0.375,6.173730061729009,3.5
2419.0,-30.00013721856846,4.865414508587289,34.93005338400456,25.193827191274636,6.207599180871749,-26.379363578625863,-39.887819218542404,2.5868255409137504,-5.135348692547325,-5.1353588709016735,39.86008417579218,41059.871620280006,25751.991452184076,25751.991452184076,66811.86307246408,75523.55510355766,75514.17752391203,25751.991452184076,101266.16897609612,101266.16897609612,101266.16897609612,127225.48189571782,123968.2234433447,3257.2584523731225,0.0,89926.29466025186,55462.61117691304,38292.98164815425,25959.312919621698,64252.29456777595,19799.442968798234,1450.0,0.0,0.8867364233038636,2.870343791323006,0.001494314320929203,1.0,1.0,-5.127073006171031,352788.7204892332,1548509.30375592,4.389339040115878,1548509.30375592,4.389339040115878,0.7627105936934315,0.09191361347869736,3.9575183094596182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575183094596182,1.2796575286828762,1.2799562528765258,3.092638632410506,6552.930155614637,15440.566987705286,6479.652041304626,0.000310961604392501,22722.900471566205,2317.091001673987,19368.113569774134,1974.9979421896503,0.8523609736358257,0.8523609736358257,35720.90682549043,35405.22815468563,1.0111575936754238,0.8,4311.135025482714,4273.035954225843,1.0111575936754238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053764666749,4.865414508587289,-2.455691803334268,7.321106311921557,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999980745034839,0.0002334290316270371,198.9223244230683,0.0,0.0,0.0,0.025260196633620238,7.986263750265524e-05,0.0001535659446575947,0.0006077400376918935,0.09191361317967202,0.09191361317967202,0.09191361317967202,0.09191516582640727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.82407483633,591.6357795507203,0.0,0.09191361317967202,0.09191361347869736,0.09191361347869736,0.375,0.375,0.5,7.2500346008298875,0.009101432914576435,0.009101432914576435,-3.979039320256561e-13,1.017835433003711e-05,0.00828586473062387,-3.979039320256561e-13,25959.312919621698,19799.442968798234,0.7627105936934315,1.0722557986617143,3.9013184543567507,1.039836219420743,0.6390413275741985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960901289204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537463247433,261.2537463247433,-11.896253675256673,244.96024844026934,277.5472442092176,129608.03424582936,129608.60431264418,-0.5700668148427203,0.0,nan,277.5472442092176,4.397244209217604,271.0298450554273,-2.1201549445726755,264.5124459016366,-8.637554098363353,257.99504674784913,-15.154953252150847,251.47764759405965,-21.67235240594033,244.96024844026934,-28.189751559730638,1.0,1.0,26022.012520719443,26022.012520719443,276.8507682215034,3.700768221503438,276.8507682215034,276.8507682215034,75514.01750373076,75514.17752391203,-0.16002018126891926,0.0,8546.071908451686,8546.071908451686,0.8833653324890096,3977.3059010069164,276.8507682215034,3.700768221503438,1.0,0.002,0.22120795818518643,0.004757139193042288,0.000342658832229129,0.0016573411665517402,0.1713294161145645,0.1713294161145645,0.0,-1.2191306991704565e-12,1.0,1.0000169700039756,0.008285864731021775,0.09191361347869736,0.0,1.557842643904058e-06,1.9935772484939434,0.0,1601723.891461322,268.01465130745265,1.0178354727941041e-05,1.0,1279703.8624503852,2617.6729752830424,,,,,,,,,,,,,,,,,,,2.0,15440.566987705286,1450.0,0.375,6.173730061729009,3.5
2420.0,-30.000136682606446,4.865398118272153,34.93005255127117,25.193830613885098,6.207598601098231,-26.379363154235975,-39.887815376836784,2.5868250727202424,-5.135355737419843,-5.135365703473401,39.86008273694319,41059.851699498315,25751.966840994795,25751.966840994795,66811.81854049311,75523.55917673185,75514.1877665823,25751.966840994795,101266.15460757709,101266.15460757709,101266.15460757709,127225.46462388351,123968.185625177,3257.278998706513,0.0,89926.29605007406,55462.58857281033,38293.00830807081,25959.310016306426,64252.31832437724,19799.440622217633,1450.0,0.0,0.8867363936979427,2.8703430711569693,0.001494314320929203,1.0,1.0,-5.127255571002934,352788.6264292883,1548509.2418996827,4.389340035059379,1548509.2418996827,4.389340035059379,0.762710588601182,0.09191362050114617,3.957517694097786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957517694097786,1.2796575308556994,1.2799562550498564,3.092638146279198,6552.9291255607295,15440.565757732382,6479.652198742996,0.0003109618437527951,22722.904355977866,2317.091397773742,19368.114040367956,1974.9979901768654,0.8523608486374084,0.8523608486374084,35720.902382042535,35405.22815468563,1.011157436448662,0.8,4311.134489205627,4273.035954225843,1.011157436448662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590484518766825,4.865398118272153,-2.4557011968649607,7.321099315137113,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999980187202575,0.00023342904464848739,198.92232398459464,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077398059202456,0.09191362022377124,0.09191362022377124,0.09191362022377124,0.09191513969617757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.59613616747,591.6358543003805,0.0,0.09191362022377124,0.09191362050114617,0.09191362050114617,0.375,0.375,0.5,7.25008018521608,0.008905576572942664,0.008905576572942664,-5.9117155615240335e-12,9.966053539756103e-06,0.008110132470449116,-5.9117155615240335e-12,25959.310016306426,19799.440622217633,0.762710588601182,1.0722545319283352,3.9013180995222942,1.0398351418729246,0.6390407812556744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960854272314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537435310165,261.2537435310165,-11.896256468983495,244.96024873868922,277.547238323344,129608.06159024073,129608.52867444148,-0.4670842007654645,0.0,nan,277.547238323344,4.397238323344027,271.0298404064128,-2.120159593587175,264.51244248948086,-8.637557510519116,257.99504457255154,-15.154955427448442,251.47764665562073,-21.672353344379246,244.96024873868922,-28.18975126131076,1.0,1.0,26022.012520719443,26022.012520719443,276.85076258745545,3.700762587455472,276.85076258745545,276.85076258745545,75514.0409128994,75514.1877665823,-0.14685368289065082,0.0,8546.071908451686,8546.071908451686,0.8833653714574318,3977.305282568275,276.85076258745545,3.700762587455472,1.0,0.002,0.22120643339323395,0.0047571447906295285,0.000342656465425334,0.0016573435342371954,0.171328232712667,0.171328232712667,0.0,-3.374705029313141e-13,1.0,1.000016610102617,0.008110132476360832,0.09191362050114617,0.0,1.5248028900699424e-06,1.9512961837395304,0.0,1601723.8830297145,268.01464426258013,9.966059451471665e-06,1.0,1279703.8859560562,2617.6728791431556,,,,,,,,,,,,,,,,,,,2.0,15440.565757732382,1450.0,0.375,6.173730061729009,3.5
2421.0,-30.0001359844687,4.865381927203301,34.930051724383155,25.19382684202867,6.207590276425378,-26.379363358379525,-39.88781544668598,2.586817650331406,-5.135362858278086,-5.135372609400021,39.86008124012636,41059.85295421583,25751.942931753554,25751.942931753554,66811.79588596939,75523.57418058086,75514.19621127412,25751.942931753554,101266.13914302767,101266.13914302767,101266.13914302767,127225.44620916879,123968.14711496355,3257.299094205236,0.0,89926.30688808778,55462.58566170365,38293.02358487126,25959.307066141126,64252.33065101239,19799.438235382502,1450.0,0.0,0.886736363928466,2.870342343262642,0.001494314320929203,1.0,1.0,-5.1274402450301295,352788.53135934507,1548509.1775491454,4.389341035499415,1548509.1775491454,4.389341035499415,0.762710583334754,0.09191362736108676,3.9575175356282393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575175356282393,1.279657565302009,1.2799562895042071,3.0926379391929237,6552.928686769764,15440.564010779533,6479.651688185083,0.00031096192157553117,22722.908004452434,2317.091769814609,19368.112514276185,1974.9978345588133,0.8523606446182462,0.8523606446182462,35720.90123775449,35405.22815468563,1.0111573959592255,0.8,4311.134351102182,4273.035954225843,1.0111573959592255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559043290615355,4.865381927203301,-2.455710590708157,7.321092517911458,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999979460577054,0.00023342906161007235,198.92232341344408,0.0,0.0,0.0,0.025260196633620238,7.986267155863755e-05,0.00015356591060161238,0.0006077397840805995,0.09191362709442609,0.09191362709442609,0.09191362709442609,0.09191511330151793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.3727535451,591.6359275515908,0.0,0.09191362709442609,0.09191362736108676,0.09191362736108676,0.375,0.375,0.5,7.250124771505799,0.008713363691015275,0.008713363691015275,-2.5409008230781183e-11,9.751121922363382e-06,0.007932364369878542,-2.5409008230781183e-11,25959.307066141126,19799.438235382502,0.762710583334754,1.0722541369242433,3.901318199838572,1.0398345897965753,0.6390406781854048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960822277776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537405519189,261.2537405519189,-11.896259448081082,244.96024902775932,277.54723207607896,129608.00860642515,129608.50668288706,-0.4980764619334224,0.0,nan,277.54723207607896,4.3972320760789785,271.0298354664142,-2.1201645335857506,264.5124388567506,-8.6375611432494,257.99504224708704,-15.154957752912935,251.4776456374232,-21.672354362576783,244.96024902775932,-28.18975097224066,1.0,1.0,26022.012520719443,26022.012520719443,276.85075666966605,3.7007566696660774,276.85075666966605,276.85075666966605,75514.04628652424,75514.19621127412,-0.14992474987229798,0.0,8546.071908451686,8546.071908451686,0.883365381492679,3977.3051233063807,276.85075666966605,3.7007566696660774,1.0,0.002,0.22120494202332275,0.004757150224218781,0.0003426541503414539,0.0016573458492719882,0.17132707517072693,0.17132707517072693,0.0,-3.865579731310298e-13,1.0,1.0000162460315838,0.00793236439528755,0.09191362736108676,0.0,1.4913803713386756e-06,1.9085252920730191,0.0,1601723.8745066812,268.0146371417219,9.751147331371612e-06,1.0,1279703.9097141332,2617.6727819709326,,,,,,,,,,,,,,,,,,,2.0,15440.564010779533,1450.0,0.375,6.173730061729009,3.5
2422.0,-30.00013526651501,4.8653659354222665,34.93005090448832,25.193826388008915,6.207586073636166,-26.379363132500675,-39.887815376836784,2.5868139396158774,-5.135369771448325,-5.1353793139160295,39.86007978811098,41059.852714429944,25751.91901704611,25751.91901704611,66811.77173147605,75523.58372021513,75514.20532864671,25751.91901704611,101266.12434569282,101266.12434569282,101266.12434569282,127225.42854816039,123968.10979589526,3257.318752265132,0.0,89926.31343174435,55462.58242593541,38293.03445089881,25959.30420246756,64252.33865336637,19799.43591858613,1450.0,0.0,0.8867363350230998,2.870341636601428,0.001494314320929203,1.0,1.0,-5.127619428823948,352788.4390626019,1548509.1151261579,4.389342006899996,1548509.1151261579,4.389342006899996,0.7627105782251319,0.0919136340612876,3.9575172502453646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575172502453646,1.2796575825229421,1.2799563067291604,3.09263767455886,6552.928126041938,15440.562618921917,6479.651432745094,0.00031096203761706985,22722.911296512717,2317.0921055113336,19368.111750748965,1974.9977567007047,0.852360487527907,0.852360487527907,35720.89917704174,35405.22815468563,1.0111573230430597,0.8,4311.134102395984,4273.035954225843,1.0111573230430597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590381281740475,4.8653659354222665,-2.4557197837095344,7.321085719131801,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999978713326961,0.00023342907905309827,198.92232282608197,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077397377596447,0.09191363380732856,0.09191363380732856,0.09191363380732856,0.09191508767636383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499991.1542898829,591.6359991903645,0.0,0.09191363380732856,0.0919136340612876,0.0919136340612876,0.375,0.375,0.5,7.250168387867182,0.008525026684367276,0.008525026684367276,-9.72022462519817e-12,9.542467694245715e-06,0.007759885092070817,-9.72022462519817e-12,25959.30420246756,19799.43591858613,0.7627105782251319,1.072253826399652,3.901318076454241,1.0398340843578864,0.6390405948636813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496078060207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25373779767193,261.25373779767193,-11.896262202328046,244.96024935007426,277.54722624526966,129608.00044245765,129608.46092600965,-0.46048355201224483,0.0,nan,277.54722624526966,4.397226245269678,271.02983086623084,-2.1201691337691386,264.51243548719117,-8.637564512808808,257.9950401081524,-15.154959891847568,251.47764472911322,-21.672355270886754,244.96024935007426,-28.189750649925713,1.0,1.0,26022.012520719443,26022.012520719443,276.85075103199955,3.700751031999573,276.85075103199955,276.85075103199955,75514.06059827062,75514.20532864671,-0.14473037609423045,0.0,8546.071908451686,8546.071908451686,0.8833653995648432,3977.3048364965916,276.85075103199955,3.700751031999573,1.0,0.002,0.22120348308127818,0.004757155549010169,0.00034265188563246333,0.0016573481140932903,0.17132594281623167,0.17132594281623167,0.0,-2.742463374449944e-13,1.0,1.000015892791775,0.007759885101791042,0.0919136340612876,0.0,1.45895220717505e-06,1.867026877258786,0.0,1601723.866232194,268.01463022855165,9.54247741447034e-06,1.0,1279703.9327791864,2617.6726876332214,,,,,,,,,,,,,,,,,,,2.0,15440.562618921917,1450.0,0.375,6.173730061729009,3.5
2423.0,-30.00013456449788,4.865350139693817,34.930050090941634,25.193825549818598,6.207580040695605,-26.37936310397997,-39.887815376836784,2.586808580168319,-5.135376637502873,-5.135385973205239,39.86007833147487,41059.848162219925,25751.89549071507,25751.89549071507,66811.743652935,75523.59089864937,75514.21388328887,25751.89549071507,101266.10937400395,101266.10937400395,101266.10937400395,127225.41072680545,123968.07274931988,3257.3379774855666,0.0,89926.31536079466,55462.57262432778,38293.047484963194,25959.3013528015,64252.34883776469,19799.433612316247,1450.0,0.0,0.8867363063647267,2.8703409346961903,0.001494314320929203,1.0,1.0,-5.127796854864869,352788.34738798335,1548509.0525054024,4.389342970000113,1548509.0525054024,4.389342970000113,0.7627105731094537,0.09191364061059201,3.9575165439734548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575165439734548,1.27965760739542,1.2799563316074445,3.092637062525245,6552.92682921615,15440.561283746056,6479.651731720433,0.00031096234317984166,22722.915839160632,2317.0925687325066,19368.11264440626,1974.997847828388,0.8523603564568633,0.8523603564568633,35720.89407714369,35405.22815468563,1.0111571425885049,0.8,4311.133486892319,4273.035954225843,1.0111571425885049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559033049571121,4.865350139693817,-2.45572889107095,7.321079030764767,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999977982663875,0.00023342909610893698,198.92232225175766,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077396293003561,0.09191364037069022,0.09191364037069022,0.09191364037069022,0.09191506222911096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.9404544457,591.6360693096701,0.0,0.09191364037069022,0.09191364061059201,0.09191364061059201,0.375,0.375,0.5,7.250211044729405,0.00834018780471979,0.00834018780471979,-3.041122909053229e-11,9.335702372936794e-06,0.007589118340376899,-3.041122909053229e-11,25959.3013528015,19799.433612316247,0.7627105731094537,1.0722533425511038,3.90131787496796,1.0398334825335755,0.6390404227228307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960737743443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25373505956753,261.25373505956753,-11.896264940432445,244.9602496801993,277.54722043893554,129607.9545533183,129608.41233794788,-0.45778462958283134,0.0,nan,277.54722043893554,4.3972204389355625,271.0298262871895,-2.1201737128104696,264.5124321354411,-8.63756786455889,257.9950379836937,-15.154962016306285,251.47764383194638,-21.672356168053597,244.9602496801993,-28.18975031980068,1.0,1.0,26022.012520719443,26022.012520719443,276.85074537371315,3.7007453737131755,276.85074537371315,276.85074537371315,75514.06788009225,75514.21388328887,-0.14600319662713446,0.0,8546.071908451686,8546.071908451686,0.8833654442902379,3977.304126693322,276.85074537371315,3.7007453737131755,1.0,0.002,0.22120205624548903,0.004757160739670029,0.00034264967068930476,0.0016573503294238692,0.17132483534465237,0.17132483534465237,0.0,1.1317379325359589e-13,1.0,1.0000155430590507,0.007589118370788128,0.09191364061059201,0.0,1.426846022425118e-06,1.8259404990562196,0.0,1601723.858014838,268.0146233624971,9.335732784165884e-06,1.0,1279703.9556887762,2617.67259393138,,,,,,,,,,,,,,,,,,,2.0,15440.561283746056,1450.0,0.375,6.173730061729009,3.5
2424.0,-30.000133844367618,4.865334536793924,34.930049283068605,25.193824746552878,6.207573934741871,-26.379363066454793,-39.887815376836784,2.586803156829519,-5.1353834590817655,-5.135392589907204,39.860076868070834,41059.84342117638,25751.872351255402,25751.872351255402,66811.71577243178,75523.59806948165,75514.2218495748,25751.872351255402,101266.0942008302,101266.0942008302,101266.0942008302,127225.3927162891,123968.03594236083,3257.356773928279,0.0,89926.31715633208,55462.562508028845,38293.06072033693,25959.298515458915,64252.35923579584,19799.431315121292,1450.0,0.0,0.8867362779488809,2.870340237288609,0.001494314320929203,1.0,1.0,-5.127972673690351,352788.25630157004,1548508.9895909438,4.3893439249498405,1548508.9895909438,4.3893439249498405,0.7627105679812809,0.09191364701252792,3.9575158130744206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575158130744206,1.2796576325644096,1.2799563567823093,3.0926364305299647,6552.925490093989,15440.559929868401,6479.6520521803395,0.00031096265919887276,22722.92048947551,2317.093042932654,19368.113602282367,1974.9979455045675,0.8523602241733418,0.8523602241733418,35720.88879941618,35405.22815468563,1.0111569558416473,0.8,4311.13284992652,4273.035954225843,1.0111569558416473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028054481689,4.865334536793924,-2.455737915588564,7.321072452382488,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999977233148545,0.0002334291136048454,198.92232166261488,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077395170591809,0.09191364678348121,0.09191364678348121,0.09191364678348121,0.0919150369510243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.7311937927,591.6361379269341,0.0,0.09191364678348121,0.09191364701252792,0.09191364701252792,0.375,0.375,0.5,7.25025275096472,0.00815846135810716,0.00815846135810716,8.776623872108757e-11,9.130825446845847e-06,0.007419916216861111,8.776623872108757e-11,25959.298515458915,19799.431315121292,0.7627105679812809,1.0722528481347027,3.901317686239746,1.0398328803343004,0.6390402455183529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960695836157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25373232968053,261.25373232968053,-11.896267670319446,244.9602500191794,277.5472146401819,129607.9068688778,129608.36327974741,-0.4564108695910966,0.0,nan,277.5472146401819,4.3972146401819145,271.0298217159809,-2.1201782840190617,264.51242879178034,-8.63757120821964,257.9950358675803,-15.15496413241965,251.47764294337992,-21.672357056620058,244.9602500191794,-28.18974998082058,1.0,1.0,26022.012520719443,26022.012520719443,276.8507396891688,3.700739689168813,276.8507396891688,276.8507396891688,75514.07504026945,75514.2218495748,-0.14680930534086656,0.0,8546.071908451686,8546.071908451686,0.8833654905751693,3977.303392139793,276.8507396891688,3.700739689168813,1.0,0.002,0.2212006612213867,0.00475716579536049,0.00034264750505392947,0.0016573524951223383,0.17132375252696472,0.17132375252696472,0.0,1.7626785447921733e-13,1.0,1.0000151965301622,0.007419916129094872,0.09191364701252792,0.0,1.3950339777051472e-06,1.7852305313441232,0.0,1601723.849851313,268.0146165409182,9.130737680607126e-06,1.0,1279703.9784513747,2617.67250083074,,,,,,,,,,,,,,,,,,,2.0,15440.559929868401,1450.0,0.375,6.173730061729009,3.5
2425.0,-30.00013310195943,4.865319123718958,34.930048480229914,25.193819996807747,6.2075678219342,-26.379363009570735,-39.887815376836784,2.586797729538445,-5.135390229236975,-5.135399156744396,39.860075397563975,41059.85210585075,25751.849572193132,25751.849572193132,66811.70167804387,75523.61408036745,75514.22925591675,25751.849572193132,101266.0788281099,101266.0788281099,101266.0788281099,127225.37452089535,123967.99937537966,3257.3751455156944,0.0,89926.33246273932,55462.57048819435,38293.06886060551,25959.295692785454,64252.364553390966,19799.429028794842,1450.0,0.0,0.8867362498118595,2.870339545115783,0.001494314320929203,1.0,1.0,-5.128146893866017,352788.16589921096,1548508.9263731646,4.389344870529366,1548508.9263731646,4.389344870529366,0.7627105628407882,0.0919136532679075,3.95751636877308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751636877308,1.2796576577517422,1.279956381975522,3.0926368039137317,6552.926281249386,15440.558629143843,6479.650870735497,0.00031096243102783595,22722.921166493754,2317.093111969302,19368.11007086467,1974.9975854001796,0.8523600433655535,0.8523600433655535,35720.89281204443,35405.22815468563,1.0111570978242927,0.8,4311.133334208241,4273.035954225843,1.0111570978242927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559023137190842,4.865319123718958,-2.455746852739644,7.321065976458602,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999976460446368,0.00023342913164200627,198.92232105524639,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077396023955511,0.09191365304276974,0.09191365304276974,0.09191365304276974,0.0919150118694699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.5264639111,591.636205056598,0.0,0.09191365304276974,0.0919136532679075,0.0919136532679075,0.375,0.375,0.5,7.250293515318033,0.007979531912383209,0.007979531912383209,2.97859514830634e-11,8.92750739467374e-06,0.007252262878353122,2.97859514830634e-11,25959.295692785454,19799.429028794842,0.7627105628407882,1.072252846992151,3.901317849725284,1.0398325749167754,0.6390403277957462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960652847595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372960791793,261.25372960791793,-11.896270392082045,244.96025036918948,277.54720884664715,129607.90120840518,129608.35626084106,-0.45505243585418703,0.0,nan,277.54720884664715,4.397208846647175,271.02981715115465,-2.1201828488453316,264.51242545566384,-8.637574544336132,257.9950337601718,-15.154966239828184,251.4776420646807,-21.67235793531927,244.96025036918948,-28.189749630810496,1.0,1.0,26022.012520719443,26022.012520719443,276.8507339889686,3.7007339889686364,276.8507339889686,276.8507339889686,75514.08597478032,75514.22925591675,-0.1432811364356894,0.0,8546.071908451686,8546.071908451686,0.8833654553849816,3977.3039506169457,276.8507339889686,3.7007339889686364,1.0,0.002,0.221199297716643,0.004757170717218056,0.00034264538827844887,0.0016573546111591133,0.17132269413922444,0.17132269413922444,0.0,-5.624376832324973e-13,1.0,1.0000148531733157,0.00725226284856717,0.0919136532679075,0.0,1.3635131537593059e-06,1.7448932383405857,0.0,1601723.8417496055,268.014609770763,8.927477608722256e-06,1.0,1279704.0010430315,2617.672408429276,,,,,,,,,,,,,,,,,,,2.0,15440.558629143843,1450.0,0.375,6.173730061729009,3.5
