time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2426.0,-30.000132432033215,4.865303901250749,34.930047684073536,25.19382300032305,6.20756408446272,-26.37936278038322,-39.88781534191219,2.5867944328108328,-5.135396765032965,-5.1354054964905265,39.860073984682344,41059.840321747484,25751.82669918378,25751.82669918378,66811.66702093126,75523.61455602059,75514.23764490425,25751.82669918378,101266.06434408802,101266.06434408802,101266.06434408802,127225.3573143057,123967.96420716168,3257.393107144019,0.0,89926.32616485938,55462.55193057883,38293.08248253394,25959.292970217673,64252.375452751614,19799.426823928607,1450.0,0.0,0.886736222623461,2.87033887687875,0.001494314320929203,1.0,1.0,-5.12831480249389,352788.07862341823,1548508.8656320502,4.389345784229285,1548508.8656320502,4.389345784229285,0.7627105578970853,0.09191365936864149,3.9575149893058175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575149893058175,1.279657673051415,1.2799563972787662,3.0926356889408573,6552.923918755658,15440.55739078287,6479.651979318521,0.00031096301125637933,22722.927495628574,2317.093757361441,19368.113384493514,1974.997923296285,0.8523599517808409,0.8523599517808409,35720.88285108926,35405.22815468563,1.011156745366341,0.8,4311.132132026478,4273.035954225843,1.011156745366341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559018199619742,4.865303901250749,-2.455755572575486,7.321059473826235,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999975763183766,0.0002334291479181861,198.92232050717587,0.0,0.0,0.0,0.025260196633620238,7.986267250463727e-05,0.00015356590965561265,0.00060773938930847,0.09191365915783774,0.09191365915783774,0.09191365915783774,0.09191498765272707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.32641930913,591.6362706511742,0.0,0.09191365915783774,0.09191365936864149,0.09191365936864149,0.375,0.375,0.5,7.250333370812225,0.0078039946917556335,0.0078039946917556335,-3.694822225952521e-12,8.73145756941085e-06,0.007090693996644859,-3.694822225952521e-12,25959.292970217673,19799.426823928607,0.7627105578970853,1.072252157827083,3.9013173961014536,1.0398318591358795,0.6390400359896592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960608529142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537271021541,261.2537271021541,-11.896272897845904,244.96025073729908,277.5472034670088,129607.85831083536,129608.27725047864,-0.4189396432765089,0.0,nan,277.5472034670088,4.397203467008808,271.02981292106784,-2.1201870789321333,264.51242237512514,-8.637577624874837,257.99503182918255,-15.154968170817426,251.477641283241,-21.672358716758964,244.96025073729908,-28.1897492627009,1.0,1.0,26022.012520719443,26022.012520719443,276.85072863084156,3.7007286308415814,276.85072863084156,276.85072863084156,75514.09649841044,75514.23764490425,-0.14114649381372146,0.0,8546.071908451686,8546.071908451686,0.8833655427411599,3977.3025642523467,276.85072863084156,3.7007286308415814,1.0,0.002,0.22119796458903546,0.004757175546986467,0.0003426433187194033,0.0016573566812346592,0.17132165935970164,0.17132165935970164,0.0,-4.593764604821082e-14,1.0,1.0000145222772536,0.007090694000339681,0.09191365936864149,0.0,1.3331362759591828e-06,1.7060198553567139,0.0,1601723.8339286554,268.014603234967,8.731461264233076e-06,1.0,1279704.0228533603,2617.6723192234967,,,,,,,,,,,,,,,,,,,2.0,15440.55739078287,1450.0,0.375,6.173730061729009,3.5
2427.0,-30.00013165067897,4.86528886315085,34.93004689213994,25.193818180728726,6.207556127275524,-26.37936287288321,-39.887815376836784,2.586787349477025,-5.1354034099343835,-5.135411942697155,39.860072514197185,41059.84431670641,25751.80457505861,25751.80457505861,66811.64889176501,75523.62869910318,75514.24422913512,25751.80457505861,101266.04880419374,101266.04880419374,101266.04880419374,127225.33899368517,123967.92833944218,3257.410654242999,0.0,89926.33712366059,55462.552741252955,38293.0937582307,25959.290189491436,64252.38394772213,19799.424570077485,1450.0,0.0,0.8867361951016474,2.870338197419714,0.001494314320929203,1.0,1.0,-5.128484943846274,352787.9898830167,1548508.8024150429,4.38934670913407,1548508.8024150429,4.38934670913407,0.7627105527751478,0.09191366533435884,3.957515069467775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957515069467775,1.279657705924223,1.2799564301592479,3.0926356721381913,6552.9238831528255,15440.55601435037,6479.651354747352,0.00031096299319736346,22722.929804473064,2317.093992798057,19368.111517608497,1974.9977329269932,0.8523597830151215,0.8523597830151215,35720.883429928435,35405.22815468563,1.0111567658479574,0.8,4311.132201886234,4273.035954225843,1.0111567658479574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590134237094375,4.86528886315085,-2.455764320945415,7.3210531840962645,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999997494994637,0.0002334291669015649,198.92231986794542,0.0,0.0,0.0,0.025260196633620238,7.986267218930411e-05,0.0001535659099709458,0.0006077394028665496,0.09191366512739915,0.09191366512739915,0.09191366512739915,0.09191496304207042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499990.13054814853,591.6363348729169,0.0,0.09191366512739915,0.09191366533435884,0.09191366533435884,0.375,0.375,0.5,7.250372307510052,0.007630863377755759,0.007630863377755759,3.177547114319168e-11,8.532762763024948e-06,0.0069269988508722236,3.177547114319168e-11,25959.290189491436,19799.424570077485,0.7627105527751478,1.0722519464199998,3.901317506561063,1.0398314395015318,0.6390400136765985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960568537543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537243996346,261.2537243996346,-11.896275600365357,244.96025110110247,277.54719769816637,129607.81320812507,129608.26504329203,-0.45183516696989284,0.0,nan,277.54719769816637,4.397197698166394,271.02980837875464,-2.1201916212453398,264.512419059341,-8.63758094065895,257.99502973992804,-15.154970260071934,251.4776404205154,-21.672359579484578,244.96025110110247,-28.189748898897506,1.0,1.0,26022.012520719443,26022.012520719443,276.8507229550744,3.7007229550744114,276.8507229550744,276.8507229550744,75514.10060213572,75514.24422913512,-0.14362699940102175,0.0,8546.071908451686,8546.071908451686,0.883365537664822,3977.302644815114,276.8507229550744,3.7007229550744114,1.0,0.002,0.22119666223697745,0.0047571802182089255,0.00034264129675731997,0.0016573587025767956,0.17132064837865998,0.17132064837865998,0.0,-6.658844482754223e-13,1.0,1.0000141870261785,0.006926998819096752,0.09191366533435884,0.0,1.3023596178584024e-06,1.666634871056729,0.0,1601723.825977966,268.0145965900656,8.532730987553805e-06,1.0,1279704.0450296977,2617.67222852071,,,,,,,,,,,,,,,,,,,2.0,15440.55601435037,1450.0,0.375,6.173730061729009,3.5
2428.0,-30.000130944842336,4.86527401009243,34.93004610600788,25.193817063141637,6.207552393924995,-26.37936261096478,-39.88781530698759,2.5867840600473206,-5.1354098314438374,-5.13541817238059,39.86007109770963,41059.8462799418,25751.782369868026,25751.782369868026,66811.62864980982,75523.6378218579,75514.25173372623,25751.782369868026,101266.03410359425,101266.03410359425,101266.03410359425,127225.32160743629,123967.89380658846,3257.4278008478263,0.0,89926.34423919505,55462.5526972785,38293.10171324061,25959.28750384204,64252.38921708265,19799.42239354427,1450.0,0.0,0.8867361684872812,2.870337540773785,0.001494314320929203,1.0,1.0,-5.128649057974428,352787.9041225729,1548508.7415193694,4.38934760354299,1548508.7415193694,4.38934760354299,0.7627105478381835,0.0919136711515588,3.9575150031395987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575150031395987,1.2796577211900286,1.2799564454286174,3.092635583411534,6552.923695151686,15440.554888236298,6479.650957642557,0.00031096301908554725,22722.93198329107,2317.0942149756615,19368.11033063569,1974.9976118894515,0.8523596490487102,0.8523596490487102,35720.882950981206,35405.22815468563,1.0111567489009128,0.8,4311.132144082378,4273.035954225843,1.0111567489009128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559008630299633,4.86527401009243,-2.4557728612275485,7.321046871319979,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999974215308187,0.00023342918405020702,198.9223192904964,0.0,0.0,0.0,0.025260196633620238,7.986267281997042e-05,0.0001535659093402795,0.0006077393901849315,0.09191367095541333,0.09191367095541333,0.09191367095541333,0.09191493925600606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.9392437336,591.636397598303,0.0,0.09191367095541333,0.0919136711515588,0.0919136711515588,0.375,0.375,0.5,7.250410356166723,0.007460705230585063,0.007460705230585063,8.58335624798201e-12,8.34093674484393e-06,0.006769114406154131,8.58335624798201e-12,25959.28750384204,19799.42239354427,0.7627105478381835,1.072251774938997,3.901317406216828,1.039831039186427,0.6390399918237639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960521894185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25372191325425,261.25372191325425,-11.896278086745724,244.96025148673795,277.54719233977056,129607.81321363537,129608.2289125223,-0.4156988869471735,0.0,nan,277.54719233977056,4.397192339770584,271.0298041691641,-2.1201958308358826,264.5124159985579,-8.637584001442065,257.9950278279507,-15.15497217204927,251.47763965734444,-21.672360342655537,244.96025148673795,-28.189748513262032,1.0,1.0,26022.012520719443,26022.012520719443,276.85071760352434,3.7007176035243674,276.85071760352434,276.85071760352434,75514.11457123223,75514.25173372623,-0.1371624939929461,0.0,8546.071908451686,8546.071908451686,0.8833655418651216,3977.3025781552965,276.85071760352434,3.7007176035243674,1.0,0.002,0.22119538956883808,0.0047571847973043166,0.00034263932093029053,0.0016573606785951845,0.17131966046514527,0.17131966046514527,0.0,-4.745249332360757e-13,1.0,1.0000138636754288,0.006769114397570775,0.0919136711515588,0.0,1.2726754522975292e-06,1.6286479515906804,0.0,1601723.8182949272,268.01459016855614,8.340928161487682e-06,1.0,1279704.0664613456,2617.672140863781,,,,,,,,,,,,,,,,,,,2.0,15440.554888236298,1450.0,0.375,6.173730061729009,3.5
2429.0,-30.000130224087506,4.865259339890803,34.930045325385485,25.19381612017753,6.207546862259233,-26.379362515453693,-39.88781530698759,2.586779153618791,-5.135416169529947,-5.135424321089386,39.8600696844106,41059.84329631731,25751.760427023983,25751.760427023983,66811.6037233413,75523.6453628501,75514.25894590068,25751.760427023983,101266.01937292467,101266.01937292467,101266.01937292467,127225.304220422,123967.8596679105,3257.4445525115066,0.0,89926.3472608551,55462.54519429608,38293.1134072878,25959.28484749732,64252.39825478512,19799.42023991707,1450.0,0.0,0.8867361422741206,2.870336892664846,0.001494314320929203,1.0,1.0,-5.1288109818776775,352787.81947699544,1548508.6807604504,4.389348484468936,1548508.6807604504,4.389348484468936,0.7627105429225987,0.09191367682777732,3.957514444723389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957514444723389,1.2796577439601107,1.2799564682040148,3.0926350920021877,6552.922653914248,15440.553618433092,6479.651104282228,0.00031096326052080565,22722.935953084187,2317.0946197819017,19368.110768951476,1974.997656585223,0.8523595194274461,0.8523595194274461,35720.8789187296,35405.22815468563,1.0111566062239252,0.8,4311.131657432326,4273.035954225843,1.0111566062239252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559003893522285,4.865259339890803,-2.455781293236129,7.321040633126932,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999973465143108,0.0002334292015612957,198.9223187008427,0.0,0.0,0.0,0.025260196633620238,7.986267281997042e-05,0.0001535659093402795,0.0006077393044312385,0.0919136766372688,0.0919136766372688,0.0919136766372688,0.09191491578490449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.752197601,591.6364589260465,0.0,0.0919136766372688,0.09191367682777732,0.09191367682777732,0.375,0.375,0.5,7.2504475294770865,0.0072933951905724825,0.0072933951905724825,-5.343281372915953e-12,8.151559427460597e-06,0.006613339211696712,-5.343281372915953e-12,25959.28484749732,19799.42023991707,0.7627105429225987,1.0722513695766236,3.901317250642127,1.0398305049783194,0.6390398555007933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960479758894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25371944158735,261.25371944158735,-11.896280558412627,244.96025187646381,277.5471870067104,129607.77377459117,129608.18701349579,-0.4132389046037967,0.0,nan,277.5471870067104,4.397187006710396,271.02979998066195,-2.1202000193380286,264.5124129546129,-8.637587045387079,257.9950259285622,-15.154974071437778,251.47763890251292,-21.672361097487055,244.96025187646381,-28.189748123536162,1.0,1.0,26022.012520719443,26022.012520719443,276.85071229873245,3.700712298732469,276.85071229873245,276.85071229873245,75514.12226380878,75514.25894590068,-0.13668209190655034,0.0,8546.071908451686,8546.071908451686,0.8833655772273992,3977.302016947006,276.85071229873245,3.700712298732469,1.0,0.002,0.22119414618760722,0.004757189258729333,0.00034263739052720483,0.0016573626086701125,0.1713186952636024,0.1713186952636024,0.0,-8.026825731866083e-13,1.0,1.000013544644231,0.006613339217039993,0.09191367682777732,0.0,1.243387847712666e-06,1.5911685112079559,0.0,1601723.8107116246,268.01458383047003,8.15156477074197e-06,1.0,1279704.0876143887,2617.672054346358,,,,,,,,,,,,,,,,,,,2.0,15440.553618433092,1450.0,0.375,6.173730061729009,3.5
2430.0,-30.000129489668524,4.865244849900569,34.93004455004868,25.193811230734013,6.207541333917496,-26.37936240730955,-39.88781530698759,2.5867742515558563,-5.135422448097756,-5.135430412845645,39.86006827566438,41059.853703754365,25751.7388015715,25751.7388015715,66811.59250532587,75523.66177503434,75514.26583853793,25751.7388015715,101266.00464010943,101266.00464010943,101266.00464010943,127225.28685273169,123967.82593785334,3257.4609148783466,0.0,89926.36383037084,55462.55575908036,38293.12007921165,25959.28221262226,64252.40229183391,19799.41810322386,1450.0,0.0,0.8867361163347527,2.87033625054937,0.001494314320929203,1.0,1.0,-5.1289706517148375,352787.7356156464,1548508.6201975953,4.38934935619377,1548508.6201975953,4.38934935619377,0.762710538028541,0.09191368236702636,3.9575151724797832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575151724797832,1.2796577667099336,1.2799564909591485,3.092635605732898,6552.923742447977,15440.552395089559,6479.649746220105,0.00031096295776318004,22722.935961360545,2317.0946206258554,19368.10670961291,1974.9972426478882,0.8523593404720065,0.8523593404720065,35720.88417376488,35405.22815468563,1.011156792167829,0.8,4311.132291659413,4273.035954225843,1.011156792167829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999225259899,4.865244849900569,-2.455789635265458,7.321034485166027,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999997270075639,0.00023342921940436255,198.92231810001024,0.0,0.0,0.0,0.025260196633620238,7.986267281997042e-05,0.0001535659093402795,0.000607739416189811,0.09191368218931284,0.09191368218931284,0.09191368218931284,0.09191489253410895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.5693566256,591.636518873654,0.0,0.09191368218931284,0.09191368236702636,0.09191368236702636,0.375,0.375,0.5,7.250483839769245,0.007128811512302491,0.007128811512302491,-5.9117155615240335e-12,7.964747908317804e-06,0.006459761130827246,-5.9117155615240335e-12,25959.28221262226,19799.41810322386,0.762710538028541,1.0722514545385582,3.9013174458021953,1.0398302650516962,0.6390399773266193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960436733053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537169835036,261.2537169835036,-11.896283016496398,244.96025227192695,277.5471816950794,129607.77632594705,129608.18729394484,-0.41096799781214594,0.0,nan,277.5471816950794,4.397181695079439,271.0297958104503,-2.1202041895496677,264.5124099258199,-8.637590074180082,257.99502404118766,-15.154975958812315,251.47763815655708,-21.6723618434429,244.96025227192695,-28.18974772807303,1.0,1.0,26022.012520719443,26022.012520719443,276.8507070135031,3.70070701350312,276.8507070135031,276.8507070135031,75514.13360119704,75514.26583853793,-0.1322373408911517,0.0,8546.071908451686,8546.071908451686,0.8833655311414811,3977.302748342182,276.8507070135031,3.70070701350312,1.0,0.002,0.22119293168117082,0.00475719360400343,0.00034263550489264065,0.001657364494798644,0.17131775244632033,0.17131775244632033,0.0,-3.0871529291265354e-13,1.0,1.0000132301125313,0.006459761136738962,0.09191368236702636,0.0,1.2145133226135793e-06,1.5542176888633663,0.0,1601723.8032006691,268.0145775519022,7.964753820033366e-06,1.0,1279704.1085714549,2617.671968630497,,,,,,,,,,,,,,,,,,,2.0,15440.552395089559,1450.0,0.375,6.173730061729009,3.5
2431.0,-30.00012883623307,4.865230541621244,34.930043781602855,25.193814129475527,6.207538215384615,-26.379362131071353,-39.8878152371384,2.5867715102189632,-5.135428468097189,-5.135436253006298,39.86006692381993,41059.84361991829,25751.71699616592,25751.71699616592,66811.56061608421,75523.66275371343,75514.27378727864,25751.71699616592,101265.99078344456,101265.99078344456,101265.99078344456,127225.27046953668,123967.79356722052,3257.476902316163,0.0,89926.35891757016,55462.53978375942,38293.13237090082,25959.27968609213,64252.41205699295,19799.41605431995,1450.0,0.0,0.8867360914714385,2.870335634964974,0.001494314320929203,1.0,1.0,-5.129124249134179,352787.65521793586,1548508.5620801752,4.389350191756507,1548508.5620801752,4.389350191756507,0.7627105333330042,0.09191368776381256,3.957513965920064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957513965920064,1.2796577794321142,1.279956503684299,3.092634632109475,6552.921679456775,15440.551215860425,6479.650668043181,0.0003109634625018197,22722.941647702715,2317.095200471386,19368.109465003774,1974.9975236195617,0.8523592484321626,0.8523592484321626,35720.87546135229,35405.22815468563,1.0111564838882643,0.8,4311.131240163512,4273.035954225843,1.0111564838882643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589945181512395,4.865230541621244,-2.455797744424504,7.321028286045748,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999972020657775,0.00023342923527989586,198.92231756543092,0.0,0.0,0.0,0.025260196633620238,7.986267345063701e-05,0.0001535659087096129,0.0006077392284074987,0.09191368759266776,0.09191368759266776,0.09191368759266776,0.09191487024444055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.3908209275,591.6365774108799,0.0,0.09191368759266776,0.09191368776381256,0.09191368776381256,0.375,0.375,0.5,7.250519318876023,0.006967504600481789,0.006967504600481789,-1.8758328224066645e-12,7.784909087149572e-06,0.006312003872096739,-1.8758328224066645e-12,25959.27968609213,19799.41605431995,0.7627105333330042,1.0722508470244632,3.901317023219961,1.039829610705062,0.63903972326358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496039289152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537147482439,261.2537147482439,-11.896285251756069,244.96025268000346,277.5471768164842,129607.74193634935,129608.11565021133,-0.3737138619380049,0.0,nan,277.5471768164842,4.397176816484205,271.02979198918786,-2.120208010812121,264.5124071618929,-8.637592838107082,257.9950223345956,-15.154977665404374,251.47763750729925,-21.672362492700728,244.96025268000346,-28.189747319996513,1.0,1.0,26022.012520719443,26022.012520719443,276.8507021034471,3.7007021034470995,276.8507021034471,276.8507021034471,75514.14454569615,75514.27378727864,-0.12924158248642925,0.0,8546.071908451686,8546.071908451686,0.8833656075481088,3977.3015357496643,276.8507021034471,3.7007021034470995,1.0,0.002,0.2211917449543062,0.004757197867492928,0.0003426336624681488,0.0016573663370593327,0.1713168312340744,0.1713168312340744,0.0,-4.725187255361085e-13,1.0,1.0000129275018106,0.0063120038739725715,0.09191368776381256,0.0,1.1867331816390732e-06,1.51866735216485,0.0,1601723.7959979696,268.0145715319028,7.784910962982394e-06,1.0,1279704.1286629578,2617.671886454862,,,,,,,,,,,,,,,,,,,2.0,15440.551215860425,1450.0,0.375,6.173730061729009,3.5
2432.0,-30.00012807980572,4.865216409143742,34.930043017924454,25.193809309881203,6.207530915252482,-26.379362180300387,-39.8878152371384,2.586765015744078,-5.135434589772274,-5.135442192782112,39.86006552448048,41059.84930213712,25751.69589995907,25751.69589995907,66811.5452020962,75523.6775053179,75514.28013958172,25751.69589995907,101265.9760395408,101265.9760395408,101265.9760395408,127225.25314702532,123967.76063553597,3257.492511489345,0.0,89926.37139184772,55462.5431886546,38293.14244799235,25959.277107484522,64252.419555476874,19799.413961833925,1450.0,0.0,0.8867360662726183,2.8703350088677895,0.001494314320929203,1.0,1.0,-5.129279556543963,352787.57344903646,1548508.5019217199,4.3893510385943815,1548508.5019217199,4.3893510385943815,0.762710528488692,0.09191369303678526,3.957514220752387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957514220752387,1.2796578095721116,1.2799565338313323,3.0926347584091167,6552.92194707056,15440.549880367493,6479.649845457788,0.0003109633676425592,22722.94333657537,2317.0953726884686,19368.107006240985,1974.9972728955338,0.8523590768747655,0.8523590768747655,35720.87730146377,35405.22815468563,1.011156548998674,0.8,4311.131462245474,4273.035954225843,1.011156548998674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558989964136521,4.865216409143742,-2.4558058794018365,7.321022288545579,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999971233364797,0.0002334292536576685,198.92231694659336,0.0,0.0,0.0,0.025260196633620238,7.986267345063701e-05,0.0001535659087096129,0.0006077392675410559,0.09191369287235583,0.09191369287235583,0.09191369287235583,0.09191484758335221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.2161183566,591.6366346874893,0.0,0.09191369287235583,0.09191369303678526,0.09191369303678526,0.375,0.375,0.5,7.2505539595326685,0.006808620601475468,0.006808620601475468,1.2732925824820995e-11,7.603009862577892e-06,0.006162636238173036,1.2732925824820995e-11,25959.277107484522,19799.413961833925,0.762710528488692,1.0722507132419952,3.9013171663427206,1.0398292494558858,0.6390397371212642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960353884345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25371232451306,261.25371232451306,-11.896287675486917,244.960253078175,277.54717157085065,129607.70568772756,129608.1109122033,-0.40522447572063097,0.0,nan,277.54717157085065,4.397171570850674,271.02978787231655,-2.1202121276834305,264.5124041737809,-8.63759582621907,257.9950204752453,-15.154979524754651,251.47763677671014,-21.672363223289835,244.960253078175,-28.18974692182499,1.0,1.0,26022.012520719443,26022.012520719443,276.85069690697213,3.700696906972155,276.85069690697213,276.85069690697213,75514.14935283219,75514.28013958172,-0.1307867495343089,0.0,8546.071908451686,8546.071908451686,0.8833655914105918,3977.3017918561486,276.85069690697213,3.700696906972155,1.0,0.002,0.22119058630994315,0.004757201989048704,0.00034263186347379955,0.0016573681359592746,0.17131593173689977,0.17131593173689977,0.0,-5.669258465457183e-13,1.0,1.0000126215927765,0.00616263622544011,0.09191369303678526,0.0,1.1586502654942741e-06,1.482729552105508,0.0,1601723.7886750386,268.0145654102277,7.602997129652067e-06,1.0,1279704.1490971248,2617.671802877698,,,,,,,,,,,,,,,,,,,2.0,15440.549880367493,1450.0,0.375,6.173730061729009,3.5
2433.0,-30.00012740728308,4.86520245366867,34.93004226070955,25.193812033999734,6.20752787836575,-26.3793618787188,-39.8878152022138,2.586762349796655,-5.13544047138663,-5.1354478995382316,39.86006418361731,41059.839802496055,25751.67465950777,25751.67465950777,66811.51446200383,75523.67831663972,75514.28754669461,25751.67465950777,101265.96220620238,101265.96220620238,101265.96220620238,127225.23683754058,123967.7290808378,3257.5077567027793,0.0,89926.36652017172,55462.52800600884,38293.153904625426,25959.2746313382,64252.42853596363,19799.41195269056,1450.0,0.0,0.8867360420491809,2.8703344073292523,0.001494314320929203,1.0,1.0,-5.129428728615949,352787.4948874232,1548508.4442770344,4.389351852653319,1548508.4442770344,4.389351852653319,0.7627105238444754,0.0919136981733784,3.9575130646394747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575130646394747,1.2796578219444206,1.2799565462065294,3.092633825053399,6552.919969401794,15440.548776960793,6479.650741929812,0.0003109638520396022,22722.948743661043,2317.0959240577613,19368.10968585586,1974.9975461402069,0.852358991975411,0.852358991975411,35720.86895332069,35405.22815468563,1.011156253608417,0.8,4311.130454713045,4273.035954225843,1.011156253608417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589853789839125,4.86520245366867,-2.4558137963690756,7.321016250037745,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999970533400174,0.00023342926999693857,198.92231639639868,0.0,0.0,0.0,0.025260196633620238,7.986267376597016e-05,0.00015356590839427976,0.0006077390887535909,0.09191369801862515,0.09191369801862515,0.09191369801862515,0.0919148258097939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499989.04561184027,591.6366905896497,0.0,0.09191369801862515,0.0919136981733784,0.0919136981733784,0.375,0.375,0.5,7.25058779311653,0.006652738336129005,0.006652738336129005,-1.460875864722766e-11,7.428151604926825e-06,0.006019170922286321,-1.460875864722766e-11,25959.2746313382,19799.41195269056,0.7627105238444754,1.0722501443668353,3.9013167515045755,1.0398286256932348,0.6390394999546807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960308729017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25371012651823,261.25371012651823,-11.896289873481749,244.9602534925068,277.5471667605292,129607.67341759284,129608.04090115549,-0.36748356265360693,0.0,nan,277.5471667605292,4.397166760529217,271.02978410692566,-2.1202158930743167,264.51240145332093,-8.637598546679044,257.99501879971564,-15.15498120028434,251.4776361461112,-21.672363853888783,244.9602534925068,-28.18974650749317,1.0,1.0,26022.012520719443,26022.012520719443,276.8506920669432,3.7006920669432475,276.8506920669432,276.8506920669432,75514.16012725819,75514.28754669461,-0.1274194364232244,0.0,8546.071908451686,8546.071908451686,0.8833656646226212,3977.3006299626722,276.8506920669432,3.7006920669432475,1.0,0.002,0.22118945463877263,0.004757206032055709,0.0003426301064271944,0.001657369893256581,0.1713150532135972,0.1713150532135972,0.0,-3.1622447715928814e-13,1.0,1.000012327771748,0.00601917093689508,0.0919136981733784,0.0,1.1316770644545373e-06,1.448211857038361,0.0,1601723.7816391988,268.01455952861335,7.428166213685472e-06,1.0,1279704.1687297886,2617.6717225787547,,,,,,,,,,,,,,,,,,,2.0,15440.548776960793,1450.0,0.375,6.173730061729009,3.5
2434.0,-30.000126635068696,4.865188669476318,34.93004150791959,25.193807074707024,6.207520705477597,-26.379361901015766,-39.8878152022138,2.586755971418979,-5.135446450275822,-5.135453701638778,39.86006279685929,41059.846144795876,25751.654105621372,25751.654105621372,66811.50025041724,75523.69297313906,75514.29341147403,25751.654105621372,101265.94751709541,101265.94751709541,101265.94751709541,127225.21962228928,123967.69698760218,3257.522634687101,0.0,89926.37915883145,55462.53233046578,38293.163142628524,25959.27210519387,64252.435247822395,19799.409901684885,1450.0,0.0,0.8867360175064581,2.8703337957328094,0.001494314320929203,1.0,1.0,-5.129579535228629,352787.4150139542,1548508.3846594393,4.389352677442276,1548508.3846594393,4.389352677442276,0.7627105190566366,0.09191370318950265,3.957513378589235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957513378589235,1.2796578515456278,1.279956575814647,3.0926339988530325,6552.920337662363,15440.547511559455,6479.6498803046525,0.00031096373280356065,22722.950134634335,2317.096065897563,19368.107110400597,1974.9972835168583,0.8523588264571208,0.8523588264571208,35720.87122031169,35405.22815468563,1.0111563338235061,0.8,4311.130728314842,4273.035954225843,1.0111563338235061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558980942039306,4.865188669476318,-2.4558217372390683,7.321010406715386,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999969729676116,0.0002334292887582674,198.9223157646456,0.0,0.0,0.0,0.025260196633620238,7.986267376597016e-05,0.00015356590839427976,0.0006077391369655711,0.09191370304439889,0.09191370304439889,0.09191370304439889,0.09191480368106338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.8788275782,591.6367452676687,0.0,0.09191370304439889,0.09191370318950265,0.09191370318950265,0.375,0.375,0.5,7.250620812729651,0.006499065192258513,0.006499065192258513,8.58335624798201e-12,7.251362944771245e-06,0.0058741664101376045,8.58335624798201e-12,25959.27210519387,19799.409901684885,0.7627105190566366,1.0722500513175794,3.901316903970412,1.0398282958883116,0.6390395319092198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496026858242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25370774627913,261.25370774627913,-11.896292253720844,244.9602538996793,277.5471615928786,129607.64002461956,129608.03797761245,-0.39795299286552216,0.0,nan,277.5471615928786,4.397161592878604,271.0297800542397,-2.1202199457602546,264.5123985155998,-8.637601484400193,257.9950169769585,-15.154983023041495,251.47763543831888,-21.672364561681093,244.9602538996793,-28.18974610032069,1.0,1.0,26022.012520719443,26022.012520719443,276.8506869510971,3.7006869510971114,276.8506869510971,276.8506869510971,75514.16496830223,75514.29341147403,-0.12844317180861253,0.0,8546.071908451686,8546.071908451686,0.8833656447414328,3977.3009454821813,276.8506869510971,3.7006869510971114,1.0,0.002,0.22118835023035335,0.00475720993748768,0.00034262839154396466,0.0016573716084482238,0.17131419577198234,0.17131419577198234,0.0,-7.811459812323562e-15,1.0,1.0000120307981075,0.005874166401554248,0.09191370318950265,0.0,1.1044144635362873e-06,1.4133238150375267,0.0,1601723.7744883338,268.01455354972416,7.251354361414997e-06,1.0,1279704.1886902903,2617.6716409389187,,,,,,,,,,,,,,,,,,,2.0,15440.547511559455,1450.0,0.375,6.173730061729009,3.5
2435.0,-30.000125950237578,4.8651750581427535,34.93004076126191,25.193809589277976,6.2075178267316415,-26.37936157254071,-39.887815167289205,2.586753449032255,-5.13545217578951,-5.135459257365925,39.86006146821713,41059.83734080735,25751.633362434848,25751.633362434848,66811.4707032422,75523.69374753976,75514.30037416334,25751.633362434848,101265.93373659819,101265.93373659819,101265.93373659819,127225.2034226298,123967.66626304669,3257.537159583105,0.0,89926.3745407045,55462.51813396205,38293.1737852694,25959.269686031603,64252.443471301,19799.40793749686,1450.0,0.0,0.886735994008675,2.8703332101134187,0.001494314320929203,1.0,1.0,-5.129724268757229,352787.3385321259,1548508.3275401748,4.389353467114758,1548508.3275401748,4.389353467114758,0.7627105144699314,0.09191370807281957,3.957512286353937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957512286353937,1.2796578632516915,1.279956587523443,3.09263311702524,6552.918469175086,15440.546471648664,6479.65072850186,0.00031096419050908046,22722.955239023107,2317.096586400362,19368.10964571881,1974.997542047367,0.8523587465620283,0.8523587465620284,35720.863333420355,35405.22815468563,1.011156054754168,0.8,4311.129776450612,4273.035954225843,1.011156054754168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558976464230694,4.8651750581427535,-2.455829451433606,7.32100450957636,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999969016900935,0.0002334293053965793,198.92231520438136,0.0,0.0,0.0,0.025260196633620238,7.98626740813036e-05,0.00015356590807894633,0.0006077389679875295,0.09191370793209983,0.09191370793209983,0.09191370793209983,0.09191478249249334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.716120686,591.6367986101809,0.0,0.09191370793209983,0.09191370807281957,0.09191370807281957,0.375,0.375,0.5,7.250653049394105,0.006348204433265892,0.006348204433265892,2.802380549837835e-11,7.0815764274811954e-06,0.005734988608708136,2.802380549837835e-11,25959.269686031603,19799.40793749686,0.7627105144699314,1.0722495234020595,3.9013164983015582,1.0398277029430674,0.6390393130986084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960222484672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537055993643,261.2537055993643,-11.896294400635668,244.96025432493965,277.54715687378825,129607.61100279154,129607.96994628232,-0.3589434907834902,0.0,nan,277.54715687378825,4.397156873788276,271.0297763640199,-2.1202236359800963,264.5123958542498,-8.637604145750174,257.9950153444788,-15.154984655521162,251.47763483470925,-21.672365165290728,244.96025432493965,-28.189745675060323,1.0,1.0,26022.012520719443,26022.012520719443,276.85068221009385,3.7006822100938734,276.85068221009385,276.85068221009385,75514.17553163937,75514.30037416334,-0.12484252397553064,0.0,8546.071908451686,8546.071908451686,0.8833657139083452,3977.299847785707,276.85068221009385,3.7006822100938734,1.0,0.002,0.2211872719883357,0.004757213767584679,0.00034262671736822863,0.0016573732823384083,0.17131335868411432,0.17131335868411432,0.0,-2.933629901502588e-13,1.0,1.0000117457575775,0.00573498858068433,0.09191370807281957,0.0,1.0782473557115914e-06,1.379837678156818,0.0,1601723.767639793,268.01454782421047,7.081548403675697e-06,1.0,1279704.2078032193,2617.671562765733,,,,,,,,,,,,,,,,,,,2.0,15440.546471648664,1450.0,0.375,6.173730061729009,3.5
2436.0,-30.000125169134147,4.865161614145844,34.930040018813514,25.19380449028688,6.207510824227433,-26.379361569796437,-39.887815167289205,2.5867472248948484,-5.1354579932076945,-5.135464903148062,39.86006009635109,41059.844367007376,25751.613282031805,25751.613282031805,66811.45764903918,75523.70840493521,75514.30586714593,25751.613282031805,101265.91914917773,101265.91914917773,101265.91914917773,127225.18636883315,123967.63504037065,3257.5513284625117,0.0,89926.38747720885,55462.523439301476,38293.18226434152,25959.267219655427,64252.44948399695,19799.40593378591,1450.0,0.0,0.8867359702083835,2.8703326149828015,0.001494314320929203,1.0,1.0,-5.129870486059247,352787.26080987864,1548508.2685626575,4.3893542669534416,1548508.2685626575,4.3893542669534416,0.762710509747922,0.0919137128386924,3.9575126642528455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575126642528455,1.279657892137092,1.2799566164155867,3.09263334252845,6552.918946989328,15440.545262699969,6479.649815010687,0.0003109640443473205,22722.956338078176,2317.0966984727893,19368.106915232565,1974.9972636152577,0.8523585851712572,0.8523585851712572,35720.86606218007,35405.22815468563,1.011156151308453,0.8,4311.1301057830005,4273.035954225843,1.011156151308453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972129496413,4.865161614145844,-2.4558371867160766,7.32099880086192,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999968203925236,0.00023342932437387493,198.92231456535612,0.0,0.0,0.0,0.025260196633620238,7.98626740813036e-05,0.00015356590807894633,0.0006077390260199185,0.09191371270372113,0.09191371270372113,0.09191371270372113,0.091914760967996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.5570284142,591.6368507640163,0.0,0.09191371270372113,0.0919137128386924,0.0919137128386924,0.375,0.375,0.5,7.250684496971813,0.006199433186168335,0.006199433186168335,-3.467448550509289e-12,6.909940395871672e-06,0.005594417088843784,-3.467448550509289e-12,25959.267219655427,19799.40593378591,0.762710509747922,1.0722494694634497,3.90131666005907,1.0398274024662606,0.6390393626508193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496018160332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537032772161,261.2537032772161,-11.896296722783859,244.96025474413875,277.54715181029303,129607.58086823595,129607.96910913559,-0.388240899670173,0.0,nan,277.54715181029303,4.397151810293053,271.0297723970634,-2.120227602936552,264.5123929838327,-8.637607016167294,257.9950135705998,-15.154986429400196,251.4776341573693,-21.672365842630683,244.96025474413875,-28.189745255861226,1.0,1.0,26022.012520719443,26022.012520719443,276.8506772070611,3.700677207061119,276.8506772070611,276.8506772070611,75514.18035955339,75514.30586714593,-0.1255075925437268,0.0,8546.071908451686,8546.071908451686,0.8833656899775123,3977.3002275741096,276.8506772070611,3.700677207061119,1.0,0.002,0.2211862201751085,0.004757217465124411,0.00034262508406771177,0.0016573749155538936,0.17131254203385587,0.17131254203385587,0.0,-3.7839479813395194e-13,1.0,1.0000114578625938,0.005594417092311232,0.0919137128386924,0.0,1.0518182189600374e-06,1.346016221076623,0.0,1601723.7606826818,268.0145420067923,6.909943863320223e-06,1.0,1279704.227226134,2617.671483324688,,,,,,,,,,,,,,,,,,,2.0,15440.545262699969,1450.0,0.375,6.173730061729009,3.5
2437.0,-30.00012447869538,4.865148339118775,34.930039282451816,25.193806935008638,6.207508121366475,-26.379361218688874,-39.88781509744001,2.5867448613575084,-5.1354635580867125,-5.135470303794344,39.86005878707874,41059.83621928661,25751.59300550128,25751.59300550128,66811.42922478789,75523.70921006257,75514.31254200976,25751.59300550128,101265.90554751104,101265.90554751104,101265.90554751104,127225.17040901264,123967.60525289462,3257.5651561180207,0.0,89926.38318468825,55462.51019390247,38293.192211984206,25959.264861501608,64252.45707348581,19799.404018160374,1450.0,0.0,0.8867359474307908,2.8703320456999304,0.001494314320929203,1.0,1.0,-5.130010365124178,352787.18646307307,1548508.2122760671,4.389355032423074,1548508.2122760671,4.389355032423074,0.7627105052394416,0.09191371747483029,3.957511634423076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511634423076,1.2796579031059574,1.2799566273870127,3.0926325112496795,6552.917185609365,15440.54427225081,6479.650609791975,0.0003109644756152207,22722.96116642944,2317.0971908275956,19368.10929088702,1974.997505864594,0.8523585086041151,0.8523585086041151,35720.858625910805,35405.22815468563,1.0111558881839113,0.8,4311.129208304081,4273.035954225843,1.0111558881839113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967752424312,4.865148339118775,-2.4558446972710697,7.320993036389845,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999967485313763,0.00023342934114842852,198.92231400050417,0.0,0.0,0.0,0.025260196633620238,7.986267471196963e-05,0.0001535659074482803,0.0006077388653773066,0.09191371734800922,0.09191371734800922,0.09191371734800922,0.09191474037721292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.40190772765,591.6369016172924,0.0,0.09191371734800922,0.09191371747483029,0.09191371747483029,0.375,0.375,0.5,7.250715187915426,0.006053434283444403,0.006053434283444403,2.3533175408374518e-11,6.74570765113458e-06,0.005459938670185238,2.3533175408374518e-11,25959.264861501608,19799.404018160374,0.7627105052394416,1.072248978146997,3.901316264381518,1.0398268372581514,0.6390391603596778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960134974937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2537011943289,261.2537011943289,-11.896298805671051,244.96025518180585,277.54714720685155,129607.55499605591,129607.90323476067,-0.348238704743175,0.0,nan,277.54714720685155,4.397147206851571,271.0297688018435,-2.120231198156489,264.51239039683423,-8.637609603165743,257.9950119918235,-15.154988008176474,251.47763358681473,-21.672366413185244,244.96025518180585,-28.18974481819413,1.0,1.0,26022.012520719443,26022.012520719443,276.8506725874595,3.7006725874595077,276.8506725874595,276.8506725874595,75514.19110388566,75514.31254200976,-0.12143812410067767,0.0,8546.071908451686,8546.071908451686,0.8833657551925294,3977.2991925951915,276.8506725874595,3.7006725874595077,1.0,0.002,0.2211851936454377,0.004757221093581011,0.0003426234901062904,0.0016573765097178234,0.1713117450531452,0.1713117450531452,0.0,-1.7588621531450244e-13,1.0,1.0000111824461935,0.005459938646652063,0.09191371747483029,0.0,1.0265346483413028e-06,1.3136607479488445,0.0,1601723.7540274314,268.01453644191326,6.745684117959172e-06,1.0,1279704.245805523,2617.671407333721,,,,,,,,,,,,,,,,,,,2.0,15440.54427225081,1450.0,0.375,6.173730061729009,3.5
2438.0,-30.000123695400163,4.865135227834614,34.9300385502849,25.193801696319156,6.207501322306301,-26.37936119362907,-39.88781509744001,2.58673882053393,-5.135469204746585,-5.135475784351579,39.860057435388995,41059.84392868927,25751.573356379442,25751.573356379442,66811.41728506872,75523.72395298611,75514.31779703835,25751.573356379442,101265.89115341779,101265.89115341779,101265.89115341779,127225.15361337547,123967.57497373583,3257.57863963964,0.0,89926.39652805605,55462.516503753985,38293.2000270023,25959.262459957685,64252.46248695998,19799.402066027633,1450.0,0.0,0.8867359243993427,2.8703314679782403,0.001494314320929203,1.0,1.0,-5.130151727425243,352787.1110153248,1548508.1541666142,4.3893558064238585,1548508.1541666142,4.3893558064238585,0.7627105005994808,0.09191372199747867,3.95751207861482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95751207861482,1.2796579311406242,1.279956655428224,3.092632790614042,6552.917777548926,15440.54310599354,6479.649634658281,0.000310964301085967,22722.96198765651,2317.097274569451,19368.106376147152,1974.997208643844,0.8523583495262734,0.8523583495262735,35720.86183336272,35405.22815468563,1.0111560016762111,0.8,4311.129595409547,4273.035954225843,1.0111560016762111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558963510790226,4.865135227834614,-2.4558522224509423,7.320987450285556,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999966670056961,0.00023342936017897777,198.92231335968583,0.0,0.0,0.0,0.025260196633620238,7.986267471196963e-05,0.0001535659074482803,0.0006077389335900148,0.09191372187537657,0.09191372187537657,0.09191372187537657,0.09191471948988668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.25027788925,591.6369513225646,0.0,0.09191372187537657,0.09191372199747867,0.09191372199747867,0.375,0.375,0.5,7.250745116116653,0.0059094869025102525,0.0059094869025102525,-1.318767317570746e-11,6.5796049852906435e-06,0.005324056926326648,-1.318767317570746e-11,25959.262459957685,19799.402066027633,0.7627105005994808,1.0722489606440853,3.901316436304125,1.0398265638243527,0.6390392265047017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496009375883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369894326064,261.25369894326064,-11.896301056739333,244.96025561338394,277.5471422731371,129607.52834256338,129607.9046994994,-0.37635693603971204,0.0,nan,277.5471422731371,4.397142273137149,271.0297649411873,-2.120235058812682,264.5123876092366,-8.637612390763366,257.9950102772846,-15.154989722715356,251.4776329453343,-21.67236705466567,244.96025561338394,-28.18974438661604,1.0,1.0,26022.012520719443,26022.012520719443,276.850667721808,3.7006677218080313,276.850667721808,276.850667721808,75514.19586438678,75514.31779703835,-0.12193265157111455,0.0,8546.071908451686,8546.071908451686,0.8833657270636359,3977.299639007894,276.850667721808,3.7006677218080313,1.0,0.002,0.22118419266279615,0.004757224593631996,0.0003426219356613943,0.0016573780640342316,0.17131096783069716,0.17131096783069716,0.0,-3.043741474140216e-13,1.0,1.0000109041557008,0.005324056939514321,0.09191372199747867,0.0,1.000987245323147e-06,1.280967646710337,0.0,1601723.7472752682,268.0145307952534,6.579618172963819e-06,1.0,1279704.2646600401,2617.67133021746,,,,,,,,,,,,,,,,,,,2.0,15440.54310599354,1450.0,0.375,6.173730061729009,3.5
