time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2439.0,-30.00012300594588,4.865122282058336,34.93003782423261,25.19380407119172,6.207498820128231,-26.37936082333855,-39.88781502759082,2.586736637519713,-5.135474596156143,-5.135481017081574,39.86005614748856,41059.83641619377,25751.553495285265,25751.553495285265,66811.38991147904,75523.72486446792,75514.32427093366,25751.553495285265,101265.87776621892,101265.87776621892,101265.87776621892,127225.13793420017,123967.54614032868,3257.5917938715,0.0,89926.39265029154,55462.50420201265,38293.209386976545,25959.260167981254,64252.4695549578,19799.40020310423,1450.0,0.0,0.8867359024000345,2.8703309163860506,0.001494314320929203,1.0,1.0,-5.130286726291047,352787.03897974384,1548508.0987973758,4.389356545738313,1548508.0987973758,4.389356545738313,0.7627104961768234,0.09191372639417618,3.9575111114914336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575111114914336,1.279657941271706,1.2799566655616708,3.0926320103624843,6552.916124289503,15440.542151111564,6479.65036873546,0.00031096470538268347,22722.966560768986,2317.097740897145,19368.108570352964,1974.9974323905683,0.8523582745481765,0.8523582745481765,35720.85484988805,35405.22815468563,1.0111557545733352,0.8,4311.128752578137,4273.035954225843,1.0111557545733352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959223397908,4.865122282058336,-2.4558595218607158,7.320981803919052,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999965952470259,0.00023342937692961526,198.9223127956393,0.0,0.0,0.0,0.025260196633620238,7.986267534263625e-05,0.00015356590681761366,0.0006077387825769642,0.09191372627902115,0.09191372627902115,0.09191372627902115,0.09191469954627557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499988.10249715426,591.6369997675417,0.0,0.09191372627902115,0.09191372639417618,0.09191372639417618,0.375,0.375,0.5,7.250774314152013,0.0057682885926624294,0.0057682885926624294,-1.460875864722766e-11,6.420925444672321e-06,0.005194290790541345,-1.460875864722766e-11,25959.260167981254,19799.40020310423,0.7627104961768234,1.0722485023717587,3.9013160507813094,1.0398260234080572,0.6390390392866314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960046999608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369693668455,261.25369693668455,-11.896303063315429,244.9602560628337,277.5471378105354,129607.50568315868,129607.84116338017,-0.33548022149954165,0.0,nan,277.5471378105354,4.397137810535412,271.02976146099536,-2.1202385390046175,264.51238511145516,-8.637614888544817,257.9950087619138,-15.154991238086154,251.4776324123738,-21.672367587626184,244.9602560628337,-28.18974393716627,1.0,1.0,26022.012520719443,26022.012520719443,276.85066324660676,3.70066324660678,276.85066324660676,276.85066324660676,75514.20671302426,75514.32427093366,-0.11755790939787403,0.0,8546.071908451686,8546.071908451686,0.8833657883077063,3977.298667048891,276.85066324660676,3.70066324660678,1.0,0.002,0.2211832160776473,0.004757228028912368,0.00034262041918493814,0.001657379580638407,0.17131020959246906,0.17131020959246906,0.0,-1.7665469781436016e-13,1.0,1.0000106383899607,0.0051942908051501036,0.09191372639417618,0.0,9.765896444855411e-07,1.2497459504513648,0.0,1601723.740828153,268.01452540384383,6.420940053430968e-06,1.0,1279704.2826618543,2617.6712565888147,,,,,,,,,,,,,,,,,,,2.0,15440.542151111564,1450.0,0.375,6.173730061729009,3.5
2440.0,-30.000122226908804,4.865109496730493,34.930037102515946,25.193798762653046,6.207492245935155,-26.379360779622907,-39.88781502759082,2.586730798652711,-5.135480064533169,-5.135486325208655,39.86005482048435,41059.84478032324,25751.534241493304,25751.534241493304,66811.37902181654,75523.73976432742,75514.32940063626,25751.534241493304,101265.86364212955,101265.86364212955,101265.86364212955,127225.1214775738,123967.51686126634,3257.6046163074616,0.0,89926.40648123475,55462.51149724427,38293.21664887831,25959.25783544425,64252.47448432256,19799.39830609148,1450.0,0.0,0.8867358801582258,2.870330356839189,0.001494314320929203,1.0,1.0,-5.130423035446142,352786.96590657835,1548508.0417487612,4.3893572932023295,1548508.0417487612,4.3893572932023295,0.7627104916326914,0.0919137306808168,3.957511621493782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957511621493782,1.2796579683691207,1.2799566926654111,3.092632343420244,6552.91682999893,15440.541013733424,6479.649325690303,0.00031096450230420474,22722.96712733129,2317.0977986704215,19368.105452621192,1974.9971144704045,0.8523581160897402,0.8523581160897401,35720.858532550024,35405.22815468563,1.0111558848804385,0.8,4311.129197036423,4273.035954225843,1.0111558848804385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895506710324,4.865109496730493,-2.4558668334737157,7.320976330204209,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999965141645499,0.00023342939585671308,198.92231215830463,0.0,0.0,0.0,0.025260196633620238,7.986267534263625e-05,0.00015356590681761366,0.0006077388608959372,0.09191373057180915,0.09191373057180915,0.09191373057180915,0.09191467932280177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.95809072116,591.6370471029361,0.0,0.09191373057180915,0.0919137306808168,0.0919137306808168,0.375,0.375,0.5,7.2508027768128445,0.005629156279894687,0.005629156279894687,9.094947017729282e-12,6.26067549092113e-06,0.0050632897625177975,9.094947017729282e-12,25959.25783544425,19799.39830609148,0.7627104916326914,1.072248517454487,3.901316233607476,1.0398257741515984,0.6390391204363924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496000584227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369476810863,261.25369476810863,-11.896305231891347,244.9602565053609,277.5471330308568,129607.48252177429,129607.84508691504,-0.3625651407295858,0.0,nan,277.5471330308568,4.397133030856821,271.02975772575746,-2.120242274242514,264.5123824206581,-8.63761757934185,257.99500711555885,-15.154992884441128,251.47763181045988,-21.672368189540094,244.9602565053609,-28.18974349463909,1.0,1.0,26022.012520719443,26022.012520719443,276.85065853872067,3.7006585387206883,276.85065853872067,276.85065853872067,75514.21157331328,75514.32940063626,-0.1178273229743354,0.0,8546.071908451686,8546.071908451686,0.8833657560112901,3977.299179601251,276.85065853872067,3.7006585387206883,1.0,0.002,0.22118226412215894,0.004757231341398312,0.0003426189408072341,0.0016573810590686372,0.17130947040361705,0.17130947040361705,0.0,-1.2412857200438943e-13,1.0,1.0000103700949112,0.0050632897534228505,0.0919137306808168,0.0,9.51959862217158e-07,1.21822712998533,0.0,1601723.7342899828,268.0145199354668,6.260666395974113e-06,1.0,1279704.3009229647,2617.6711818996314,,,,,,,,,,,,,,,,,,,2.0,15440.541013733424,1450.0,0.375,6.173730061729009,3.5
2441.0,-30.000121544878937,4.865096873827348,34.93003638705727,25.19380113752561,6.207489976400655,-26.379360392750765,-39.88781499266622,2.586728824271485,-5.135485271014602,-5.135491378753776,39.860053557624404,41059.837901081824,25751.51475039639,25751.51475039639,66811.35265147821,75523.74086524858,75514.33577948278,25751.51475039639,101265.85052987916,101265.85052987916,101265.85052987916,127225.10614483338,123967.489023121,3257.617121712372,0.0,89926.4031243786,55462.5001602078,38293.22551574534,25959.25561495423,64252.48113069957,19799.396500232026,1450.0,0.0,0.8867358589812286,2.8703298241313475,0.001494314320929203,1.0,1.0,-5.130553027941517,352786.89633777493,1548507.9874577,4.389358004882032,1548507.9874577,4.389358004882032,0.7627104873078979,0.09191373484621006,3.9575107192061916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575107192061916,1.279657977531965,1.2799567018303943,3.092631616175218,6552.915289053986,15440.54008076932,6479.6499896109535,0.000310964878286904,22722.971459800945,2317.0982404593765,19368.107437124443,1974.9973168334186,0.8523580409097653,0.8523580409097653,35720.85201724623,35405.22815468563,1.0111556543432996,0.8,4311.128410708278,4273.035954225843,1.0111556543432996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558950859581821,4.865096873827348,-2.455873915197923,7.320970789025271,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999964431786198,0.00023342941242697482,198.92231160033205,0.0,0.0,0.0,0.025260196633620238,7.986267565796969e-05,0.00015356590650228023,0.0006077387210873898,0.09191373474130865,0.09191373474130865,0.09191373474130865,0.09191466006915006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.8174035875,591.6370932206638,0.0,0.09191373474130865,0.09191373484621006,0.09191373484621006,0.375,0.375,0.5,7.250830536443464,0.005492773059927458,0.005492773059927458,9.833911462919787e-12,6.107739181970828e-06,0.004938350812267345,9.833911462919787e-12,25959.25561495423,19799.396500232026,0.7627104873078979,1.07224808952693,3.9013158588917243,1.039825256172964,0.639038947267417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959959337244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25369284950006,261.25369284950006,-11.896307150499922,244.9602569646017,277.54712873439865,129607.46330284765,129607.78407573498,-0.32077288732052844,0.0,nan,277.54712873439865,4.397128734398677,271.0297543804393,-2.1202456195607056,264.5123800264794,-8.6376199735206,257.9950056725202,-15.154994327479756,251.477631318561,-21.672368681438968,244.9602569646017,-28.189743035398266,1.0,1.0,26022.012520719443,26022.012520719443,276.8506542315824,3.700654231582405,276.8506542315824,276.8506542315824,75514.22271763477,75514.33577948278,-0.11306184800923802,0.0,8546.071908451686,8546.071908451686,0.883365813149567,3977.2982728022225,276.8506542315824,3.700654231582405,1.0,0.002,0.2211813356562328,0.004757234593024951,0.0003426174989963003,0.0016573825007399365,0.17130874949815014,0.17130874949815014,0.0,-2.6376340347966654e-13,1.0,1.000010114215128,0.004938350802433433,0.09191373484621006,0.0,9.284698288823997e-07,1.1881668494398046,0.0,1601723.728064444,268.0145147289854,6.107729348059365e-06,1.0,1279704.3183083315,2617.6711107923074,,,,,,,,,,,,,,,,,,,2.0,15440.54008076932,1450.0,0.375,6.173730061729009,3.5
2442.0,-30.00012077627645,4.865084408398793,34.9300356761245,25.193795828986936,6.207483638143657,-26.37936033483393,-39.887814957741625,2.5867231967031796,-5.135490552312831,-5.135496505560916,39.860052257300524,41059.846867271044,25751.49585344625,25751.49585344625,66811.3427207173,75523.75598123226,75514.34085402609,25751.49585344625,101265.83670747234,101265.83670747234,101265.83670747234,127225.09006269403,123967.46075501927,3257.6293076747475,0.0,89926.41749816568,55462.50838421252,38293.23234883685,25959.25335522169,64252.485704058534,19799.39466141668,1450.0,0.0,0.8867358375665698,2.8703292836897867,0.001494314320929203,1.0,1.0,-5.130684286549126,352786.8257602277,1548507.9315564905,4.38935872454868,1548507.9315564905,4.38935872454868,0.762710482866567,0.09191373890601458,3.9575112920546935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575112920546935,1.2796580036487715,1.2799567279532975,3.092632000714555,6552.916103846699,15440.53895850667,6479.64887551285,0.00031096464758694446,22722.97180268485,2317.0982754238044,19368.10410701066,1974.9969772563168,0.8523578814951575,0.8523578814951575,35720.856153712346,35405.22815468563,1.0111558007077803,0.8,4311.128909935917,4273.035954225843,1.0111558007077803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946780318203,4.865084408398793,-2.455881008359202,7.320965416757995,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999963631821944,0.00023342943110056129,198.92231097153393,0.0,0.0,0.0,0.025260196633620238,7.986267597330285e-05,0.00015356590618694708,0.0006077388078094548,0.09191373880468703,0.09191373880468703,0.09191373880468703,0.09191464054321256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.6799661717,591.6371382697886,0.0,0.09191373880468703,0.09191373890601458,0.09191373890601458,0.375,0.375,0.5,7.2508575880468085,0.0053584658954832776,0.0053584658954832776,-4.035882739117369e-12,5.953248091827845e-06,0.004812219011796515,-4.035882739117369e-12,25959.25335522169,19799.39466141668,0.762710482866567,1.0722481323391921,3.9013160528481476,1.0398250276019614,0.6390390413281316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959918623112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536907733975,261.2536907733975,-11.896309226602455,244.96025741548246,277.54712413131324,129607.44345824691,129607.79056267874,-0.3471044318265907,0.0,nan,277.54712413131324,4.397124131313262,271.0297507881464,-2.1202492118536043,264.51237744498076,-8.63762255501922,257.995004101814,-15.154995898185973,251.47763075864844,-21.672369241351532,244.96025741548246,-28.189742584517518,1.0,1.0,26022.012520719443,26022.012520719443,276.8506496985619,3.7006496985619037,276.8506496985619,276.8506496985619,75514.22782252307,75514.34085402609,-0.11303150301682763,0.0,8546.071908451686,8546.071908451686,0.8833657768733547,3977.298848514967,276.8506496985619,3.7006496985619037,1.0,0.002,0.22118043090423586,0.004757237726478383,0.0003426160938671027,0.0016573839057192022,0.17130804693355134,0.17130804693355134,0.0,-4.13695119827473e-13,1.0,1.0000098558922275,0.004812219015832397,0.09191373890601458,0.0,9.047555261997705e-07,1.1578195698487597,0.0,1601723.7217504105,268.01450944768715,5.953252127710584e-06,1.0,1279704.3359457883,2617.671038653923,,,,,,,,,,,,,,,,,,,2.0,15440.53895850667,1450.0,0.375,6.173730061729009,3.5
2443.0,-30.000120107788575,4.865072102546534,34.930034971772805,25.1937982038595,6.207481628179302,-26.379359934191843,-39.88781492281703,2.586721454581409,-5.135495568382339,-5.135501374793589,39.86005102533491,41059.840609484105,25751.476704150817,25751.476704150817,66811.31731363492,75523.75734792631,75514.347262016,25751.476704150817,101265.82396616682,101265.82396616682,101265.82396616682,127225.07517629447,123967.43398681704,3257.641189477435,0.0,89926.41475548646,55462.49801703963,38293.24082049648,25959.25121012765,64252.49203062413,19799.392916050587,1450.0,0.0,0.8867358172170776,2.870328770405171,0.001494314320929203,1.0,1.0,-5.130809000100783,352786.7587289245,1548507.8785924772,4.3893594084190815,1548507.8785924772,4.3893594084190815,0.7627104786568775,0.09191374284803375,3.9575104556493463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575104556493463,1.2796580117337304,1.2799567360401438,3.092631327558804,6552.914677510438,15440.538034120093,6479.6494613321365,0.0003109649944051026,22722.975912070302,2317.0986944645015,19368.105858063707,1974.9971558140353,0.8523578044095664,0.8523578044095664,35720.85011413576,35405.22815468563,1.0111555870037487,0.8,4311.128181023007,4273.035954225843,1.0111555870037487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558942646581086,4.865072102546534,-2.4558878702042306,7.3209599727507655,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999962936057406,0.00023342944734181353,198.92231042464022,0.0,0.0,0.0,0.025260196633620238,7.986267628863603e-05,0.0001535659058716139,0.0006077386781181754,0.09191374275309384,0.09191374275309384,0.09191374275309384,0.09191462199731451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.5461301647,591.6371821401536,0.0,0.09191374275309384,0.09191374284803375,0.09191374284803375,0.375,0.375,0.5,7.25088396516796,0.005226960690549731,0.005226960690549731,9.549694368615746e-12,5.806411252251564e-06,0.0046923746928086985,9.549694368615746e-12,25959.25121012765,19799.392916050587,0.7627104786568775,1.072247731706918,3.9013156902062707,1.0398245297908633,0.6390388810120251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495987274098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536889528154,261.2536889528154,-11.896311047184554,244.9602578815784,277.5471200240533,129607.42783876754,129607.73222257396,-0.3043838064237399,0.0,nan,277.5471200240533,4.397120024053322,271.029747595557,-2.120252404442965,264.512375167063,-8.637624832936979,257.9950027385676,-15.154997261432356,251.47763031007324,-21.67236968992674,244.9602578815784,-28.189742118421577,1.0,1.0,26022.012520719443,26022.012520719443,276.8506455791462,3.700645579146226,276.8506455791462,276.8506455791462,75514.23920776091,75514.347262016,-0.10805425509170163,0.0,8546.071908451686,8546.071908451686,0.8833658298395711,3977.298007927593,276.8506455791462,3.700645579146226,1.0,0.002,0.22117954868442866,0.004757240805321571,0.0003426147238238257,0.0016573852759306526,0.17130736191191284,0.17130736191191284,0.0,-2.455219187680324e-13,1.0,1.0000096104461507,0.004692374683259004,0.09191374284803375,0.0,8.822233416848997e-07,1.1289850504050858,0.0,1601723.7157532768,268.01450443161764,5.806401702557196e-06,1.0,1279704.3526970306,2617.6709701401983,,,,,,,,,,,,,,,,,,,2.0,15440.538034120093,1450.0,0.375,6.173730061729009,3.5
2444.0,-30.000119355721182,4.865059951476035,34.93003427230034,25.193796737026446,6.207475556176056,-26.37935986453185,-39.88781488789243,2.586716064984293,-5.13550065476187,-5.135506312741538,39.86004975742414,41059.837033928874,25751.458130360246,25751.458130360246,66811.29516428913,75523.7637333552,75514.35240703452,25751.458130360246,101265.81053739476,101265.81053739476,101265.81053739476,127225.05956531691,123967.40680051965,3257.6527647972725,0.0,89926.41613745378,55462.48943801762,38293.2518882624,25959.24902792215,64252.50091618455,19799.39113948289,1450.0,0.0,0.8867357966470819,2.870328249859928,0.001494314320929203,1.0,1.0,-5.130934952895075,352786.69075047225,1548507.8240852568,4.389360099699804,1548507.8240852568,4.389360099699804,0.7627104743356163,0.09191374668873065,3.9575098266895883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575098266895883,1.2796580367461454,1.2799567610583977,3.0926307756035816,6552.913507983555,15440.53691362762,6479.649770445824,0.00031096527162177543,22722.979872592306,2317.0990983253514,19368.106782025206,1974.9972500318872,0.8523576965090905,0.8523576965090905,35720.845572497194,35405.22815468563,1.0111554263026765,0.8,4311.127632895346,4273.035954225843,1.0111554263026765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938637077568,4.865059951476035,-2.455894740879401,7.3209546923554365,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999962153303005,0.00023342946561367541,198.92230980936955,0.0,0.0,0.0,0.025260196633620238,7.986267660396948e-05,0.00015356590555628044,0.0006077385802834651,0.09191374659895299,0.09191374659895299,0.09191374659895299,0.09191460319605871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.4154120231,591.6372249852735,0.0,0.09191374659895299,0.09191374668873065,0.09191374668873065,0.375,0.375,0.5,7.250909662987518,0.00509757769685848,0.00509757769685848,-6.428990673157386e-11,5.657979670559143e-06,0.004571359846465839,-6.428990673157386e-11,25959.24902792215,19799.39113948289,0.7627104743356163,1.072247328425886,3.9013155486425024,1.0398240412687196,0.639038736990023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959832835248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25368697961767,261.25368697961767,-11.896313020382308,244.96025833763187,277.5471156216037,129607.370055325,129607.69995498948,-0.32989966450127695,0.0,nan,277.5471156216037,4.397115621603746,271.0297441648095,-2.1202558351905054,264.51237270801556,-8.637627291984415,257.9950012512196,-15.154998748780372,251.47762979442592,-21.672370205574055,244.96025833763187,-28.189741662368107,1.0,1.0,26022.012520719443,26022.012520719443,276.8506412432314,3.7006412432314164,276.8506412432314,276.8506412432314,75514.24069149297,75514.35240703452,-0.11171554154134355,0.0,8546.071908451686,8546.071908451686,0.8833658696690841,3977.2973758230364,276.8506412432314,3.7006412432314164,1.0,0.002,0.22117868921674227,0.004757243770743104,0.0003426133889755823,0.001657386610831987,0.17130669448779115,0.17130669448779115,0.0,-1.9243070678576224e-13,1.0,1.000009362602834,0.004571359910755746,0.09191374668873065,0.0,8.594710986816579e-07,1.0998689206008636,0.0,1601723.7096728906,268.0144993452381,5.658043960465875e-06,1.0,1279704.3696849747,2617.670900658378,,,,,,,,,,,,,,,,,,,2.0,15440.53691362762,1450.0,0.375,6.173730061729009,3.5
2445.0,-30.000118613655495,4.865047953522449,34.93003357782939,25.19379499079662,6.207471451511441,-26.379359607139467,-39.88781488789243,2.5867124449945904,-5.135505662604828,-5.135511175120552,39.86004850279839,41059.8390343024,25751.439756255724,25751.439756255724,66811.27879055812,75523.7717295107,75514.35750978363,25751.439756255724,101265.79726603936,101265.79726603936,101265.79726603936,127225.0441429305,123967.38010351094,3257.664039419578,0.0,89926.42192581114,55462.48923059969,38293.25855023495,25959.246876891146,64252.50542712609,19799.389387962525,1450.0,0.0,0.8867357764150029,2.870327737289246,0.001494314320929203,1.0,1.0,-5.131058474211159,352786.62381441536,1548507.7701471113,4.389360779624426,1548507.7701471113,4.389360779624426,0.7627104700632856,0.09191375042500145,3.957509749790991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509749790991,1.2796580535460442,1.2799567778622183,3.092630674909118,6552.91329462407,15440.535984380915,6479.649484497663,0.00031096530788527946,22722.98177675,2317.0992924953985,19368.105927307017,1974.9971628748879,0.8523575874678706,0.8523575874678706,35720.845017222186,35405.22815468563,1.0111554066548583,0.8,4311.127565879535,4273.035954225843,1.0111554066548583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934670680051,4.865047953522449,-2.455901515206968,7.320949468729417,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999961380958463,0.0002334294836425424,198.92230920228138,0.0,0.0,0.0,0.025260196633620238,7.986267660396948e-05,0.00015356590555628044,0.0006077385684744624,0.09191375034260837,0.09191375034260837,0.09191375034260837,0.09191458468519446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.28799075756,591.637266748846,0.0,0.09191375034260837,0.09191375042500145,0.09191375042500145,0.375,0.375,0.5,7.2509346939342025,0.004970312995396853,0.004970312995396853,1.2732925824820995e-11,5.512515713235189e-06,0.004452700909382656,1.2732925824820995e-11,25959.246876891146,19799.389387962525,0.7627104700632856,1.0722471941226448,3.901315472134184,1.0398237134322201,0.639038723258374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495978794019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25368505949217,261.25368505949217,-11.896314940507807,244.96025880162665,277.5471113173578,129607.35462431643,129607.67565077792,-0.32102646147728975,0.0,nan,277.5471113173578,4.397111317357826,271.02974081421183,-2.120259185788143,264.512370311066,-8.637629688933998,257.99499980791813,-15.155000192081843,251.47762930477268,-21.6723706952273,244.96025880162665,-28.189741198373326,1.0,1.0,26022.012520719443,26022.012520719443,276.8506369779395,3.700636977939496,276.8506369779395,276.8506369779395,75514.2484909492,75514.35750978363,-0.10901883442420512,0.0,8546.071908451686,8546.071908451686,0.8833658745387656,3977.297298539946,276.8506369779395,3.700636977939496,1.0,0.002,0.22117785205868998,0.0047572466509668634,0.0003426120887394738,0.0016573879114241286,0.1713060443697369,0.1713060443697369,0.0,1.6360220470024167e-13,1.0,1.0000091195840808,0.004452700896649731,0.09191375042500145,0.0,8.371617662960087e-07,1.071319584465773,0.0,1601723.7036871612,268.01449433739515,5.512502980309364e-06,1.0,1279704.3864124217,2617.6708322419972,,,,,,,,,,,,,,,,,,,2.0,15440.535984380915,1450.0,0.375,6.173730061729009,3.5
2446.0,-30.000117883620952,4.865036107661838,34.93003288856731,25.193793314415984,6.207467539731787,-26.379359341285355,-39.88781481804324,2.586708997396601,-5.135510563227967,-5.13551593313733,39.860047264161174,41059.8414405302,25751.421505057853,25751.421505057853,66811.26294558805,75523.77996456734,75514.36268914102,25751.421505057853,101265.78419419887,101265.78419419887,101265.78419419887,127225.02896216091,123967.35394260578,3257.675019555127,0.0,89926.4281955084,55462.489671472955,38293.26502670605,25959.24476796204,64252.50979466809,19799.387670135893,1450.0,0.0,0.8867357566560117,2.8703272357064447,0.001494314320929203,1.0,1.0,-5.131179386820747,352786.55831304315,1548507.7168973798,4.3893614436503565,1548507.7168973798,4.3893614436503565,0.7627104658519026,0.09191375405522029,3.957509717109553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509717109553,1.2796580695458963,1.2799567938658054,3.0926306107020665,6552.913158577032,15440.535049731876,6479.649140579737,0.00031096532425410714,22722.98354865139,2317.0994731790565,19368.104899313323,1974.997058048704,0.8523574757621483,0.8523574757621483,35720.84478123366,35405.22815468563,1.0111553983046544,0.8,4311.12753739822,4273.035954225843,1.0111553983046544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930730814259,4.865036107661838,-2.455908172383039,7.320944280044877,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999996062113612,0.00023342950137910596,198.92230860503594,0.0,0.0,0.0,0.025260196633620238,7.986267723463579e-05,0.00015356590492561414,0.0006077385609598397,0.0919137539749783,0.0919137539749783,0.0919137539749783,0.0919145665752264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.16381152597,591.6373074490094,0.0,0.0919137539749783,0.09191375405522029,0.09191375405522029,0.375,0.375,0.5,7.250959072033081,0.004845233534013005,0.004845233534013005,-5.610445441561751e-11,5.369909388264205e-06,0.004336546316608292,-5.610445441561751e-11,25959.24476796204,19799.387670135893,0.7627104658519026,1.0722470756122444,3.901315403236051,1.0398233961458778,0.6390387172694926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959743642188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536831992308,261.2536831992308,-11.89631680076917,244.96025927179372,277.5471071266678,129607.34194267835,129607.65296042258,-0.3110177442515765,0.0,nan,277.5471071266678,4.397107126667834,271.02973755569303,-2.1202624443069453,264.5123679847187,-8.63763201528127,257.9949984137428,-15.155001586257185,251.47762884276847,-21.67237115723151,244.96025927179372,-28.18974072820626,1.0,1.0,26022.012520719443,26022.012520719443,276.8506328259739,3.700632825973912,276.8506328259739,276.8506328259739,75514.25674200582,75514.36268914102,-0.10594713520549703,0.0,8546.071908451686,8546.071908451686,0.8833658766083508,3977.2972656951006,276.8506328259739,3.700632825973912,1.0,0.002,0.22117703673856098,0.004757249450403446,0.0003426108224050199,0.0016573891775022052,0.17130541120250997,0.17130541120250997,0.0,-9.277474621871562e-14,1.0,1.0000088816945087,0.004336546372712746,0.09191375405522029,0.0,8.15323308114754e-07,1.0433728270846963,0.0,1601723.6978294225,268.014489436772,5.36996549271862e-06,1.0,1279704.4027813382,2617.670765292023,,,,,,,,,,,,,,,,,,,2.0,15440.535049731876,1450.0,0.375,6.173730061729009,3.5
2447.0,-30.00011716697263,4.865024412766223,34.93003220485437,25.193791707884543,6.207463775492319,-26.37935907272609,-39.88781481804324,2.5867056812459857,-5.13551536199293,-5.135520592742924,39.86004604576237,41059.84411776777,25751.403389186053,25751.403389186053,66811.24750695382,75523.78840087788,75514.36800189725,25751.403389186053,101265.77139108331,101265.77139108331,101265.77139108331,127225.01409179368,123967.3283796125,3257.6857121811845,0.0,89926.43484478029,55462.49056167095,38293.27142567704,25959.24270071036,64252.5141263874,19799.38598596559,1450.0,0.0,0.886735737325833,2.870326744505288,0.001494314320929203,1.0,1.0,-5.1312974360234875,352786.4941680893,1548507.664517449,4.389362093265521,1548507.664517449,4.389362093265521,0.7627104617124979,0.0919137575812975,3.957509715836909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957509715836909,1.2796580849357186,1.2799568092592204,3.092630572513991,6552.913077661083,15440.534105167679,6479.648752460318,0.0003109653263164114,22722.985236124234,2317.0996452533977,19368.103739198406,1974.996939749905,0.8523573614089952,0.8523573614089952,35720.84477204405,35405.22815468563,1.01115539797949,0.8,4311.127536289132,4273.035954225843,1.01115539797949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558926820161152,4.865024412766223,-2.455914717066343,7.320939129832566,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999959875246213,0.00023342951879044675,198.92230801874183,0.0,0.0,0.0,0.025260196633620238,7.986267723463579e-05,0.00015356590492561414,0.000607738560764405,0.09191375750744053,0.09191375750744053,0.09191375750744053,0.09191454884215206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499987.0428201396,591.6373471037638,0.0,0.09191375750744053,0.0919137575812975,0.0919137575812975,0.375,0.375,0.5,7.25098281272583,0.004722457476304953,0.004722457476304953,-5.6843418860808015e-12,5.230749991369521e-06,0.0042231567194335184,-5.6843418860808015e-12,25959.24270071036,19799.38598596559,0.7627104617124979,1.0722469663491754,3.901315341040075,1.0398230857633568,0.6390387158547808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959700062393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536814001454,261.2536814001454,-11.896318599854567,244.96025974604063,277.5471030542501,129607.33097533611,129607.63176512628,-0.3007897901635269,0.0,nan,277.5471030542501,4.397103054250124,271.0297343926083,-2.120265607391673,264.5123657309669,-8.637634269033072,257.99499706932403,-15.155002930675948,251.47762840768252,-21.67237159231746,244.96025974604063,-28.189740253959343,1.0,1.0,26022.012520719443,26022.012520719443,276.8506287880289,3.7006287880289506,276.8506287880289,276.8506287880289,75514.26526716095,75514.36800189725,-0.10273473629786167,0.0,8546.071908451686,8546.071908451686,0.8833658766889422,3977.297264416093,276.8506287880289,3.7006287880289506,1.0,0.002,0.2211762427372758,0.004757252173616505,0.00034260958916411264,0.0016573904110035603,0.1713047945820563,0.1713047945820563,0.0,1.6767273333662125e-13,1.0,1.0000086494674083,0.00422315672511786,0.0919137575812975,0.0,7.940046798984506e-07,1.0160912974228904,0.0,1601723.6920939705,268.01448463800705,5.230755675711407e-06,1.0,1279704.4188112891,2617.6706997284678,,,,,,,,,,,,,,,,,,,2.0,15440.534105167679,1450.0,0.375,6.173730061729009,3.5
2448.0,-30.00011644762463,4.86501286161646,34.9300315237361,25.193789891805523,6.2074587169692,-26.379358931165463,-39.88781478311864,2.586701200508002,-5.135520358319411,-5.135525445067273,39.86004475320155,41059.84357785437,25751.38613971061,25751.38613971061,66811.22971756497,75523.79536758928,75514.3711351955,25751.38613971061,101265.75727490611,101265.75727490611,101265.75727490611,127224.99781411116,123967.30170591065,3257.696108200517,0.0,89926.43834971363,55462.4865599707,38293.279766381034,25959.24053920506,64252.52030558609,19799.38422372854,1450.0,0.0,0.886735717282338,2.8703262329748203,0.001494314320929203,1.0,1.0,-5.131419563967427,352786.42737005244,1548507.6089490573,4.3893627668526,1548507.6089490573,4.3893627668526,0.7627104573350838,0.09191376101963027,3.9575093961439265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575093961439265,1.2796581057302394,1.2799568300585955,3.0926302724316868,6552.912441822689,15440.533147562583,6479.648755954009,0.00031096547015229526,22722.987957359026,2317.0999227421216,19368.103749641283,1974.9969408147822,0.8523572597928858,0.8523572597928858,35720.84246358156,35405.22815468563,1.0111553162969908,0.8,4311.127257682165,4273.035954225843,1.0111553162969908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923096536067,4.86501286161646,-2.4559213643140616,7.320934225930522,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999959126546575,0.00023342953626737778,198.92230743023916,0.0,0.0,0.0,0.025260196633620238,7.986267754996896e-05,0.00015356590461028098,0.0006077385104225289,0.09191376094695813,0.09191376094695813,0.09191376094695813,0.09191453038414772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.9246556421,591.6373858268754,0.0,0.09191376094695813,0.09191376101963027,0.09191376101963027,0.375,0.375,0.5,7.251005895830106,0.0046008493096110215,0.0046008493096110215,4.087041816092096e-11,5.08674787624841e-06,0.004105881099860653,4.087041816092096e-11,25959.24053920506,19799.38422372854,0.7627104573350838,1.0722467187023819,3.901315269772572,1.0398227088962366,0.6390386459950995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959657281696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367953369596,261.25367953369596,-11.896320466304019,244.96026021232535,277.5470988550669,129607.29419188158,129607.60624428933,-0.31205240777540716,0.0,nan,277.5470988550669,4.397098855066929,271.02973112651836,-2.1202688734816206,264.51236339797043,-8.637636602029545,257.9949956694214,-15.15500433057855,251.4776279408735,-21.672372059126474,244.96026021232535,-28.189739787674625,1.0,1.0,26022.012520719443,26022.012520719443,276.85062430234063,3.700624302340657,276.85062430234063,276.85062430234063,75514.2702770718,75514.3711351955,-0.10085812369652558,0.0,8546.071908451686,8546.071908451686,0.8833658969338233,3977.296943124646,276.85062430234063,3.700624302340657,1.0,0.002,0.2211754707846724,0.0047572547637860525,0.0003426083899406698,0.0016573916099316768,0.1713041949703349,0.1713041949703349,0.0,-1.276535301075743e-13,1.0,1.000008409281444,0.004105881058990235,0.09191376101963027,0.0,7.719554311001416e-07,0.9878747891904465,0.0,1601723.686123705,268.01447964168057,5.086707005830249e-06,1.0,1279704.4355042498,2617.670631453139,,,,,,,,,,,,,,,,,,,2.0,15440.533147562583,1450.0,0.375,6.173730061729009,3.5
2449.0,-30.000115754267423,4.865001459940741,34.93003084913146,25.19378839004787,6.207456003206122,-26.379358578520396,-39.88781094141302,2.5866988274585263,-5.135524926324649,-5.13552988088907,39.860043578921264,41059.833360981334,25751.36820263676,25751.36820263676,66811.20156361809,75523.80499485215,75514.37689419798,25751.36820263676,101265.74509683474,101265.74509683474,101265.74509683474,127224.98366274609,123967.27743184518,3257.7062309009025,0.0,89926.44755141171,55462.475917538635,38293.301815414525,25959.238565911346,64252.540381325874,19799.382615331142,1450.0,0.0,0.8867356989322844,2.870325765350641,0.001494314320929203,1.0,1.0,-5.131531540067783,352786.36630465527,1548507.5584660626,4.389363383529453,1548507.5584660626,4.389363383529453,0.76271045335401,0.09191376434148224,3.9575096516106774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575096516106774,1.2796581167432528,1.2799568410741797,3.0926304454525657,6552.91280843317,15440.532210739491,6479.648050700128,0.0003109653578238423,22722.988815658933,2317.1000102643548,19368.101641590234,1974.996725853399,0.8523571348256453,0.8523571348256455,35720.84430827459,35405.22815468563,1.0111553815694987,0.8,4311.12748031707,4273.035954225843,1.0111553815694987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558919224479876,4.865001459940741,-2.455927666608445,7.320929126549186,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999958404898264,0.00023342955311285093,198.92230686299968,0.0,0.0,0.0,0.025260196633620238,7.98627122366341e-05,0.00015356586992361582,0.0006077384123806994,0.09191376427248617,0.09191376427248617,0.09191376427248617,0.09191451350765925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.81000408356,591.6374234027677,0.0,0.09191376427248617,0.09191376434148224,0.09191376434148224,0.375,0.375,0.5,7.251028372759799,0.004481908146942715,0.004481908146942715,8.981260180007666e-12,4.954564417403162e-06,0.003998340821283364,8.981260180007666e-12,25959.238565911346,19799.382615331142,0.76271045335401,1.0722458345039647,3.9013152462214165,1.0398219458266875,0.6390382873159489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959614339842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536778229276,261.2536778229276,-11.896322177072364,244.96026068892184,277.5470949569339,129607.30337653695,129607.58940054537,-0.2860240084025527,0.0,nan,277.5470949569339,4.397094956933927,271.0297281033311,-2.1202718966688963,264.51236124972877,-8.637638750271208,257.99499439612595,-15.15500560387403,251.47762754252406,-21.672372457475916,244.96026068892184,-28.189739311078142,1.0,1.0,26022.012520719443,26022.012520719443,276.850620540396,3.7006205403960166,276.850620540396,276.850620540396,75514.28170971516,75514.37689419798,-0.09518448282324243,0.0,8546.071908451686,8546.071908451686,0.8833658807561332,3977.297199868731,276.850620540396,3.7006205403960166,1.0,0.002,0.22117471905070882,0.00475725733698153,0.00034260722233204154,0.0016573927774979728,0.17130361116602077,0.17130361116602077,0.0,-1.6998555341096733e-13,1.0,1.0000081890339607,0.003998340812302104,0.09191376434148224,0.0,7.517365608620872e-07,0.962000622737698,0.0,1601723.6806645913,268.0144750736753,4.954555436142982e-06,1.0,1279704.4507646153,2617.6705690372282,,,,,,,,,,,,,,,,,,,2.0,15440.532210739491,1450.0,0.375,6.173730061729009,3.5
2450.0,-30.00011492129993,4.864990207061454,34.930030181329414,25.19379072999584,6.2074528150771595,-26.379358147662753,-39.887810906488426,2.586696041438091,-5.135529373933537,-5.135534199561617,39.86004242601563,41059.82460992834,25751.350347054406,25751.350347054406,66811.17495698275,75523.80526328221,75514.38284308671,25751.350347054406,101265.73319014112,101265.73319014112,101265.73319014112,127224.96983133974,123967.25374384927,3257.71608749047,0.0,89926.44207864725,55462.461425285925,38293.31183706813,25959.236641198615,64252.54847826675,19799.381046013088,1450.0,0.0,0.886735681101851,2.8703253100823347,0.001494314320929203,1.0,1.0,-5.131640728892648,352786.3068522828,1548507.508902621,4.389363982743824,1548507.508902621,4.389363982743824,0.7627104494509855,0.09191376756165155,3.957508513571513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508513571513,1.2796581296728111,1.2799568540067563,3.0926295248742623,6552.910857838211,15440.531233927639,6479.648987548831,0.0003109658377893475,22722.993967103757,2317.1005355655357,19368.104441893705,1974.997011404884,0.8523570648275068,0.852357064827507,35720.83609063782,35405.22815468563,1.0111550907971376,0.8,4311.126488535371,4273.035954225843,1.0111550907971376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558915370015164,4.864990207061454,-2.4559338432738422,7.320924050335297,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999995753794319,0.0002334295733502304,198.92230618154423,0.0,0.0,0.0,0.025260196633620238,7.986271255196742e-05,0.0001535658696082825,0.0006077382363687909,0.09191376749592978,0.09191376749592978,0.09191376749592978,0.09191449708069642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.6983141201,591.6374600075779,0.0,0.09191376749592978,0.09191376756165155,0.09191376756165155,0.375,0.375,0.5,7.251050260100102,0.004365739982404193,0.004365739982404193,-1.7053025658242404e-12,4.8256280820169195e-06,0.003893470668970167,-1.7053025658242404e-12,25959.236641198615,19799.381046013088,0.7627104494509855,1.0722453253620705,3.9013148579880754,1.03982140069637,0.6390380705882307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959572949522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367620910237,261.25367620910237,-11.896323790897611,244.9602611937578,277.54709122444746,129607.2598162448,129607.52963228026,-0.26981603546059,0.0,nan,277.54709122444746,4.397091224447479,271.02972521830884,-2.120274781691137,264.51235921217125,-8.63764078782873,257.99499320603314,-15.155006793966834,251.4776271998956,-21.67237280010437,244.9602611937578,-28.18973880624219,1.0,1.0,26022.012520719443,26022.012520719443,276.8506169178197,3.7006169178197297,276.8506169178197,276.8506169178197,75514.28710393692,75514.38284308671,-0.09573914979409892,0.0,8546.071908451686,8546.071908451686,0.883365952823612,3977.2960561393706,276.8506169178197,3.7006169178197297,1.0,0.002,0.22117398703343022,0.004757259842857604,0.00034260608534837997,0.0016573939144504432,0.17130304267418997,0.17130304267418997,0.0,-2.011767488707683e-13,1.0,1.0000079742548789,0.0038934706706754696,0.09191376756165155,0.0,7.320197026230927e-07,0.9367688823699767,0.0,1601723.6753489801,268.01447062606644,4.825629787319485e-06,1.0,1279704.4656218858,2617.6705082700205,,,,,,,,,,,,,,,,,,,2.0,15440.531233927639,1450.0,0.375,6.173730061729009,3.5
2451.0,-30.000114108522137,4.8649790977671925,34.930029518455484,25.193788075726502,6.207447459414425,-26.379357951728007,-39.88781083663923,2.5866913026201197,-5.135533922961372,-5.1355386175109965,39.860041232620624,41059.82489190789,25751.333116841335,25751.333116841335,66811.15800874922,75523.81088157961,75514.38740513346,25751.333116841335,101265.72052197478,101265.72052197478,101265.72052197478,127224.9551890583,123967.22951467396,3257.725674384336,0.0,89926.44424911124,55462.45825943883,38293.31776630268,25959.23466708351,64252.55243338619,19799.379435665738,1450.0,0.0,0.8867356629123804,2.870324844337824,0.001494314320929203,1.0,1.0,-5.131751719171916,352786.24603333685,1548507.45759741,4.3893645940241175,1548507.45759741,4.3893645940241175,0.7627104454189279,0.09191377069781367,3.957508240402271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957508240402271,1.2796581516650491,1.2799568760041282,3.0926292582537696,6552.910292901381,15440.530567676575,6479.649077826485,0.00031096596923001646,22722.99608401332,2317.100751430236,19368.104711739652,1974.9970389215127,0.8523569972960569,0.8523569972960569,35720.834118117236,35405.22815468563,1.011155021001591,0.8,4311.126250473033,4273.035954225843,1.011155021001591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558911650548225,4.8649790977671925,-2.455940054142213,7.320919151909406,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999956692001691,0.00023342959309709222,198.92230551660603,0.0,0.0,0.0,0.025260196633620238,7.986271318263402e-05,0.00015356586897761592,0.0006077381919234505,0.09191377063590389,0.09191377063590389,0.09191377063590389,0.09191448028104574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.5893260113,591.6374957234688,0.0,0.09191377063590389,0.09191377069781367,0.09191377069781367,0.375,0.375,0.5,7.251071549411754,0.004251525918448351,0.004251525918448351,-4.718003765447065e-12,4.694549602390907e-06,0.003786898339058098,-4.718003765447065e-12,25959.23466708351,19799.379435665738,0.7627104454189279,1.072245166702157,3.9013147073568595,1.0398210729140396,0.6390380356403218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495952322509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367447571045,261.25367447571045,-11.896325524289523,244.9602616985065,277.5470872529149,129607.21879447227,129607.5086009243,-0.2898064520288718,0.0,nan,277.5470872529149,4.3970872529149005,271.0297221420327,-2.1202778579672668,264.51235703115145,-8.637642968848525,257.9949919202693,-15.155008079730692,251.47762680938803,-21.67237319061195,244.9602616985065,-28.189738301493463,1.0,1.0,26022.012520719443,26022.012520719443,276.8506130336883,3.7006130336883416,276.8506130336883,276.8506130336883,75514.28769130349,75514.38740513346,-0.0997138299717335,0.0,8546.071908451686,8546.071908451686,0.8833659701223294,3977.295781604282,276.8506130336883,3.7006130336883416,1.0,0.002,0.22117327505301465,0.004757262242748747,0.00034260497933210135,0.0016573950205454864,0.17130248966605066,0.17130248966605066,0.0,-1.2241249680577937e-13,1.0,1.0000077559895373,0.0037868983437761017,0.09191377069781367,0.0,7.1198281168121e-07,0.9111275943757404,0.0,1601723.6699133185,268.0144660770386,4.694554320394673e-06,1.0,1279704.4808206654,2617.6704461060012,,,,,,,,,,,,,,,,,,,2.0,15440.530567676575,1450.0,0.375,6.173730061729009,3.5
