time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2452.0,-30.000113320189904,4.864968130764764,34.93002886070458,25.193785805627726,6.207444062515917,-26.379357581919294,-39.887810801714636,2.5866883242442773,-5.135538387164274,-5.135542953409957,39.860040054704534,41059.829781029155,25751.316041749902,25751.316041749902,66811.14582277906,75523.81887508338,75514.3920078659,25751.316041749902,101265.7080496158,101265.7080496158,101265.7080496158,127224.94077677849,123967.2057796958,3257.734997082689,0.0,89926.45127022249,55462.46217616431,38293.3212156202,25959.232727162682,64252.55394278288,19799.377852854846,1450.0,0.0,0.8867356450849543,2.870324387237324,0.001494314320929203,1.0,1.0,-5.131860318925476,352786.18634380354,1548507.4069571963,4.389365193137458,1548507.4069571963,4.389365193137458,0.7627104414429624,0.09191377374230063,3.9575084306592916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575084306592916,1.2796581654873045,1.2799568898296103,3.092629373526671,6552.910537150827,15440.5298761232,6479.648576124311,0.00031096589306183956,22722.996765730557,2317.100820946048,19368.10321211828,1974.9968860026902,0.8523569057285646,0.8523569057285646,35720.83549193916,35405.22815468563,1.0111550696128206,0.8,4311.126416278785,4273.035954225843,1.0111550696128206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558907964567221,4.864968130764764,-2.4559461668187197,7.320914297583483,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999955871503288,0.0002334296122500376,198.922304871667,0.0,0.0,0.0,0.025260196633620238,7.986271349796735e-05,0.00015356586866228258,0.0006077382198925008,0.09191377368374982,0.09191377368374982,0.09191377368374982,0.09191446379572467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.48325339396,591.6375304831159,0.0,0.09191377368374982,0.09191377374230063,0.09191377374230063,0.375,0.375,0.5,7.251092252734437,0.004139273026169121,0.004139273026169121,-1.7564616427989677e-11,4.56624570688291e-06,0.0036826344845053427,-1.7564616427989677e-11,25959.232727162682,19799.377852854846,0.7627104414429624,1.0722451977939293,3.901314649059836,1.03982085882959,0.63903809672053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959474705893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367282033807,261.25367282033807,-11.89632717966191,244.96026221676823,277.54708342390825,129607.2165661111,129607.49332839849,-0.2767622873530557,0.0,nan,277.54708342390825,4.397083423908271,271.02971918248,-2.1202808175199834,264.5123549410523,-8.637645058947669,257.99499069962366,-15.15500930037632,251.47762645819606,-21.67237354180392,244.96026221676823,-28.18973778323175,1.0,1.0,26022.012520719443,26022.012520719443,276.85060923636803,3.7006092363680523,276.85060923636803,276.85060923636803,75514.29565746285,75514.3920078659,-0.09635040305147413,0.0,8546.071908451686,8546.071908451686,0.8833659580741119,3977.295972812588,276.85060923636803,3.7006092363680523,1.0,0.002,0.221172582675285,0.0047572645695062275,0.0003426039037392771,0.0016573960961479013,0.17130195186963856,0.17130195186963856,0.0,-1.128216443879726e-13,1.0,1.0000075424519892,0.003682634502069959,0.09191377374230063,0.0,6.923799437773249e-07,0.886041726810116,0.0,1601723.6645795135,268.0144616128357,4.566263271499338e-06,1.0,1279704.495737205,2617.670385096376,,,,,,,,,,,,,,,,,,,2.0,15440.5298761232,1450.0,0.375,6.173730061729009,3.5
2453.0,-30.000112557848112,4.864957305387741,34.93002820849493,25.193787447083764,6.207440889575885,-26.379357213105887,-39.88781076679004,2.586685544830897,-5.135542737441256,-5.135547178746939,39.86003889910526,41059.82183871736,25751.2990466468,25751.2990466468,66811.12088536416,75523.81821526679,75514.3968369221,25751.2990466468,101265.6958835689,101265.6958835689,101265.6958835689,127224.92671746013,123967.18265508406,3257.744062376069,0.0,89926.44527259373,55462.44889603345,38293.3293072892,25959.23083389123,64252.560141180424,19799.37630769254,1450.0,0.0,0.8867356277401746,2.8703239417952995,0.001494314320929203,1.0,1.0,-5.131966059527372,352786.12817677367,1548507.3572775705,4.389365776030871,1548507.3572775705,4.389365776030871,0.7627104375466836,0.09191377669303136,3.957507394079595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507394079595,1.2796581783862013,1.2799569027315183,3.0926285323088973,6552.908754711308,15440.529149820319,6479.649510751267,0.000310966334933637,22723.0012019998,2317.101273319615,19368.1060057808,1974.9971708769865,0.8523568622650187,0.8523568622650187,35720.82800692792,35405.22815468563,1.0111548047636525,0.8,4311.125512917225,4273.035954225843,1.0111548047636525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558904295853209,4.864957305387741,-2.455952160609927,7.320909465997668,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999955078055891,0.0002334296307715326,198.9223042479908,0.0,0.0,0.0,0.025260196633620238,7.986271381330094e-05,0.000153565868346949,0.0006077380594613043,0.0919137766367899,0.0919137766367899,0.0919137766367899,0.09191444773376434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.380055361,591.6375643002899,0.0,0.0919137766367899,0.09191377669303136,0.09191377669303136,0.375,0.375,0.5,7.251112385364589,0.004029128776323887,0.004029128776323887,3.922195901395753e-12,4.441305691216257e-06,0.0035811192195751573,3.922195901395753e-12,25959.23083389123,19799.37630769254,0.7627104375466836,1.0722447638132513,3.901314253490641,1.0398203704033253,0.6390379114621693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495942764599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25367124679735,261.25367124679735,-11.896328753202624,244.9602627436328,277.54707974996217,129607.17537251789,129607.4384533722,-0.26308085431241496,0.0,nan,277.54707974996217,4.397079749962188,271.0297163486962,-2.1202836513037937,264.5123529474304,-8.637647052569605,257.99498954616405,-15.155010453835928,251.47762614489852,-21.672373855101455,244.9602627436328,-28.18973725636718,1.0,1.0,26022.012520719443,26022.012520719443,276.85060557609256,3.7006055760925847,276.85060557609256,276.85060557609256,75514.30011677077,75514.3968369221,-0.0967201513267355,0.0,8546.071908451686,8546.071908451686,0.8833660237165646,3977.294931049993,276.85060557609256,3.7006055760925847,1.0,0.002,0.2211719093834126,0.004757266830242403,0.0003426028577895769,0.0016573971419905275,0.17130142889478844,0.17130142889478844,0.0,-2.1989571621916504e-13,1.0,1.0000073345435248,0.0035811192156529614,0.09191377669303136,0.0,6.732938375829272e-07,0.8616171606940688,0.0,1601723.6593819084,268.0144572625587,4.441301769020356e-06,1.0,1279704.5102732675,2617.670325642913,,,,,,,,,,,,,,,,,,,2.0,15440.529149820319,1450.0,0.375,6.173730061729009,3.5
2454.0,-30.000111729279567,4.864946617072566,34.93002756029412,25.193781265430175,6.207435518172832,-26.379357004533272,-39.887810696940846,2.586680793424528,-5.135547164793081,-5.135551479706126,39.86003771036624,41059.83487418688,25751.28259920513,25751.28259920513,66811.11747339202,75523.83320735372,75514.4004929442,25751.28259920513,101265.68309214932,101265.68309214932,101265.68309214932,127224.91199431165,123967.15912660032,3257.7528677113282,0.0,89926.46125848682,55462.46292531217,38293.33148130516,25959.228902162326,64252.560383467484,19799.37473047919,1450.0,0.0,0.8867356101304371,2.87032348837618,0.001494314320929203,1.0,1.0,-5.13207305391029,352786.0689694103,1548507.3061727693,4.38936636782854,1548507.3061727693,4.38936636782854,0.7627104335456575,0.091913779560659,3.9575083448147104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575083448147104,1.279658200436862,1.2799569247873264,3.0926292219779143,6552.910216037196,15440.528384978923,6479.648102028215,0.0003109659458107306,22722.999782505107,2317.1011285714394,19368.101795013325,1974.9967414982002,0.8523567302027268,0.8523567302027267,35720.83487206627,35405.22815468563,1.011155047679277,0.8,4311.126341466695,4273.035954225843,1.011155047679277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558900745362261,4.864946617072566,-2.455958173035502,7.320904790108068,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999954215679624,0.00023342965090204215,198.9223035701342,0.0,0.0,0.0,0.025260196633620238,7.986271444396757e-05,0.00015356586771628236,0.0006077382029658993,0.09191377950778531,0.09191377950778531,0.09191377950778531,0.09191443138889528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.27948988933,591.6375972516605,0.0,0.09191377950778531,0.091913779560659,0.091913779560659,0.375,0.375,0.5,7.251131941630248,0.003920501321772463,0.003920501321772463,7.594280759803951e-11,4.314913041980617e-06,0.003478425795833573,7.594280759803951e-11,25959.228902162326,19799.37473047919,0.7627104335456575,1.0722450433499715,3.9013144877397696,1.0398203133798052,0.6390381119310506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959382137598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536695463697,261.2536695463697,-11.896330453630299,244.96026326898928,277.54707582375045,129607.17370852295,129607.45800358902,-0.284295066098315,0.0,nan,277.54707582375045,4.39707582375047,271.0297133127975,-2.1202866872024515,264.5123508018459,-8.637649198154065,257.99498829089333,-15.155011709106645,251.4776257799414,-21.672374220058572,244.96026326898928,-28.189736731010697,1.0,1.0,26022.012520719443,26022.012520719443,276.85060170293485,3.7006017029348754,276.85060170293485,276.85060170293485,75514.30500060813,75514.4004929442,-0.09549233606958296,0.0,8546.071908451686,8546.071908451686,0.8833659635103065,3977.295886538784,276.85060170293485,3.7006017029348754,1.0,0.002,0.22117125539912974,0.0047572689924950135,0.0003426018416944002,0.0016573981581408366,0.1713009208472001,0.1713009208472001,0.0,-1.6476316838653915e-13,1.0,1.0000071242219335,0.0034784257198907653,0.091913779560659,0.0,6.539862128302763e-07,0.8369091158918488,0.0,1601723.6540932602,268.0144528352069,4.314837099173019e-06,1.0,1279704.5250693152,2617.6702651261076,,,,,,,,,,,,,,,,,,,2.0,15440.528384978923,1450.0,0.375,6.173730061729009,3.5
2455.0,-30.000111020880404,4.864936068749953,34.9300269183889,25.193782871961616,6.20743455146741,-26.379356463645557,-39.88781062709165,2.5866799942328424,-5.135551307883475,-5.135555504063951,39.86003659563615,41059.83262725118,25751.2657999958,25751.2657999958,66811.09842724698,75523.83467849002,75514.40568461874,25751.2657999958,101265.67148461455,101265.67148461455,101265.67148461455,127224.89857833186,123967.13714982271,3257.761428509148,0.0,89926.46039990289,55462.458348665044,38293.335612486495,25959.22709371732,64252.56270620381,19799.37325379722,1450.0,0.0,0.8867355936613115,2.870323064106308,0.001494314320929203,1.0,1.0,-5.132173390803985,352786.01356776705,1548507.258249712,4.389366921294507,1548507.258249712,4.389366921294507,0.76271042979508,0.09191378233035323,3.957507887755123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507887755123,1.279658204145807,1.2799569284971373,3.092628855841099,6552.909440237219,15440.527776565266,6479.648370770573,0.0003109661323631078,22723.0021898739,2317.1013740547382,19368.102598302215,1974.9968234108708,0.8523566752518849,0.8523566752518849,35720.83157169668,35405.22815468563,1.0111549308992052,0.8,4311.125943147049,4273.035954225843,1.0111549308992052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588971189356196,4.864936068749953,-2.455963945463494,7.320900014213447,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999953478375985,0.00023342966811297532,198.9223029905888,0.0,0.0,0.0,0.025260196633620238,7.986271507463449e-05,0.00015356586708561542,0.0006077381302812779,0.09191378227889115,0.09191378227889115,0.09191378227889115,0.09191441609568339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.1819127051,591.6376292258184,0.0,0.09191378227889115,0.09191378233035323,0.09191378233035323,0.375,0.375,0.5,7.251150955574507,0.0038142394680562575,0.0038142394680562575,-2.1600499167107046e-12,4.196180498183821e-06,0.003382113259988273,-2.1600499167107046e-12,25959.22709371732,19799.37325379722,0.76271042979508,1.0722448689965414,3.901314169056926,1.039819979363969,0.6390380538593943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959332675768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25366813162844,261.25366813162844,-11.896331868371533,244.96026381239795,277.54707245085945,129607.17662579253,129607.41315687216,-0.2365310796292581,0.0,nan,277.54707245085945,4.3970724508594685,271.0297107231662,-2.1202892768337733,264.5123489954748,-8.637651004525196,257.9949872677822,-15.155012732217756,251.47762554009017,-21.672374459909804,244.96026381239795,-28.189736187602023,1.0,1.0,26022.012520719443,26022.012520719443,276.8505982860695,3.7005982860695212,276.8505982860695,276.8505982860695,75514.3164028179,75514.40568461874,-0.08928180084330961,0.0,8546.071908451686,8546.071908451686,0.8833659924540652,3977.2954271938984,276.8505982860695,3.7005982860695212,1.0,0.002,0.22117061952239597,0.004757271121519885,0.0003426008538445739,0.0016573991458205442,0.17130042692228695,0.17130042692228695,0.0,-3.348818618242877e-13,1.0,1.000006926968953,0.003382113262148323,0.09191378233035323,0.0,6.358783014685576e-07,0.8137363485864321,0.0,1601723.6491437177,268.0144486921165,4.196182658233738e-06,1.0,1279704.5389143052,2617.6702084991834,,,,,,,,,,,,,,,,,,,2.0,15440.527776565266,1450.0,0.375,6.173730061729009,3.5
2456.0,-30.00011024847347,4.864925656420066,34.930026281421824,25.19378081141042,6.207429582549356,-26.37935626537063,-39.88781062709165,2.5866755994518607,-5.135555502383568,-5.135559578866988,39.860035454327225,41059.832966098,25751.24948086416,25751.24948086416,66811.08244696216,75523.84137645124,75514.4098715585,25751.24948086416,101265.65935242266,101265.65935242266,101265.65935242266,127224.8846104188,123967.11486712734,3257.7697432914615,0.0,89926.46389668141,55462.45548634933,38293.34267814675,25959.22525799614,64252.56793614289,19799.371754171283,1450.0,0.0,0.8867355770319443,2.870322634522343,0.001494314320929203,1.0,1.0,-5.13227459925065,352785.95747298177,1548507.20918394,4.389367480145615,1548507.20918394,4.389367480145615,0.7627104259620593,0.09191378501795372,3.9575076356797187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575076356797187,1.2796582245414168,1.2799569488975082,3.0926286095632656,6552.908918404043,15440.52693078703,6479.648345359713,0.0003109662492269409,22723.004520807743,2317.1016117438417,19368.102522347453,1974.9968156656407,0.8523565844741983,0.8523565844741983,35720.829751491976,35405.22815468563,1.0111548664931964,0.8,4311.125723467624,4273.035954225843,1.0111548664931964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558893596142816,4.864925656420066,-2.455969718381401,7.320895374801467,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999995267445299,0.00023342968687901192,198.92230235867834,0.0,0.0,0.0,0.025260196633620238,7.986271507463449e-05,0.00015356586708561542,0.0006077380915710998,0.09191378496852155,0.09191378496852155,0.09191378496852155,0.09191440061569257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499986.086849184,591.6376603735291,0.0,0.09191378496852155,0.09191378501795372,0.09191378501795372,0.375,0.375,0.5,7.251169424263389,0.003709821048687445,0.003709821048687445,1.3642420526593924e-11,4.0764834352557955e-06,0.003284979616353212,1.3642420526593924e-11,25959.22525799614,19799.371754171283,0.7627104259620593,1.0722446800009975,3.9013140743142922,1.0398196460157365,0.639038007117554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959290387508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536665926122,261.2536665926122,-11.896333407387772,244.96026434524887,277.5470688399759,129607.13743011709,129607.39473884784,-0.25730873074443267,0.0,nan,277.5470688399759,4.39706883997593,271.02970794103,-2.1202920589699943,264.51234704208514,-8.637652957914838,257.99498614313933,-15.155013856860649,251.47762524419414,-21.672374755805834,244.96026434524887,-28.189735654751104,1.0,1.0,26022.012520719443,26022.012520719443,276.8505947011921,3.7005947011921307,276.8505947011921,276.8505947011921,75514.31831306206,75514.4098715585,-0.09155849643866532,0.0,8546.071908451686,8546.071908451686,0.8833660084169938,3977.2951738581173,276.8505947011921,3.7005947011921307,1.0,0.002,0.2211700019077627,0.004757273160896242,0.0003425998942476623,0.0016574001053446888,0.17129994712383115,0.17129994712383115,0.0,-4.076487411519558e-13,1.0,1.000006728034025,0.0032849796027107914,0.09191378501795372,0.0,6.176159935129888e-07,0.7903659988625104,0.0,1601723.6441333662,268.0144444976164,4.076469792835269e-06,1.0,1279704.5529325148,2617.670151163786,,,,,,,,,,,,,,,,,,,2.0,15440.52693078703,1450.0,0.375,6.173730061729009,3.5
2457.0,-30.00010950512834,4.864915379245504,34.93002564981226,25.19377857623624,6.207426636583309,-26.379355890957157,-39.88781055724246,2.5866730224127,-5.135559597565191,-5.135563557514447,39.860034334995156,41059.838778459845,25751.233262156875,25751.233262156875,66811.07204061672,75523.84988626056,75514.41426321365,25751.233262156875,101265.64752537053,101265.64752537053,101265.64752537053,127224.870989116,123967.09317055788,3257.777818558118,0.0,89926.47201896049,55462.460911162016,38293.345675331635,25959.22346374547,64252.56913907711,19799.370288161765,1450.0,0.0,0.8867355608128386,2.8703222150661767,0.001494314320929203,1.0,1.0,-5.13237307566726,352785.90270137007,1548507.1610620187,4.3893680252093725,1548507.1610620187,4.3893680252093725,0.7627104222055591,0.0919137876206604,3.957507932434917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957507932434917,1.279658236501122,1.2799569608600052,3.0926288125614287,6552.909348532792,15440.526235598547,6479.647708700965,0.0003109661254113175,22723.004869286986,2317.101647278835,19368.10061933185,1974.9966216120542,0.8523564876540728,0.8523564876540728,35720.83189432385,35405.22815468563,1.0111549423150243,0.8,4311.12598208473,4273.035954225843,1.0111549423150243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558890095028504,4.864915379245504,-2.4559753846939056,7.32089076393941,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999995190077759,0.0002334297049389794,198.92230175054345,0.0,0.0,0.0,0.025260196633620238,7.986271570530114e-05,0.0001535658664549488,0.0006077381346467009,0.09191378757528099,0.09191378757528099,0.09191378757528099,0.09191438550254348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.99446735147,591.6376906420676,0.0,0.09191378757528099,0.0919137876206604,0.0919137876206604,0.375,0.375,0.5,7.251187361715392,0.003607352912240458,0.003607352912240458,-1.0231815394945443e-11,3.959949253840023e-06,0.003190481847184401,-1.0231815394945443e-11,25959.22346374547,19799.370288161765,0.7627104222055591,1.0722447478625605,3.9013140470036687,1.039819464588282,0.6390380856146667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959244278276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536651331787,261.2536651331787,-11.896334866821292,244.9602648828322,277.54706538352536,129607.14059538217,129607.38459861666,-0.24400323445169958,0.0,nan,277.54706538352536,4.397065383525387,271.0297052833865,-2.1202947166135004,264.51234518324844,-8.637654816751535,257.994985083109,-15.155014916890991,251.47762498297067,-21.67237501702931,244.9602648828322,-28.18973511716777,1.0,1.0,26022.012520719443,26022.012520719443,276.85059123642463,3.700591236424657,276.85059123642463,276.85059123642463,75514.3266891371,75514.41426321365,-0.08757407654775307,0.0,8546.071908451686,8546.071908451686,0.8833659896246723,3977.2954720970915,276.85059123642463,3.700591236424657,1.0,0.002,0.22116940205996155,0.004757275138630067,0.000342598962240383,0.0016574010375193637,0.1712994811201915,0.1712994811201915,0.0,-2.4025312989062186e-13,1.0,1.0000065344975075,0.0031904818574162164,0.0919137876206604,0.0,5.998492694162028e-07,0.7676298493556231,0.0,1601723.639242191,268.0144404024348,3.959959485655418e-06,1.0,1279704.5666200626,2617.6700951808275,,,,,,,,,,,,,,,,,,,2.0,15440.526235598547,1450.0,0.375,6.173730061729009,3.5
2458.0,-30.00010879223995,4.864905236870018,34.930025024120646,25.193780287541472,6.207423927026447,-26.37935552031341,-39.88781048739327,2.586670655099219,-5.135563570955753,-5.135567417976624,39.86003324255367,41059.831729404184,25751.2170862301,25751.2170862301,66811.04881563428,75523.84979336834,75514.41899345281,25751.2170862301,101265.63607968291,101265.63607968291,101265.63607968291,127224.85780017205,123967.07213858743,3257.7856615846117,0.0,89926.46717496839,55462.44911100142,38293.353404407746,25959.22172048914,64252.57512489689,19799.36886347885,1450.0,0.0,0.8867355450986003,2.8703218080727115,0.001494314320929203,1.0,1.0,-5.132468508085822,352785.8495572974,1548507.1140982944,4.38936855330643,1548507.1140982944,4.38936855330643,0.7627104185427704,0.09191379013754497,3.9575070010166047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575070010166047,1.2796582474875176,1.2799569718489656,3.0926280581450385,6552.907750014989,15440.525495025238,6479.648504752036,0.00031096651992708644,22723.008993254614,2317.1020678065,19368.102998781775,1974.9968642484207,0.8523564376765087,0.8523564376765087,35720.82516866956,35405.22815468563,1.0111547043348998,0.8,4311.125170369509,4273.035954225843,1.0111547043348998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558886603149178,4.864905236870018,-2.455980928369527,7.3208861652395445,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999995115880171,0.0002334297222589851,198.92230116732543,0.0,0.0,0.0,0.025260196633620238,7.986271633596807e-05,0.00015356586582428186,0.000607737989116772,0.09191379009713763,0.09191379009713763,0.09191379009713763,0.09191437084081143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.90471196175,591.6377200498173,0.0,0.09191379009713763,0.09191379013754497,0.09191379013754497,0.375,0.375,0.5,7.25120478425586,0.003507022450776276,0.003507022450776276,6.991740519879386e-12,3.8470208778562665e-06,0.0030989098908094093,6.991740519879386e-12,25959.22172048914,19799.36886347885,0.7627104185427704,1.0722443473618062,3.9013136822843917,1.0398190062540547,0.639037916372851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149591999039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25366375758125,261.25366375758125,-11.896336242418727,244.96026542117602,277.5470620939866,129607.10484913837,129607.3348357583,-0.22998661992798067,0.0,nan,277.5470620939866,4.397062093986619,271.0297027594242,-2.1202972405757805,264.51234342486265,-8.637656575137328,257.9949840903,-15.155015909699955,251.47762475573808,-21.6723752442619,244.96026542117602,-28.18973457882396,1.0,1.0,26022.012520719443,26022.012520719443,276.8505879294611,3.7005879294611077,276.8505879294611,276.8505879294611,75514.331589848,75514.41899345281,-0.08740360480442178,0.0,8546.071908451686,8546.071908451686,0.8833660486076734,3977.2945360216877,276.8505879294611,3.7005879294611077,1.0,0.002,0.2211688194290832,0.00475727706061263,0.000342598056986592,0.0016574019430458681,0.17129902849329598,0.17129902849329598,0.0,3.2460145682478014e-14,1.0,1.0000063469530545,0.0030989098838176687,0.09191379013754497,0.0,5.826326260123966e-07,0.7455976399077442,0.0,1601723.6344966276,268.0144364290442,3.8470138861157466e-06,1.0,1279704.5799008864,2617.6700408613933,,,,,,,,,,,,,,,,,,,2.0,15440.525495025238,1450.0,0.375,6.173730061729009,3.5
2459.0,-30.000108017596343,4.864895225127317,34.930024402848204,25.19377808729189,6.2074190437520285,-26.37935531146179,-39.88781048739327,2.586666337617593,-5.13556760940736,-5.135571341977705,39.86003211869618,41059.83251878205,25751.201410295434,25751.201410295434,66811.03392907749,75523.85638968968,75514.4226246283,25751.201410295434,101265.62403492373,101265.62403492373,101265.62403492373,127224.84397851281,123967.05070873877,3257.7932697740466,0.0,89926.47076042631,55462.44688951915,38293.359856563504,25959.219943589083,64252.57980015258,19799.367410590312,1450.0,0.0,0.8867355291746332,2.870321394378171,0.001494314320929203,1.0,1.0,-5.132565218726995,352785.79553879646,1548507.0657828362,4.389369088451704,1548507.0657828362,4.389369088451704,0.7627104147819351,0.09191379258021244,3.9575067921159794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575067921159794,1.2796582675243922,1.2799569918905176,3.0926278464735066,6552.907301508412,15440.524705499012,6479.64845334789,0.00031096661913358677,22723.011098698556,2317.1022825020327,19368.10284513134,1974.9968485804368,0.8523563519379099,0.8523563519379099,35720.82366022441,35405.22815468563,1.0111546509601743,0.8,4311.12498831616,4273.035954225843,1.0111546509601743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558883219202586,4.864895225127317,-2.4559864835565297,7.320881708683848,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999950352551013,0.00023342974107936617,198.92230053358514,0.0,0.0,0.0,0.025260196633620238,7.986271633596807e-05,0.00015356586582428186,0.0006077379570367666,0.09191379254006686,0.09191379254006686,0.09191379254006686,0.09191435594275646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.81732776074,591.6377486776444,0.0,0.09191379254006686,0.09191379258021244,0.09191379258021244,0.375,0.375,0.5,7.251221686085044,0.0034082231179581868,0.0034082231179581868,4.32578417530749e-11,3.7325703488022555e-06,0.0030061232507136992,4.32578417530749e-11,25959.219943589083,19799.367410590312,0.7627104147819351,1.0722441873103066,3.901313599563538,1.0398186989048932,0.6390378821596288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959157347658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536622585802,261.2536622585802,-11.896337741419757,244.96026595104783,277.5470585661127,129607.0674389063,129607.31805734964,-0.25061844335819583,0.0,nan,277.5470585661127,4.397058566112719,271.0297000430994,-2.120299956900567,264.5123415200875,-8.637658479912488,257.9949829970733,-15.155017002926684,251.47762447406063,-21.672375525939344,244.96026595104783,-28.189734048952147,1.0,1.0,26022.012520719443,26022.012520719443,276.8505844303541,3.7005844303541267,276.8505844303541,276.8505844303541,75514.33329803353,75514.4226246283,-0.08932659478159621,0.0,8546.071908451686,8546.071908451686,0.8833660618365152,3977.294326076559,276.8505844303541,3.7005844303541267,1.0,0.002,0.22116825424284464,0.004757278892624005,0.00034259717871009695,0.0016574028211091309,0.17129858935504846,0.17129858935504846,0.0,-1.8077206398459111e-13,1.0,1.0000061569207457,0.0030061232074558575,0.09191379258021244,0.0,5.651876031473298e-07,0.7232731718805059,0.0,1601723.6296738107,268.0144323905926,3.7325270909605024e-06,1.0,1279704.593400233,2617.669985648185,,,,,,,,,,,,,,,,,,,2.0,15440.524705499012,1450.0,0.375,6.173730061729009,3.5
2460.0,-30.000107274921287,4.864885343443294,34.93002378652655,25.193775712419324,6.207416249065783,-26.379354922522115,-39.887810417544074,2.586663896667033,-5.135571541210254,-5.135575162644857,39.86003101901678,41059.83891249227,25751.185803176988,25751.185803176988,66811.02471566925,75523.86489012951,75514.42653509886,25751.185803176988,101265.61233827585,101265.61233827585,101265.61233827585,127224.83054975545,123967.02990000909,3257.800649746358,0.0,89926.47914165899,55462.45316402333,38293.362197372946,25959.21821147961,64252.580408852555,19799.365994039643,1450.0,0.0,0.8867355136893977,2.870320991568796,0.001494314320929203,1.0,1.0,-5.132659072428567,352785.74294226116,1548507.018507337,4.3893696088528555,1548507.018507337,4.3893696088528555,0.7627104111049086,0.0919137949413136,3.9575071459960878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575071459960878,1.2796582788525288,1.2799570032212986,3.092628095638774,6552.907829459715,15440.524061881162,6479.647770926959,0.0003109664712986204,22723.011184614013,2317.102291262971,19368.10080532951,1974.9966405785374,0.8523562589470471,0.8523562589470473,35720.82621554816,35405.22815468563,1.0111547413775852,0.8,4311.125296716666,4273.035954225843,1.0111547413775852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558879850111279,4.864885343443294,-2.455991928248813,7.320877271692107,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999949579573202,0.00023342975912305817,198.92229992599846,0.0,0.0,0.0,0.025260196633620238,7.986271696663415e-05,0.0001535658651936158,0.0006077380088848063,0.0919137949028551,0.0919137949028551,0.0919137949028551,0.09191434143874685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.73251447675,591.6377764627721,0.0,0.0919137949028551,0.0919137949413136,0.0919137949413136,0.375,0.375,0.5,7.25123808173847,0.003311140671087287,0.003311140671087287,3.780087354243733e-11,3.6214345868756936e-06,0.0029160902162743696,3.780087354243733e-11,25959.21821147961,19799.365994039643,0.7627104111049086,1.0722442887323462,3.9013135861125794,1.039818545660529,0.6390379756146751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959111104906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536608455791,261.2536608455791,-11.8963391544209,244.96026648745342,277.5470552037049,129607.07355526435,129607.30979550097,-0.23624023664728988,0.0,nan,277.5470552037049,4.397055203704895,271.02969746045426,-2.120302539545719,264.51233971720455,-8.637660282795423,257.99498197395343,-15.155018026046548,251.47762423070358,-21.672375769296394,244.96026648745342,-28.189733512546553,1.0,1.0,26022.012520719443,26022.012520719443,276.85058106726217,3.700581067262192,276.85058106726217,276.85058106726217,75514.34160684176,75514.42653509886,-0.08492825709981844,0.0,8546.071908451686,8546.071908451686,0.883366039426702,3977.294681726068,276.85058106726217,3.700581067262192,1.0,0.002,0.22116770598370777,0.00475728066768184,0.00034259632672755026,0.0016574036730179164,0.17129816336377512,0.17129816336377512,0.0,-2.5453337354486294e-13,1.0,1.000005972527988,0.002916090178473496,0.0919137949413136,0.0,5.482602995134759e-07,0.7016112308727118,0.0,1601723.624978845,268.0144284587897,3.621396786002151e-06,1.0,1279704.6065442252,2617.6699318883952,,,,,,,,,,,,,,,,,,,2.0,15440.524061881162,1450.0,0.375,6.173730061729009,3.5
2461.0,-30.000106565561556,4.864875591672458,34.93002317580762,25.19377735387536,6.207413701500893,-26.379354538854933,-39.88781034769488,2.5866616747950784,-5.135575346157339,-5.135578860190669,39.86002994805519,41059.832435142285,25751.17021354755,25751.17021354755,66811.00264868984,75523.86482094592,75514.43084457326,25751.17021354755,101265.60105812081,101265.60105812081,101265.60105812081,127224.81759082792,123967.0097818384,3257.8078089895266,0.0,89926.47459539922,55462.442209598834,38293.36931755599,25959.216532707116,64252.5858502631,19799.364620755332,1450.0,0.0,0.886735498728044,2.8703206017447433,0.001494314320929203,1.0,1.0,-5.132749793038272,352785.6920414465,1548506.9724638867,4.3893701116483,1548506.9724638867,4.3893701116483,0.7627104075274873,0.09191379722001639,3.9575062717830725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9575062717830725,1.2796582891639496,1.2799570135351266,3.09262738755724,6552.906329119912,15440.523366762809,6479.6485180707305,0.0003109668415831889,22723.015055357686,2317.102685968979,19368.103038592242,1974.9968683079587,0.8523562120347047,0.8523562120347047,35720.81990296587,35405.22815468563,1.0111545180135828,0.8,4311.124534854859,4273.035954225843,1.0111545180135828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558876484795305,4.864875591672458,-2.455997247999908,7.320872839672367,3.5,3.5,1.0,0.6,0.00023342858216024993,0.999994884127019,0.00023342977635733576,198.92229934566728,0.0,0.0,0.0,0.025260196633620238,7.986271759730137e-05,0.00015356586456294856,0.0006077378721396588,0.09191379718389481,0.09191379718389481,0.09191379718389481,0.09191432740486069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.6502127407,591.6378034249121,0.0,0.09191379718389481,0.09191379722001639,0.09191379722001639,0.375,0.375,0.5,7.251253988016367,0.0032160268106622425,0.0032160268106622425,9.00968188943807e-11,3.514033323881449e-06,0.0028290671523905075,9.00968188943807e-11,25959.216532707116,19799.364620755332,0.7627104075274873,1.0722439202109588,3.9013132352007913,1.0398181141594671,0.6390378206852223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495906677053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365952237723,261.25365952237723,-11.896340477622743,244.96026702569685,277.54705201905756,129607.04077350626,129607.26200007972,-0.22122657342900068,0.0,nan,277.54705201905756,4.397052019057583,271.02969502038576,-2.120304979614218,264.51233802171373,-8.637661978286246,257.99498102304085,-15.155018976959127,251.47762402436888,-21.6723759756311,244.96026702569685,-28.189732974303126,1.0,1.0,26022.012520719443,26022.012520719443,276.8505778739801,3.700577873980137,276.8505778739801,276.8505778739801,75514.34664460117,75514.43084457326,-0.0841999720869353,0.0,8546.071908451686,8546.071908451686,0.8833660947871186,3977.2938031419876,276.8505778739801,3.700577873980137,1.0,0.002,0.2211671740859287,0.00475728239167161,0.00034259550017670367,0.0016574044996073892,0.17129775008835182,0.17129775008835182,0.0,-2.1590715326702536e-13,1.0,1.0000057942996337,0.0028290670622936887,0.09191379722001639,0.0,5.318988961916111e-07,0.6806734744380714,0.0,1601723.6204354914,268.01442465384264,3.513943227062555e-06,1.0,1279704.6192644583,2617.6698798618218,,,,,,,,,,,,,,,,,,,2.0,15440.523366762809,1450.0,0.375,6.173730061729009,3.5
2462.0,-30.00010579764631,4.86486596592969,34.93002256938639,25.19377504885199,6.207409023139852,-26.37935431556736,-39.887810312770284,2.5866575410603367,-5.135579207426815,-5.135582612775915,39.86002885063822,41059.83386448026,25751.155090166932,25751.155090166932,66810.98895464718,75523.87151140091,75514.43417555222,25751.155090166932,101265.58926571914,101265.58926571914,101265.58926571914,127224.80409079033,123966.9893451662,3257.814745624131,0.0,89926.47859607678,55462.44094915385,38293.37516324769,25959.214825071194,64252.58998831888,19799.363223307137,1450.0,0.0,0.8867354835811865,2.870320206099111,0.001494314320929203,1.0,1.0,-5.132841478835701,352785.64038129005,1548506.9252866553,4.389370620677848,1548506.9252866553,4.389370620677848,0.7627104038672647,0.09191379942690898,3.957506127974203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506127974203,1.27965830834808,1.2799570327237353,3.0926272288131167,6552.905992760163,15440.522616616889,6479.648404878449,0.00031096691286334875,22723.016891981162,2317.1028732524524,19368.102700252937,1974.9968338069511,0.8523561282519595,0.8523561282519595,35720.81886454008,35405.22815468563,1.0111544812699929,0.8,4311.124409527867,4273.035954225843,1.0111544812699929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588732201279445,4.86486596592969,-2.456002574274128,7.3208685402038185,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999948042022538,0.00023342979501425276,198.92229871743146,0.0,0.0,0.0,0.025260196633620238,7.986271791263471e-05,0.00015356586424761522,0.0006077378488075918,0.09191379939272443,0.09191379939272443,0.09191379939272443,0.0919143131653261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.57017457933,591.6378296427093,0.0,0.09191379939272443,0.09191379942690898,0.09191379942690898,0.375,0.375,0.5,7.251269400759528,0.0031223683912458,0.0031223683912458,2.1657342585967854e-11,3.4053491049235163e-06,0.0027411339402192425,2.1657342585967854e-11,25959.214825071194,19799.363223307137,0.7627104038672647,1.0722437938530864,3.901313166982125,1.0398178340638629,0.6390378017749158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959024424934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536580842624,261.2536580842624,-11.896341915737594,244.96026755618692,277.5470486123379,129607.00696234926,129607.24740124903,-0.2404388997426618,0.0,nan,277.5470486123379,4.397048612337926,271.0296924011074,-2.120307598892566,264.5123361898777,-8.637663810122262,257.99497997864717,-15.155020021352811,251.47762376741707,-21.672376232582906,244.96026755618692,-28.189732443813057,1.0,1.0,26022.012520719443,26022.012520719443,276.8505745111621,3.700574511162131,276.8505745111621,276.8505745111621,75514.3483955004,75514.43417555222,-0.08578005181334447,0.0,8546.071908451686,8546.071908451686,0.8833661038939594,3977.293658614074,276.8505745111621,3.700574511162131,1.0,0.002,0.2211666587205374,0.004757284032364678,0.000342594699195971,0.0016574053005480242,0.1712973495979855,0.1712973495979855,0.0,-2.5600485273336027e-13,1.0,1.0000056142074214,0.0027411339185619,0.09191379942690898,0.0,5.153663961937474e-07,0.6595167644761921,0.0,1601723.6158255136,268.01442079257316,3.4053274475809303e-06,1.0,1279704.6321744514,2617.6698270591123,,,,,,,,,,,,,,,,,,,2.0,15440.522616616889,1450.0,0.375,6.173730061729009,3.5
2463.0,-30.000105064615877,4.864856465805477,34.93002196784536,25.193772639054828,6.207406426199571,-26.379353915534328,-39.88781027784569,2.586655277119082,-5.135582958718828,-5.135586258807329,39.860027778626225,41059.8408414365,25751.140015877976,25751.140015877976,66810.98085731447,75523.88012069381,75514.43782750341,25751.140015877976,101265.57784338138,101265.57784338138,101265.57784338138,127224.79100718044,123966.96954078582,3257.821466394611,0.0,89926.48738901311,55462.44810976,38293.376976947904,25959.21316379906,64252.590140746965,19799.36186349907,1450.0,0.0,0.8867354688855766,2.870319821686755,0.001494314320929203,1.0,1.0,-5.132930282764676,352785.5901884432,1548506.8792000343,4.389371114542652,1548506.8792000343,4.389371114542652,0.7627104002947941,0.09191380155654345,3.957506542405472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957506542405472,1.27965831885474,1.279957043232848,3.0926275272819193,6552.90662517974,15440.52200552142,6479.647662934996,0.00031096673893199164,22723.016734257508,2317.102857169116,19368.100482534308,1974.996607662587,0.8523560365703869,0.8523560365703869,35720.821857096234,35405.22815468563,1.0111545871584038,0.8,4311.124770697692,4273.035954225843,1.0111545871584038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558869966057947,4.864856465805477,-2.4560077888862,7.320864254691678,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999947279083116,0.00023342981282362596,198.92229811773515,0.0,0.0,0.0,0.025260196633620238,7.986271822796831e-05,0.0001535658639322816,0.0006077379112021529,0.09191380152485161,0.09191380152485161,0.09191380152485161,0.09191429933228144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.4925806567,591.6378550594477,0.0,0.09191380152485161,0.09191380155654345,0.09191380155654345,0.375,0.375,0.5,7.251284334692219,0.003030372603006981,0.003030372603006981,-1.3983481039758772e-11,3.300088508240151e-06,0.002655976042660768,-1.3983481039758772e-11,25959.21316379906,19799.36186349907,0.7627104002947941,1.0722439252655613,3.9013131676041315,1.039817705573632,0.6390379088452909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958978583834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2536567381768,261.2536567381768,-11.896343261823176,244.96026809323013,277.5470453831237,129607.01630818505,129607.24136071904,-0.22505253401679526,0.0,nan,277.5470453831237,4.397045383123725,271.0296899251447,-2.120310074855297,264.5123344671666,-8.637665532833353,257.9949790091872,-15.155020990812773,251.4776235512087,-21.672376448791283,244.96026809323013,-28.18973190676985,1.0,1.0,26022.012520719443,26022.012520719443,276.8505712924558,3.700571292455834,276.8505712924558,276.8505712924558,75514.35690192686,75514.43782750341,-0.08092557654890697,0.0,8546.071908451686,8546.071908451686,0.8833660776496837,3977.2940751174992,276.8505712924558,3.700571292455834,1.0,0.002,0.22116615936583534,0.004757285620667745,0.0003425939230919671,0.0016574060767227405,0.17129696154598353,0.17129696154598353,0.0,-1.8529231968211768e-13,1.0,1.0000054397990827,0.002655976056644249,0.09191380155654345,0.0,4.993556830231056e-07,0.6390277869308796,0.0,1601723.611347275,268.01441704128115,3.3001024917211907e-06,1.0,1279704.6447177636,2617.66977575616,,,,,,,,,,,,,,,,,,,2.0,15440.52200552142,1450.0,0.375,6.173730061729009,3.5
2464.0,-30.00010436810438,4.864847091445058,34.93002137194947,25.193774210661672,6.207404115334484,-26.379353519760517,-39.88780643614007,2.586653266989077,-5.135586573610055,-5.135589772316421,39.86002673845135,41059.81958979239,25751.124924185806,25751.124924185806,66810.94451397819,75523.88022710528,75514.44196699916,25751.124924185806,101265.56689118496,101265.56689118496,101265.56689118496,127224.77845146398,123966.95047230906,3257.827979154911,0.0,89926.48336282713,55462.42272550801,38293.40070813235,25959.21156027901,64252.612268411365,19799.360550589863,1450.0,0.0,0.8867354547500033,2.8703194512459187,0.001494314320929203,1.0,1.0,-5.133015788699311,352785.541819958,1548506.8344814833,4.389371589586726,1548506.8344814833,4.389371589586726,0.7627103968321394,0.09191380360741834,3.957505735567827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957505735567827,1.2796583281834946,1.2799570525637802,3.0926268742263416,6552.905241433336,15440.521336601214,6479.648338876802,0.00031096707989187745,22723.0203495648,2317.1032258278615,19368.1025029696,1974.9968136896493,0.8523559898735269,0.8523559898735269,35720.816031022856,35405.22815468563,1.0111543810090071,0.8,4311.124067552357,4273.035954225843,1.0111543810090071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558866708231136,4.864847091445058,-2.4560128727868697,7.320859964231928,3.5,3.5,1.0,0.6,0.00023342858216024993,0.9999946554152732,0.00023342982974575277,198.92229754791518,0.0,0.0,0.0,0.025260196633620238,7.98627529146494e-05,0.00015356582924560053,0.0006077376500266936,0.0919138035786258,0.0919138035786258,0.0919138035786258,0.09191428600468808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499985.4173767133,591.6378796932603,0.0,0.0919138035786258,0.09191380360741834,0.09191380360741834,0.375,0.375,0.5,7.2512988074587374,0.0029403308644191384,0.0029403308644191384,-4.837374945054762e-11,3.1987063380256586e-06,0.002573983617082831,-4.837374945054762e-11,25959.21156027901,19799.360550589863,0.7627103968321394,1.072242705805769,3.901312831328633,1.0398167818435078,0.6390373580184958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958934825204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25365549007455,261.25365549007455,-11.896344509925427,244.9602686319279,277.54704234822134,129606.98731034502,129607.19598099381,-0.20867064880755887,0.0,nan,277.54704234822134,4.397042348221362,271.0296876049626,-2.120312395037388,264.5123328617042,-8.637667138295797,257.99497811844515,-15.15502188155483,251.47762337518645,-21.672376624813523,244.9602686319279,-28.189731368072074,1.0,1.0,26022.012520719443,26022.012520719443,276.85056826332084,3.7005682633208608,276.85056826332084,276.85056826332084,75514.36203843457,75514.44196699916,-0.07992856459168252,0.0,8546.071908451686,8546.071908451686,0.8833661287434862,3977.2932642456663,276.85056826332084,3.7005682633208608,1.0,0.002,0.22116567542681623,0.004757287163572989,0.00034259317096140647,0.0016574068289824909,0.17129658548070323,0.17129658548070323,0.0,-5.610269193656592e-14,1.0,1.000005271873755,0.0025739836654565806,0.09191380360741834,0.0,4.839401170062557e-07,0.6193004213477409,0.0,1601723.6070319451,268.0144134263899,3.198754711775109e-06,1.0,1279704.6568051628,2617.669726317914,,,,,,,,,,,,,,,,,,,2.0,15440.521336601214,1450.0,0.375,6.173730061729009,3.5
